time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651960,293.1819152832031,297.1499938964844,293.1499938964844,0.0965326577425003,-2225.306640625,304.15673828125,0.6992858052253723,0.154659628868103,0.1419065594673156,294.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4616875052452087,0.050000000745058,0.0494725666940212,293.2554931640625,297.1499938964844,293.1499938964844,0.2521826922893524,-3725.21826171875,304.1676025390625,0.8991876244544983,0.3371962010860443,0.2373601049184799,293.2563171386719,297.1499938964844,293.1499938964844,0.3779391646385193,-6926.65087890625,304.1919860839844,0.9990000128746032,0.5285475254058838,0.4405016303062439,293.28936767578125,297.1499938964844,293.1499938964844,0.0108094634488224,-3213.6611328125,302.5199279785156,0.4616875052452087,0.050000000745058,0.2346765547990799,291.17724609375,291.1499938964844,262.6099853515625,260.7366027832031,279.2640686035156,294.26055908203125,291.1833190917969,1.0,0.3324022591114044,0.8859398365020752,0.8859398365020752,1.0,1.0,-1.655839920043945,0.784834086894989,0.8710057735443115,0.1396989077329635,0.0,0.0,0.879327654838562,64.16317749023438,47.0,86.40789794921875,-20020.529296875,438.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,309.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.83984375,18000.0,0.0,0.0,0.4618369936943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2215338945388794,1.2215471267700195,-1.3143678188498598e-05,0.0,0.0004687058390118,0.0,0.0,211.74855041503903,0.0,0.0,0.0,0.6764558553695679,4.0,0.0,1.0
652020,293.1911926269531,297.1499938964844,293.1499938964844,0.0945734232664108,-2187.98681640625,304.1590881347656,0.7000067830085754,0.1524295508861541,0.1399573683738708,294.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4657357037067413,0.050000000745058,0.0494052693247795,293.2563171386719,297.1499938964844,293.1499938964844,0.2497817724943161,-3696.32275390625,304.16876220703125,0.9029409289360046,0.3356989622116089,0.2362668514251709,293.2397155761719,297.1499938964844,293.1499938964844,0.3690240681171417,-6793.7744140625,304.2004089355469,0.9990000128746032,0.5304617881774902,0.4331897795200348,293.2909545898437,297.1499938964844,293.1499938964844,0.0107022328302264,-3190.95166015625,302.4969482421875,0.4657357037067413,0.050000000745058,0.2343573272228241,291.2196044921875,291.1499938964844,262.6199951171875,260.74432373046875,279.26763916015625,294.2674255371094,291.2253723144531,1.0,0.3287502825260162,0.892094075679779,0.892094075679779,1.0,1.0,-1.6397252082824707,0.7774488925933838,0.8622763752937317,0.1382139921188354,0.0,0.0,0.870439350605011,62.25551986694336,47.0,99.44127655029295,-19890.169921875,423.9664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40203857421875,309.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.025390625,18000.0,0.0,0.0,0.4609834253787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2135173082351685,1.213530421257019,-1.305050955124898e-05,0.0,0.0004678395634982,0.0,0.0,208.4734802246093,0.0,0.0,0.0,0.672649085521698,4.0,0.0,1.0
652080,293.1999206542969,297.1499938964844,293.1499938964844,0.0925942435860633,-2150.428466796875,304.1610107421875,0.6994580626487732,0.1501965075731277,0.1378979682922363,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24609375,0.4685657024383545,0.050000000745058,0.049356035888195,293.2570495605469,297.1499938964844,293.1499938964844,0.2475816905498504,-3669.96435546875,304.1693420410156,0.905486524105072,0.3342054188251495,0.2351908832788467,293.22283935546875,297.1499938964844,293.1499938964844,0.3621718287467956,-6692.623046875,304.2036437988281,0.9990000128746032,0.5326365232467651,0.4277610182762146,293.2921447753906,297.1499938964844,293.1499938964844,0.0106090940535068,-3171.537841796875,302.4739990234375,0.4685657024383545,0.050000000745058,0.2341237813234329,291.2543334960937,291.1499938964844,262.6300048828125,260.7520446777344,279.2605285644531,294.2528991699219,291.25860595703125,1.0,0.3257360756397247,0.8971136212348938,0.8971136212348938,1.0,1.0,-1.6264560222625732,0.7713397741317749,0.8551161885261536,0.1370246708393097,0.0,0.0,0.8599563241004944,60.844200134277344,50.0,94.02498626708984,-19775.228515625,412.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576110839844,309.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.576171875,18000.0,0.0,0.0,0.4598703682422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2006384134292605,1.2006512880325315,-1.2885575415566564e-05,0.0,0.0004667099565267,0.0,0.0,203.1098175048828,0.0,0.0,0.0,0.6666086316108704,4.0,0.0,1.0
652140,293.2071533203125,297.1499938964844,293.1499938964844,0.0907570570707321,-2115.71142578125,304.162353515625,0.6982942819595337,0.1481426209211349,0.135918915271759,294.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.4706376194953918,0.050000000745058,0.0493187792599201,293.2577514648437,297.1499938964844,293.1499938964844,0.2456007897853851,-3646.363525390625,304.1694030761719,0.9071818590164183,0.3327128291130066,0.2341256588697433,293.20721435546875,297.1499938964844,293.1499938964844,0.3568418622016907,-6614.85009765625,304.2035522460937,0.9990000128746032,0.5347900390625,0.4236058592796325,293.293212890625,297.1499938964844,293.1499938964844,0.0105287563055753,-3155.309814453125,302.4500427246094,0.4706376194953918,0.050000000745058,0.2339470535516739,291.2795715332031,291.1499938964844,262.6400146484375,260.759765625,279.25457763671875,294.2386474609375,291.28277587890625,1.0,0.3233122229576111,0.9018864631652832,0.9018864631652832,1.0,1.0,-1.6153359413146973,0.7662360668182373,0.8490998148918152,0.1360708028078079,0.0,0.0,0.8487482070922852,59.76445007324219,50.0,80.47010040283203,-19666.21875,403.5265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254211425781,309.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.837890625,18000.0,0.0,0.0,0.4585102200508117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.184326410293579,1.184339165687561,-1.266748586203903e-05,0.0,0.000465329590952,0.0,0.0,196.3352966308593,0.0,0.0,0.0,0.6589750647544861,4.0,0.0,1.0
652200,293.2099304199219,297.1499938964844,293.1499938964844,0.0893295407295227,-2088.8603515625,304.1626892089844,0.6973279118537903,0.1468697339296341,0.1343758702278137,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.4721717834472656,0.050000000745058,0.0492905788123607,293.2584228515625,297.1499938964844,293.1499938964844,0.2437850385904312,-3624.825927734375,304.169189453125,0.9081635475158693,0.3312150239944458,0.233065977692604,293.1954040527344,297.1499938964844,293.1499938964844,0.3527003824710846,-6555.19091796875,304.2013244628906,0.9990000128746032,0.536385715007782,0.42043337225914,293.2941589355469,297.1499938964844,293.1499938964844,0.010457994416356,-3141.480712890625,302.42535400390625,0.4721717834472656,0.050000000745058,0.2338132858276367,291.2976989746094,291.1499938964844,262.6499938964844,260.7674865722656,279.2494506835937,294.2261962890625,291.2997741699219,1.0,0.3214181661605835,0.906472623348236,0.906472623348236,1.0,1.0,-1.6064293384552002,0.7621815800666809,0.8442477583885193,0.1353679746389389,0.0,0.0,0.8370518088340759,58.942501068115234,53.0,63.40652847290039,-19565.314453125,396.4358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,309.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18412.091796875,18000.0,0.0,0.0,0.4569193720817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1654508113861084,1.1654632091522217,-1.2412002433848102e-05,0.0,0.0004637150850612,0.0,0.0,188.62928771972656,0.0,0.0,0.0,0.6501511931419373,4.0,0.0,1.0
652260,293.2100524902344,297.1499938964844,293.1499938964844,0.0884731337428093,-2072.8896484375,304.16192626953125,0.6970133185386658,0.1460835635662078,0.1334541887044906,294.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.4732859432697296,0.050000000745058,0.0492698028683662,293.2591552734375,297.1499938964844,293.1499938964844,0.2421486973762512,-3605.536865234375,304.1686706542969,0.9085097908973694,0.3297019600868225,0.232003852725029,293.1870422363281,297.1499938964844,293.1499938964844,0.3496317863464355,-6511.8486328125,304.1975402832031,0.9990000128746032,0.5374562740325928,0.4180803894996643,293.29498291015625,297.1499938964844,293.1499938964844,0.0103968996554613,-3130.204345703125,302.3997802734375,0.4732859432697296,0.050000000745058,0.2337147295475006,291.3076171875,291.1499938964844,262.6600036621094,260.77520751953125,279.2454833984375,294.2160339355469,291.3084411621094,1.0,0.3200145661830902,0.9109421968460084,0.9109421968460084,1.0,1.0,-1.5997443199157717,0.7591845989227295,0.8405596613883972,0.1349242925643921,0.0,0.0,0.8255040049552917,58.336544036865234,53.0,43.233734130859375,-19472.861328125,391.1886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,309.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18453.330078125,18000.0,0.0,0.0,0.4551184773445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1447776556015017,1.1447898149490356,-1.2131306903029326e-05,0.0,0.0004618873936124,0.0,0.0,180.3843688964844,0.0,0.0,0.0,0.6405235528945923,4.0,0.0,1.0
652320,293.2094421386719,297.1499938964844,293.1499938964844,0.0879031717777252,-2062.40283203125,304.1607971191406,0.6967015862464905,0.1454444378614425,0.1328061521053314,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.473989337682724,0.050000000745058,0.0492565706372261,293.2598571777344,297.1499938964844,293.1499938964844,0.2406821697950363,-3588.37060546875,304.1679382324219,0.908181130886078,0.3281804621219635,0.230939045548439,293.1810913085937,297.1499938964844,293.1499938964844,0.3476544916629791,-6485.07763671875,304.1924743652344,0.9990000128746032,0.5381550788879395,0.4165744185447693,293.2957458496094,297.1499938964844,293.1499938964844,0.010344841517508,-3121.354248046875,302.3731994628906,0.473989337682724,0.050000000745058,0.2336519658565521,291.30963134765625,291.1499938964844,262.6700134277344,260.7829284667969,279.2433776855469,294.209716796875,291.3092956542969,1.0,0.3190430700778961,0.91544771194458,0.91544771194458,1.0,1.0,-1.5948011875152588,0.7570229172706604,0.8377782702445984,0.134691834449768,0.0,0.0,0.8146305084228516,57.94346237182617,56.0,22.446117401123047,-19387.556640625,387.4824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666015625,309.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18470.85546875,18000.0,0.0,0.0,0.4531362652778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1234370470046997,1.1234488487243652,-1.184133088827366e-05,0.0,0.0004598757077474,0.0,0.0,172.0932159423828,0.0,0.0,0.0,0.6306204795837402,4.0,0.0,1.0
652380,293.2086181640625,297.1499938964844,293.1499938964844,0.0874616578221321,-2054.402587890625,304.1596374511719,0.6960611939430237,0.1448495984077453,0.1322491317987442,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.4743012487888336,0.050000000745058,0.0492506846785545,293.26055908203125,297.1499938964844,293.1499938964844,0.2393629252910614,-3573.03515625,304.1670837402344,0.9071913361549376,0.3266516029834747,0.2298742979764938,293.1771545410156,297.1499938964844,293.1499938964844,0.3467264473438263,-6474.17822265625,304.1864624023437,0.9990000128746032,0.5385379791259766,0.4159018099308014,293.29644775390625,297.1499938964844,293.1499938964844,0.0103004779666662,-3114.587158203125,302.3456420898437,0.4743012487888336,0.050000000745058,0.2336240410804748,291.3048400878906,291.1499938964844,262.67999267578125,260.7906494140625,279.2430114746094,294.2071228027344,291.3035888671875,1.0,0.3184614777565002,0.9200653433799744,0.9200653433799744,1.0,1.0,-1.5913077592849731,0.7555598616600037,0.8357479572296143,0.1346382200717926,0.0,0.0,0.8047595620155334,57.754390716552734,56.0,3.073982000350952,-19310.125,385.1154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18465.326171875,18000.0,0.0,0.0,0.45099937915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1024585962295532,1.1024701595306396,-1.1556520803424064e-05,0.0,0.0004577070358209,0.0,0.0,164.16329956054688,0.0,0.0,0.0,0.6209138631820679,4.0,0.0,1.0
652440,293.2077941894531,297.1499938964844,293.1499938964844,0.0870870649814605,-2047.7115478515625,304.1585693359375,0.6950250267982483,0.144267737865448,0.1317220777273178,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.4742636084556579,0.050000000745058,0.0492514111101627,293.2612609863281,297.1499938964844,293.1499938964844,0.2381578385829925,-3559.10693359375,304.1661682128906,0.905617654323578,0.3251128792762756,0.2288084775209427,293.1748962402344,297.1499938964844,293.1499938964844,0.3467344939708709,-6477.3525390625,304.1798095703125,0.9990000128746032,0.5386360287666321,0.4159832894802093,293.2971496582031,297.1499938964844,293.1499938964844,0.0102622471749782,-3109.481689453125,302.3172302246094,0.4742636084556579,0.050000000745058,0.2336274981498718,291.2947082519531,291.1499938964844,262.69000244140625,260.7983703613281,279.2458190917969,294.20770263671875,291.29278564453125,1.0,0.3182221949100494,0.9225126504898072,0.9225126504898072,1.0,1.0,-1.5890454053878784,0.7545835971832275,0.8344618082046509,0.1346302926540374,0.0,0.0,0.7961015701293945,57.74802017211914,59.0,-13.501397132873535,-19240.470703125,383.9013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9266357421875,309.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18440.423828125,18000.0,0.0,0.0,0.4487432837486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0826997756958008,1.0827109813690186,-1.128870189859299e-05,0.0,0.0004554173792712,0.0,0.0,156.89443969726562,0.0,0.0,0.0,0.6117957234382629,4.0,0.0,1.0
652500,293.20703125,297.1499938964844,293.1499938964844,0.0867455229163169,-2041.657470703125,304.1576232910156,0.6936047673225403,0.1436892449855804,0.1312078684568405,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.47390878200531,0.050000000745058,0.0492581389844417,293.2619934082031,297.1499938964844,293.1499938964844,0.2370099872350692,-3545.85791015625,304.1653137207031,0.903544306755066,0.3235607743263244,0.2277389764785766,293.1741943359375,297.1499938964844,293.1499938964844,0.3475419580936432,-6492.4150390625,304.17291259765625,0.9990000128746032,0.5384600758552551,0.4167480170726776,293.2978515625,297.1499938964844,293.1499938964844,0.0102278823032975,-3105.36865234375,302.28814697265625,0.47390878200531,0.050000000745058,0.2336594015359878,291.2816772460937,291.1499938964844,262.70001220703125,260.8060607910156,279.253662109375,294.2109375,291.2795104980469,1.0,0.3182900249958038,0.9221224784851074,0.9221224784851074,1.0,1.0,-1.587873101234436,0.7539606690406799,0.8339123725891113,0.1345849633216858,0.0,0.0,0.7886202931404114,57.90689849853516,59.0,-25.15412139892578,-19178.97265625,383.7118835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981384277344,309.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18402.294921875,18000.0,0.0,0.0,0.446401834487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0647807121276855,1.0647917985916138,-1.1046405234083068e-05,0.0,0.0004530411097221,0.0,0.0,150.47071838378906,0.0,0.0,0.0,0.6035377979278564,4.0,0.0,1.0
652560,293.206298828125,297.1499938964844,293.1499938964844,0.0864253938198089,-2036.0146484375,304.1568298339844,0.6918351650238037,0.1431100368499755,0.1306998878717422,294.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.4732660949230194,0.050000000745058,0.0492702536284923,293.26275634765625,297.1499938964844,293.1499938964844,0.2358990609645843,-3533.035400390625,304.16455078125,0.9010509252548218,0.3219922184944153,0.2266629785299301,293.1748962402344,297.1499938964844,293.1499938964844,0.3490607738494873,-6517.9765625,304.1659851074219,0.9990000128746032,0.5380184650421143,0.4181232154369354,293.2986145019531,297.1499938964844,293.1499938964844,0.0101962788030505,-3101.9775390625,302.2585144042969,0.4732660949230194,0.050000000745058,0.2337168604135513,291.2667236328125,291.1499938964844,262.7099914550781,260.81378173828125,279.2626342773437,294.21649169921875,291.2642517089844,1.0,0.3186310231685638,0.9216262698173524,0.9216262698173524,1.0,1.0,-1.5876621007919312,0.753798246383667,0.8338639140129089,0.1346551775932312,0.0,0.0,0.7823283672332764,58.21402740478516,62.0,-34.040401458740234,-19126.876953125,384.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0608215332031,309.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18357.630859375,18000.0,0.0,0.0,0.4440142214298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0489048957824707,1.0489157438278198,-1.0832533007487656e-05,0.0,0.0004506179830059,0.0,0.0,144.91510009765625,0.0,0.0,0.0,0.5962364077568054,4.0,0.0,1.0
652620,293.20562744140625,297.1499938964844,293.1499938964844,0.0861213058233261,-2030.680419921875,304.1561279296875,0.689755916595459,0.142527624964714,0.1301947385072708,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542724609375,0.4723595380783081,0.050000000745058,0.0492872036993503,293.2635498046875,297.1499938964844,293.1499938964844,0.2348154485225677,-3520.52294921875,304.16387939453125,0.8981536030769348,0.3204050660133362,0.2255783677101135,293.1768493652344,297.1499938964844,293.1499938964844,0.3512204885482788,-6552.923828125,304.1591796875,0.9990000128746032,0.5373188257217407,0.4200405180454254,293.2994384765625,297.1499938964844,293.1499938964844,0.0101670064032077,-3099.20068359375,302.2283020019531,0.4723595380783081,0.050000000745058,0.2337972819805145,291.2500305175781,291.1499938964844,262.7200012207031,260.8215026855469,279.2724914550781,294.2240905761719,291.24737548828125,1.0,0.3192141354084015,0.921130120754242,0.921130120754242,1.0,1.0,-1.5882970094680786,0.754045307636261,0.8342517018318176,0.1348314434289932,0.0,0.0,0.7773266434669495,58.65400695800781,62.0,-40.62252807617188,-19084.458984375,385.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1124572753906,309.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18306.4296875,18000.0,0.0,0.0,0.4416220784187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0353792905807495,1.0353899002075195,-1.0649761861714069e-05,0.0,0.0004481902869883,0.0,0.0,140.27072143554688,0.0,0.0,0.0,0.5900269746780396,4.0,0.0,1.0
652680,293.2050170898437,297.1499938964844,293.1499938964844,0.0858243778347969,-2025.4783935546875,304.15557861328125,0.6874078512191772,0.1419405341148376,0.1296900957822799,294.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.4712088108062744,0.050000000745058,0.0493084788322448,293.264404296875,297.1499938964844,293.1499938964844,0.2337381094694137,-3508.055419921875,304.1632995605469,0.8949034214019775,0.3187977373600006,0.224483385682106,293.1799621582031,297.1499938964844,293.1499938964844,0.353935182094574,-6595.8994140625,304.1525573730469,0.9990000128746032,0.5363697409629822,0.4224351346492767,293.30029296875,297.1499938964844,293.1499938964844,0.0101391756907105,-3096.785400390625,302.1976013183594,0.4712088108062744,0.050000000745058,0.2338982075452804,291.23248291015625,291.1499938964844,262.7300109863281,260.8291931152344,279.283203125,294.2335205078125,291.2297668457031,1.0,0.3200102746486664,0.9206339120864868,0.9206339120864868,1.0,1.0,-1.589670181274414,0.7546501755714417,0.8350200057029724,0.1351007223129272,0.0,0.0,0.7735803723335266,59.21260452270508,65.0,-44.89215469360352,-19051.681640625,388.1953430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1513366699219,309.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.087890625,18000.0,0.0,0.0,0.4392680525779724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024396896362305,1.0244073867797852,-1.0499878953851294e-05,0.0,0.0004458012408576,0.0,0.0,136.54925537109375,0.0,0.0,0.0,0.5849853754043579,4.0,0.0,1.0
652740,293.2044982910156,297.1499938964844,293.1499938964844,0.0855279564857482,-2020.27587890625,304.15509033203125,0.6848247051239014,0.141347587108612,0.1291844993829727,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4698233902454376,0.050000000745058,0.0493337176740169,293.26531982421875,297.1499938964844,293.1499938964844,0.2326505482196808,-3495.426025390625,304.1628723144531,0.8913455009460449,0.3171687722206116,0.2233767509460449,293.1841125488281,297.1499938964844,293.1499938964844,0.3571391999721527,-6645.85986328125,304.1462707519531,0.9990000128746032,0.5351759195327759,0.4252581000328064,293.3012390136719,297.1499938964844,293.1499938964844,0.010112109594047,-3094.53564453125,302.1664428710937,0.4698233902454376,0.050000000745058,0.2340179085731506,291.2147827148437,291.1499938964844,262.739990234375,260.8369140625,279.294677734375,294.24468994140625,291.2120666503906,1.0,0.3209976851940155,0.9201377630233764,0.9201377630233764,1.0,1.0,-1.591700792312622,0.7555737495422363,0.8361271023750305,0.1354528814554214,0.0,0.0,0.7710393667221069,59.87957000732422,65.0,-47.04583740234375,-19028.1171875,391.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759338378906,309.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.53125,18000.0,0.0,0.0,0.4369924068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0160210132598877,1.0160313844680786,-1.0383308108430356e-05,0.0,0.0004434917354956,0.0,0.0,133.7283935546875,0.0,0.0,0.0,0.5811347961425781,4.0,0.0,1.0
652800,293.2040405273437,297.1499938964844,293.1499938964844,0.08522679656744,-2014.9693603515625,304.1547241210937,0.6820454597473145,0.1407481878995895,0.1286766827106475,294.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.4682137966156006,0.050000000745058,0.0493624806404113,293.26629638671875,297.1499938964844,293.1499938964844,0.2315400540828704,-3482.476806640625,304.1625671386719,0.8875313997268677,0.3155176043510437,0.2222574204206466,293.1891784667969,297.1499938964844,293.1499938964844,0.3607622981071472,-6701.7080078125,304.140380859375,0.9990000128746032,0.5337478518486023,0.428453266620636,293.30224609375,297.1499938964844,293.1499938964844,0.010085254907608,-3092.29248046875,302.1349182128906,0.4682137966156006,0.050000000745058,0.2341543585062027,291.19744873046875,291.1499938964844,262.75,260.8446044921875,279.3069152832031,294.2575378417969,291.19482421875,1.0,0.3221513926982879,0.9196415543556212,0.9196415543556212,1.0,1.0,-1.5942975282669067,0.7567716836929321,0.8375258445739746,0.1358766406774521,0.0,0.0,0.7696129083633423,60.64290618896485,68.0,-47.52302169799805,-19012.720703125,394.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854248046875,309.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.11328125,18000.0,0.0,0.0,0.4348345100879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0101604461669922,1.010170817375183,-1.0298668712493964e-05,0.0,0.0004413017595652,0.0,0.0,131.7462615966797,0.0,0.0,0.0,0.5784311890602112,4.0,0.0,1.0
652860,293.2036437988281,297.1499938964844,293.1499938964844,0.0849177837371826,-2009.49853515625,304.1544189453125,0.6791010499000549,0.1401418149471283,0.128165915608406,294.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4663805365562439,0.050000000745058,0.0493944771587848,293.267333984375,297.1499938964844,293.1499938964844,0.230398878455162,-3469.11181640625,304.162353515625,0.8835019469261169,0.3138435184955597,0.2211246937513351,293.1950988769531,297.1499938964844,293.1499938964844,0.3647556900978088,-6762.67529296875,304.1348876953125,0.9990000128746032,0.5320912599563599,0.4319799244403839,293.3033447265625,297.1499938964844,293.1499938964844,0.0100582670420408,-3089.95751953125,302.10308837890625,0.4663805365562439,0.050000000745058,0.2343061417341232,291.1807861328125,291.1499938964844,262.760009765625,260.852294921875,279.3199462890625,294.2719421386719,291.1783142089844,1.0,0.3234535455703735,0.9190879464149476,0.9190879464149476,1.0,1.0,-1.5973947048187256,0.7582091689109802,0.8391854763031006,0.1363608539104461,0.0,0.0,0.7692341208457947,61.4943733215332,68.0,-46.70292282104492,-19004.568359375,398.5198364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1792907714844,309.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.130859375,18000.0,0.0,0.0,0.4328290522098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0067214965820312,1.0067317485809326,-1.0244567420159e-05,0.0,0.0004392664413899,0.0,0.0,130.5503692626953,0.0,0.0,0.0,0.5768300890922546,4.0,0.0,1.0
652920,293.20330810546875,297.1499938964844,293.1499938964844,0.0845987200736999,-2003.821044921875,304.1542053222656,0.6760256886482239,0.1395284980535507,0.1276516020298004,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4643245339393616,0.050000000745058,0.0494293570518493,293.2684020996094,297.1499938964844,293.1499938964844,0.2292217761278152,-3455.26806640625,304.1622314453125,0.8793019652366638,0.3121466040611267,0.2199781537055969,293.2017517089844,297.1499938964844,293.1499938964844,0.369066447019577,-6827.94677734375,304.1297912597656,0.9990000128746032,0.5302175283432007,0.4357920885086059,293.3044738769531,297.1499938964844,293.1499938964844,0.010030897334218,-3087.4599609375,302.07098388671875,0.4643245339393616,0.050000000745058,0.2344715893268585,291.1650390625,291.1499938964844,262.7699890136719,260.8599853515625,279.33367919921875,294.28790283203125,291.1627502441406,1.0,0.3248838484287262,0.9185342788696288,0.9185342788696288,1.0,1.0,-1.6009186506271362,0.7598534226417542,0.8410651683807373,0.1368993371725082,0.0,0.0,0.769807755947113,62.42427444458008,71.0,-45.00162887573242,-19002.544921875,402.9579772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,309.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.396484375,18000.0,0.0,0.0,0.4310060143470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005520582199097,1.005530834197998,-1.021864591166377e-05,0.0,0.0004374163108877,0.0,0.0,130.07012939453125,0.0,0.0,0.0,0.5762479901313782,4.0,0.0,1.0
652980,293.2030334472656,297.1499938964844,293.1499938964844,0.0842686966061592,-1997.920654296875,304.1540222167969,0.672846794128418,0.1389082223176956,0.1271335482597351,294.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.462050050497055,0.050000000745058,0.0494668819010257,293.26953125,297.1499938964844,293.1499938964844,0.2280064076185226,-3440.91796875,304.1622314453125,0.874967098236084,0.3104267120361328,0.2188175618648529,293.2090148925781,297.1499938964844,293.1499938964844,0.3736583292484283,-6896.9580078125,304.1251220703125,0.9990000128746032,0.5281333327293396,0.4398563504219055,293.3056945800781,297.1499938964844,293.1499938964844,0.0100030191242694,-3084.763427734375,302.03857421875,0.462050050497055,0.050000000745058,0.2346495985984802,291.1502990722656,291.1499938964844,262.7799987792969,260.8677062988281,279.34814453125,294.305419921875,291.1481628417969,1.0,0.3264277577400207,0.9179806113243104,0.9179806113243104,1.0,1.0,-1.6048166751861572,0.7616790533065796,0.8431375622749329,0.1374858021736145,0.0,0.0,0.7712692618370056,63.425907135009766,71.0,-42.72836685180664,-19005.783203125,407.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,309.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.4293906986713409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006413221359253,1.0064234733581543,-1.021911793941399e-05,0.0,0.0004357769503258,0.0,0.0,130.25555419921875,0.0,0.0,0.0,0.5766199827194214,4.0,0.0,1.0
653040,293.2027893066406,297.1499938964844,293.1499938964844,0.0839273557066917,-1991.79248046875,304.1539306640625,0.6695967316627502,0.1382818222045898,0.1266116052865982,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4596805572509765,0.050000000745058,0.0495067089796066,293.2701110839844,297.1499938964844,293.1499938964844,0.2267743200063705,-3426.3330078125,304.1622314453125,0.8705639839172363,0.3087979853153229,0.217661365866661,293.2172546386719,297.1499938964844,293.1499938964844,0.3784858882427215,-6969.0166015625,304.1208801269531,0.9990000128746032,0.5257732272148132,0.4441290199756622,293.30694580078125,297.1499938964844,293.1499938964844,0.0099745243787765,-3081.842041015625,302.0059509277344,0.4596805572509765,0.050000000745058,0.2348385155200958,291.1365966796875,291.1499938964844,262.7900085449219,260.8753967285156,279.36285400390625,294.3235778808594,291.1346130371094,1.0,0.3280697762966156,0.9174270033836364,0.9174270033836364,1.0,1.0,-1.6090476512908936,0.7636663317680359,0.8453813195228577,0.1381147354841232,0.0,0.0,0.7735396027565002,64.49006652832031,74.0,-40.228614807128906,-19013.798828125,413.0471496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07061767578125,309.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.78125,18000.0,0.0,0.0,0.4280022978782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0092096328735352,1.0092198848724363,-1.0243738870485686e-05,0.0,0.000434367917478,0.0,0.0,131.0493621826172,0.0,0.0,0.0,0.5778615474700928,4.0,0.0,1.0
653100,293.2015380859375,297.1499938964844,293.1499938964844,0.0836312770843505,-1986.5096435546875,304.1537475585937,0.6664578318595886,0.1378574967384338,0.126150831580162,294.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4573060572147369,0.050000000745058,0.0495478995144367,293.2697448730469,297.1499938964844,293.1499938964844,0.2257001847028732,-3413.6826171875,304.1619567871094,0.8663508892059326,0.307344913482666,0.2166445404291153,293.2274475097656,297.1499938964844,293.1499938964844,0.3834607005119324,-7042.779296875,304.1171264648437,0.9990000128746032,0.5229200720787048,0.4485057294368744,293.3082275390625,297.1499938964844,293.1499938964844,0.0099454699084162,-3078.74609375,301.9730224609375,0.4573060572147369,0.050000000745058,0.2350338995456695,291.1234741210937,291.1499938964844,262.79998779296875,260.8830871582031,279.37701416015625,294.3408508300781,291.1215515136719,1.0,0.3298028409481048,0.916873335838318,0.916873335838318,1.0,1.0,-1.6137468814849854,0.7658818364143372,0.847865104675293,0.1388000845909118,0.0,0.0,0.7766197323799133,65.59480285644531,74.0,-38.35398483276367,-19027.501953125,418.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069885253906,309.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.11328125,18000.0,0.0,0.0,0.4268589615821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0137770175933838,1.0137873888015747,-1.0290877071383877e-05,0.0,0.0004332075768616,0.0,0.0,132.41590881347656,0.0,0.0,0.0,0.5799167156219482,4.0,0.0,1.0
653160,293.19854736328125,297.1499938964844,293.1499938964844,0.0835694149136543,-1985.6112060546875,304.1531677246094,0.6638688445091248,0.1377917677164077,0.1259770691394806,294.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4549556672573089,0.050000000745058,0.0495900250971317,293.2699279785156,297.1499938964844,293.1499938964844,0.2246195673942566,-3400.915283203125,304.1617736816406,0.862175703048706,0.305794894695282,0.2156276404857635,293.2392272949219,297.1499938964844,293.1499938964844,0.3885359764099121,-7117.55908203125,304.1138916015625,0.9990000128746032,0.5196255445480347,0.4529380202293396,293.3095703125,297.1499938964844,293.1499938964844,0.0099159404635429,-3075.499755859375,301.9397888183594,0.4549556672573089,0.050000000745058,0.235233724117279,291.1107788085937,291.1499938964844,262.8099975585937,260.8907775878906,279.391845703125,294.35968017578125,291.10894775390625,1.0,0.3316212594509125,0.916275680065155,0.916275680065155,1.0,1.0,-1.61896812915802,0.768349289894104,0.8506187796592712,0.1395463496446609,0.0,0.0,0.7805103659629822,66.7298355102539,62.0,-36.6630973815918,-19046.904296875,424.7113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.931396484375,309.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.626953125,18000.0,0.0,0.0,0.4259750545024872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0200799703598022,1.0200903415679932,-1.0360018677602056e-05,0.0,0.0004323105094954,0.0,0.0,134.3535614013672,0.0,0.0,0.0,0.5827696919441223,4.0,0.0,1.0
653220,293.1947937011719,297.1499938964844,293.1499938964844,0.083667054772377,-1987.6419677734373,304.15240478515625,0.6638407707214355,0.1379118412733078,0.1260197162628173,294.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4548463225364685,0.050000000745058,0.0495920106768608,293.2703552246094,297.1499938964844,293.1499938964844,0.2233830541372299,-3386.147216796875,304.161865234375,0.8605923056602478,0.3041898310184479,0.2145300954580307,293.2505187988281,297.1499938964844,293.1499938964844,0.3895070552825928,-7129.04443359375,304.11883544921875,0.9990000128746032,0.5162770748138428,0.453146755695343,293.3109741210937,297.1499938964844,293.1499938964844,0.0098726209253072,-3068.985107421875,301.90655517578125,0.4548463225364685,0.050000000745058,0.2352431416511535,291.1006164550781,291.1499938964844,262.82000732421875,260.8984680175781,279.4014587402344,294.36529541015625,291.09991455078125,1.0,0.3311584293842315,0.9156780242919922,0.9156780242919922,1.0,1.0,-1.6177257299423218,0.7676384449005127,0.8500873446464539,0.1396300792694091,0.0,0.0,0.7848588228225708,66.771728515625,62.0,-28.40816307067871,-19029.083984375,424.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84783935546875,309.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.5,18000.0,0.0,0.0,0.4253311455249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0279468297958374,1.027957320213318,-1.045013777911663e-05,0.0,0.0004316570411901,0.0,0.0,136.8310546875,0.0,0.0,0.0,0.5863341093063354,4.0,0.0,1.0
653280,293.1920471191406,297.1499938964844,293.1499938964844,0.0836738795042038,-1987.7840576171875,304.1519775390625,0.6653175950050354,0.1378868669271469,0.1260519027709961,294.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4563128054141998,0.050000000745058,0.049565527588129,293.2709350585937,297.1499938964844,293.1499938964844,0.2218621224164962,-3367.683837890625,304.1624755859375,0.8608174324035645,0.3025533854961395,0.2133828997611999,293.2578125,297.1499938964844,293.1499938964844,0.3871181011199951,-7089.755859375,304.1288757324219,0.9990000128746032,0.5135689973831177,0.4503664076328277,293.3123779296875,297.1499938964844,293.1499938964844,0.0098136607557535,-3057.994873046875,301.8749694824219,0.4563128054141998,0.050000000745058,0.2351175248622894,291.1018371582031,291.1499938964844,262.8299865722656,260.9061584472656,279.4121398925781,294.3697814941406,291.1028137207031,1.0,0.3295201063156128,0.9150803089141846,0.9150803089141846,1.0,1.0,-1.6116611957550049,0.7645734548568726,0.8470876812934875,0.1391554772853851,0.0,0.0,0.7880136370658875,66.03353881835938,50.0,-8.767712593078613,-18978.822265625,418.7192993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,309.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17832.4375,18000.0,0.0,0.0,0.424833208322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0359076261520386,1.035918116569519,-1.0549214493948966e-05,0.0,0.0004311516822781,0.0,0.0,139.43934631347656,0.0,0.0,0.0,0.5899136662483215,4.0,0.0,1.0
653340,293.1911926269531,297.1499938964844,293.1499938964844,0.0834097787737846,-1982.698486328125,304.152099609375,0.667539119720459,0.1375234276056289,0.1258406639099121,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.4590254426002502,0.050000000745058,0.0495179519057273,293.27154541015625,297.1499938964844,293.1499938964844,0.2201154679059982,-3346.287353515625,304.16339111328125,0.8624430894851685,0.3008995950222015,0.2122030109167099,293.2600402832031,297.1499938964844,293.1499938964844,0.3820998668670654,-7011.138671875,304.1418762207031,0.9990000128746032,0.5117572546005249,0.4453270435333252,293.3136291503906,297.1499938964844,293.1499938964844,0.0097430180758237,-3043.50341796875,301.84539794921875,0.4590254426002502,0.050000000745058,0.2348918318748474,291.1129455566406,291.1499938964844,262.8399963378906,260.913818359375,279.4242248535156,294.37432861328125,291.1152648925781,1.0,0.3268069326877594,0.9144826531410216,0.9144826531410216,1.0,1.0,-1.6016135215759275,0.7595507502555847,0.8420627117156982,0.1382747739553451,0.0,0.0,0.7894119024276733,64.7142333984375,50.0,13.490747451782228,-18894.32421875,409.5737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944274902344,309.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.673828125,18000.0,0.0,0.0,0.4243940711021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0417641401290894,1.0417747497558594,-1.0631299119268078e-05,0.0,0.0004307060153223,0.0,0.0,141.46328735351562,0.0,0.0,0.0,0.5925705432891846,4.0,0.0,1.0
653400,293.1925354003906,297.1499938964844,293.1499938964844,0.0827912613749504,-1970.8651123046875,304.1528625488281,0.6701889038085938,0.1367396265268325,0.1252727210521698,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4629115164279938,0.050000000745058,0.0494527406990528,293.27215576171875,297.1499938964844,293.1499938964844,0.2181894779205322,-3322.552001953125,304.1644592285156,0.8653606176376343,0.2992396354675293,0.2110019475221634,293.2568664550781,297.1499938964844,293.1499938964844,0.3747804760932922,-6898.2568359375,304.1566772460937,0.9990000128746032,0.5109827518463135,0.4383258521556854,293.3145751953125,297.1499938964844,293.1499938964844,0.0096638677641749,-3026.27197265625,301.8179016113281,0.4629115164279938,0.050000000745058,0.2345825135707855,291.1322631835937,291.1499938964844,262.8500061035156,260.9215087890625,279.4378967285156,294.3788757324219,291.13580322265625,1.0,0.3231381177902221,0.9138849973678588,0.9138849973678588,1.0,1.0,-1.5879052877426147,0.752714216709137,0.8351911306381226,0.1370827108621597,0.0,0.0,0.788706362247467,62.90772247314453,38.0,35.95281219482422,-18776.259765625,397.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390991210937,309.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.248046875,18000.0,0.0,0.0,0.4239171147346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044464945793152,1.044475555419922,-1.0679891602194402e-05,0.0,0.0004302219604142,0.0,0.0,142.50389099121094,0.0,0.0,0.0,0.593804657459259,4.0,0.0,1.0
653460,293.1961364746094,297.1499938964844,293.1499938964844,0.0817795321345329,-1951.61181640625,304.1541748046875,0.673109233379364,0.1354987174272537,0.1242931857705116,294.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4676489233970642,0.050000000745058,0.0493724979460239,293.2727355957031,297.1499938964844,293.1499938964844,0.2161166071891784,-3296.891357421875,304.16558837890625,0.8695494532585144,0.2975810766220093,0.2097883075475692,293.2480163574219,297.1499938964844,293.1499938964844,0.365386962890625,-6754.4541015625,304.17254638671875,0.9990000128746032,0.5113575458526611,0.4295536577701568,293.3152160644531,297.1499938964844,293.1499938964844,0.0095775108784437,-3006.6630859375,301.7925109863281,0.4676489233970642,0.050000000745058,0.2342018783092498,291.1588134765625,291.1499938964844,262.8599853515625,260.92919921875,279.4466552734375,294.3714904785156,291.1632080078125,1.0,0.3185973465442657,0.913400173187256,0.913400173187256,1.0,1.0,-1.5707756280899048,0.7441645860671997,0.8266109824180603,0.1357018053531646,0.0,0.0,0.7854892015457153,60.685794830322266,38.0,56.02182769775391,-18628.671875,382.1867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,309.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2890625,18000.0,0.0,0.0,0.4233031570911407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0429729223251345,1.0429836511611938,-1.0680663763196208e-05,0.0,0.0004295989056117,0.0,0.0,142.1896209716797,0.0,0.0,0.0,0.5931300520896912,4.0,0.0,1.0
653520,293.1996765136719,297.1499938964844,293.1499938964844,0.0804816260933876,-1927.051025390625,304.1557922363281,0.6764559745788574,0.1342145353555679,0.1230027005076408,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4727748334407806,0.050000000745058,0.04927958548069,293.275390625,297.1499938964844,293.1499938964844,0.2138675451278686,-3268.963134765625,304.1668701171875,0.8749020099639893,0.2955126464366913,0.2084791958332061,293.2336120605469,297.1499938964844,293.1499938964844,0.3542110621929168,-6583.9140625,304.18878173828125,0.9990000128746032,0.5129386782646179,0.4191668629646301,293.31573486328125,297.1499938964844,293.1499938964844,0.0094867805019021,-2985.602783203125,301.76812744140625,0.4727748334407806,0.050000000745058,0.2337611466646194,291.18902587890625,291.1499938964844,262.8699951171875,260.9368591308594,279.4515686035156,294.35089111328125,291.1940002441406,1.0,0.3132664561271667,0.9129154086112976,0.9129154086112976,1.0,1.0,-1.5505056381225586,0.7340067625045776,0.816498875617981,0.1342617720365524,0.0,0.0,0.7798843383789062,58.115230560302734,41.0,71.46109008789062,-18451.166015625,364.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002197265625,309.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.712890625,18000.0,0.0,0.0,0.4224625825881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036665678024292,1.036676287651062,-1.062394858308835e-05,0.0,0.0004287458141334,0.0,0.0,140.3028106689453,0.0,0.0,0.0,0.5902770161628723,4.0,0.0,1.0
653580,293.2003479003906,297.1499938964844,293.1499938964844,0.079448789358139,-1907.5150146484373,304.1565856933594,0.6789805293083191,0.1334534585475921,0.122047334909439,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4762828350067138,0.050000000745058,0.0492130294442176,293.2787475585937,297.1499938964844,293.1499938964844,0.2112119942903518,-3235.921875,304.1686096191406,0.8780074715614319,0.2932600677013397,0.2068490833044052,293.2179870605469,297.1499938964844,293.1499938964844,0.3455378711223602,-6452.81298828125,304.1973571777344,0.9990000128746032,0.5149537920951843,0.4115632474422455,293.3161315917969,297.1499938964844,293.1499938964844,0.0094031682237982,-2965.885986328125,301.744384765625,0.4762828350067138,0.050000000745058,0.2334454208612442,291.220947265625,291.1499938964844,262.8800048828125,260.9445495605469,279.45465087890625,294.3275146484375,291.22528076171875,1.0,0.3096020519733429,0.9124305844306946,0.9124305844306946,1.0,1.0,-1.5346453189849854,0.7259793281555176,0.8086660504341125,0.133405402302742,0.0,0.0,0.771939754486084,56.26749038696289,41.0,76.74273681640625,-18294.2734375,352.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6211242675781,309.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.1640625,18000.0,0.0,0.0,0.4213359355926513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0252397060394287,1.0252501964569092,-1.050563787430292e-05,0.0,0.0004276024119462,0.0,0.0,136.7794647216797,0.0,0.0,0.0,0.5851059556007385,4.0,0.0,1.0
653640,293.1999816894531,297.1499938964844,293.1499938964844,0.0787486657500267,-1894.3433837890625,304.1566467285156,0.681238055229187,0.1328864246606826,0.1214095279574394,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.4789307713508606,0.050000000745058,0.0491617172956466,293.2801208496094,297.1499938964844,293.1499938964844,0.2089346796274185,-3207.752197265625,304.1693725585937,0.8802418112754822,0.291357934474945,0.2053841650485992,293.2049255371094,297.1499938964844,293.1499938964844,0.3387107849121094,-6350.4521484375,304.2011108398437,0.9990000128746032,0.5166600346565247,0.4056046605110168,293.31640625,297.1499938964844,293.1499938964844,0.0093309395015239,-2949.42919921875,301.7192687988281,0.4789307713508606,0.050000000745058,0.2332020252943039,291.2435302734375,291.1499938964844,262.8900146484375,260.95220947265625,279.4578857421875,294.3046875,291.24627685546875,1.0,0.306586891412735,0.9119458198547364,0.9119458198547364,1.0,1.0,-1.5221126079559326,0.719545304775238,0.8025672435760498,0.1330316364765167,0.0,0.0,0.7633903622627258,54.84835052490234,44.0,66.35491943359375,-18149.677734375,342.2138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618957519531,309.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18317.029296875,18000.0,0.0,0.0,0.4199482202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0096673965454102,1.009677767753601,-1.0332856618333608e-05,0.0,0.0004261940484866,0.0,0.0,131.9583282470703,0.0,0.0,0.0,0.5781250596046448,4.0,0.0,1.0
653700,293.1993103027344,297.1499938964844,293.1499938964844,0.0782049596309661,-1884.1982421875,304.15643310546875,0.6830558180809021,0.1323834359645843,0.1208921298384666,294.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.4809942841529846,0.050000000745058,0.0491214096546173,293.28082275390625,297.1499938964844,293.1499938964844,0.2069929093122482,-3183.863037109375,304.1693725585937,0.8818526268005371,0.2895739674568176,0.2040750384330749,293.1939392089844,297.1499938964844,293.1499938964844,0.3332714438438415,-6269.66357421875,304.20166015625,0.9990000128746032,0.5181220769882202,0.4008619785308838,293.31658935546875,297.1499938964844,293.1499938964844,0.0092678191140294,-2935.578369140625,301.69293212890625,0.4809942841529846,0.050000000745058,0.2330108135938644,291.2579345703125,291.1499938964844,262.8999938964844,260.9598999023437,279.4632873535156,294.286376953125,291.2596740722656,1.0,0.3041745126247406,0.911461055278778,0.911461055278778,1.0,1.0,-1.511912226676941,0.7142330408096313,0.7976791858673096,0.1329738050699234,0.0,0.0,0.7547124624252319,53.73673248291016,44.0,51.632083892822266,-18017.236328125,334.4031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718017578125,309.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18366.736328125,18000.0,0.0,0.0,0.418307900428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9921478033065796,0.9921579360961914,-1.0131128874490967e-05,0.0,0.0004245293384883,0.0,0.0,126.59033203125,0.0,0.0,0.0,0.5702611804008484,4.0,0.0,1.0
