time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653760,293.19854736328125,297.1499938964844,293.1499938964844,0.0777447894215583,-1875.6893310546875,304.1560974121094,0.6843087673187256,0.1319063752889633,0.1204238459467887,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644958496094,0.4825443029403686,0.050000000745058,0.0490911044180393,293.2812805175781,297.1499938964844,293.1499938964844,0.2052348256111145,-3162.31396484375,304.1690368652344,0.8827196955680847,0.2878250181674957,0.2028244435787201,293.184814453125,297.1499938964844,293.1499938964844,0.3291046321392059,-6208.556640625,304.1998291015625,0.9990000128746032,0.5193569660186768,0.3972590565681457,293.3166809082031,297.1499938964844,293.1499938964844,0.0092118196189403,-2923.75634765625,301.6656188964844,0.4825443029403686,0.050000000745058,0.2328670620918274,291.266357421875,291.1499938964844,262.9100036621094,260.9675598144531,279.47076416015625,294.2730712890625,291.2671813964844,1.0,0.302294909954071,0.9111654758453368,0.9111654758453368,1.0,1.0,-1.5036687850952148,0.7098771333694458,0.7937917113304138,0.133169949054718,0.0,0.0,0.7460857629776001,52.90184783935547,47.0,36.02438735961914,-17896.033203125,328.3207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,309.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18392.759765625,18000.0,0.0,0.0,0.4164370596408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9736235737800598,0.9736334681510924,-9.915887858369388e-06,0.0,0.0004226306919008,0.0,0.0,121.03923034667967,0.0,0.0,0.0,0.56195467710495,4.0,0.0,1.0
653820,293.1977844238281,297.1499938964844,293.1499938964844,0.0773447975516319,-1868.370361328125,304.1557312011719,0.6849823594093323,0.1314422786235809,0.1199813336133956,294.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.4836360514163971,0.050000000745058,0.049069806933403,293.2816772460937,297.1499938964844,293.1499938964844,0.2036041617393493,-3142.388427734375,304.1685485839844,0.8828281760215759,0.2860825657844543,0.2015942633152008,293.177490234375,297.1499938964844,293.1499938964844,0.3261211514472961,-6165.6884765625,304.1961669921875,0.9990000128746032,0.5203587412834167,0.3947073519229889,293.3167419433594,297.1499938964844,293.1499938964844,0.0091619715094566,-2913.724609375,301.6373596191406,0.4836360514163971,0.050000000745058,0.2327660471200943,291.269287109375,291.1499938964844,262.9200134277344,260.9752197265625,279.4801330566406,294.26422119140625,291.269287109375,1.0,0.3008943796157837,0.9108699560165404,0.9108699560165404,1.0,1.0,-1.497148871421814,0.7063605785369873,0.7907882928848267,0.133560910820961,0.0,0.0,0.737812340259552,52.31500244140625,47.0,20.69511985778809,-17785.8203125,323.7385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583679199219,309.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18399.859375,18000.0,0.0,0.0,0.4143591225147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9548677206039428,0.9548773765563964,-9.697848327050451e-06,0.0,0.0004205218283459,0.0,0.0,115.5656280517578,0.0,0.0,0.0,0.5535714626312256,4.0,0.0,1.0
653880,293.197021484375,297.1499938964844,293.1499938964844,0.0769921615719795,-1861.99072265625,304.15533447265625,0.6851096153259277,0.1309854984283447,0.1195553392171859,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4843218028545379,0.050000000745058,0.0490564741194248,293.2820739746094,297.1499938964844,293.1499938964844,0.2020704448223114,-3123.69384765625,304.16796875,0.8822229504585266,0.2843359708786011,0.2003705501556396,293.1718444824219,297.1499938964844,293.1499938964844,0.3242077827453613,-6139.255859375,304.1912536621094,0.9990000128746032,0.5211209058761597,0.3931009173393249,293.3168029785156,297.1499938964844,293.1499938964844,0.0091173350811004,-2905.228271484375,301.608154296875,0.4843218028545379,0.050000000745058,0.2327027916908264,291.2674560546875,291.1499938964844,262.92999267578125,260.98291015625,279.4909973144531,294.2591857910156,291.2667541503906,1.0,0.2999197840690613,0.910574436187744,0.910574436187744,1.0,1.0,-1.4921494722366333,0.7035884261131287,0.7885610461235046,0.1341072171926498,0.0,0.0,0.730138897895813,51.94680404663086,50.0,6.514403343200684,-17687.029296875,320.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344482421875,309.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18390.322265625,18000.0,0.0,0.0,0.4121056795120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9366271495819092,0.9366366267204284,-9.486179806117434e-06,0.0,0.0004182348784524,0.0,0.0,110.38697814941406,0.0,0.0,0.0,0.5454466938972473,4.0,0.0,1.0
653940,293.1963195800781,297.1499938964844,293.1499938964844,0.0766770988702774,-1856.355712890625,304.1549377441406,0.6847255229949951,0.1305322796106338,0.119141086935997,294.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.4846394956111908,0.050000000745058,0.0490503087639808,293.2825012207031,297.1499938964844,293.1499938964844,0.2006108462810516,-3105.93359375,304.1673583984375,0.8809525966644287,0.2825794219970703,0.1991471052169799,293.1678466796875,297.1499938964844,293.1499938964844,0.3232698440551758,-6127.73828125,304.1854553222656,0.9990000128746032,0.521632730960846,0.3923560976982116,293.3169250488281,297.1499938964844,293.1499938964844,0.0090771242976188,-2898.031005859375,301.5780334472656,0.4846394956111908,0.050000000745058,0.2326735556125641,291.2616882324219,291.1499938964844,262.94000244140625,260.9905700683594,279.5030212402344,294.25738525390625,291.2604064941406,1.0,0.2993309199810028,0.9102789163589478,0.9102789163589478,1.0,1.0,-1.488521695137024,0.70149165391922,0.7870299816131592,0.1347799450159073,0.0,0.0,0.7232581973075867,51.77523040771485,50.0,-5.832787990570068,-17600.3984375,318.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0093078613281,309.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.978515625,18000.0,0.0,0.0,0.4097117781639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9195581674575806,0.9195674061775208,-9.288503861171192e-06,0.0,0.0004158053779974,0.0,0.0,105.66920471191406,0.0,0.0,0.0,0.5378671884536743,4.0,0.0,1.0
654000,293.19561767578125,297.1499938964844,293.1499938964844,0.0763896629214286,-1851.267578125,304.154541015625,0.6838802695274353,0.1300798952579498,0.1187347620725631,294.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.4846307933330536,0.050000000745058,0.0490504838526248,293.2829895019531,297.1499938964844,293.1499938964844,0.1992031037807464,-3088.81640625,304.166748046875,0.8790863752365112,0.2808094620704651,0.1979201585054397,293.1653747558594,297.1499938964844,293.1499938964844,0.3231943845748901,-6129.33935546875,304.1791381835937,0.9990000128746032,0.5218929648399353,0.3923765420913696,293.31707763671875,297.1499938964844,293.1499938964844,0.0090402541682124,-2891.820556640625,301.547119140625,0.4846307933330536,0.050000000745058,0.2326743751764297,291.2528686523437,291.1499938964844,262.95001220703125,260.99822998046875,279.51593017578125,294.25836181640625,291.25115966796875,1.0,0.2990831732749939,0.9099833369255066,0.9099833369255066,1.0,1.0,-1.486102819442749,0.6999930739402771,0.7861097455024719,0.1355547457933426,0.0,0.0,0.7172699570655823,51.77705001831055,53.0,-16.027023315429688,-17525.94921875,317.2086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0794982910156,309.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18333.447265625,18000.0,0.0,0.0,0.4072200655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.904105305671692,0.9041144251823424,-9.109793609241024e-06,0.0,0.0004132766043767,0.0,0.0,101.50332641601562,0.0,0.0,0.0,0.531023383140564,4.0,0.0,1.0
654060,293.19500732421875,297.1499938964844,293.1499938964844,0.0761214941740036,-1846.559814453125,304.1542053222656,0.6826151013374329,0.1296259313821792,0.1183336079120636,294.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.4843262732028961,0.050000000745058,0.0490563958883285,293.28350830078125,297.1499938964844,293.1499938964844,0.1978282183408737,-3072.09375,304.16619873046875,0.8766821622848511,0.2790231108665466,0.1966870278120041,293.16436767578125,297.1499938964844,293.1499938964844,0.3238948285579681,-6142.6669921875,304.1725769042969,0.9990000128746032,0.5218971371650696,0.393090546131134,293.3172912597656,297.1499938964844,293.1499938964844,0.0090059880167245,-2886.362060546875,301.5155029296875,0.4843262732028961,0.050000000745058,0.2327024191617965,291.2418518066406,291.1499938964844,262.9599914550781,261.0058898925781,279.5296325683594,294.2618103027344,291.2398681640625,1.0,0.2991437017917633,0.9095914959907532,0.9095914959907532,1.0,1.0,-1.4847718477249146,0.6990301609039307,0.7857416868209839,0.1364080607891082,0.0,0.0,0.7122409343719482,51.93571853637695,53.0,-23.90839385986328,-17463.619140625,316.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1418151855469,309.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18293.076171875,18000.0,0.0,0.0,0.4046741127967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8905980587005615,0.8906069993972778,-8.953456926974468e-06,0.0,0.0004106927663087,0.0,0.0,97.94049072265624,0.0,0.0,0.0,0.525052547454834,4.0,0.0,1.0
654120,293.1944274902344,297.1499938964844,293.1499938964844,0.0758648216724395,-1842.07861328125,304.1539001464844,0.6809766888618469,0.1291685700416565,0.1179350465536117,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325744628906,0.483757734298706,0.050000000745058,0.0490674562752246,293.2840881347656,297.1499938964844,293.1499938964844,0.1964690089225769,-3055.54052734375,304.1657409667969,0.8738054037094116,0.2772183120250702,0.1954454630613327,293.1647033691406,297.1499938964844,293.1499938964844,0.325281023979187,-6166.2802734375,304.1659545898437,0.9990000128746032,0.5216469764709473,0.3944225907325744,293.3175964355469,297.1499938964844,293.1499938964844,0.0089735276997089,-2881.413818359375,301.4833068847656,0.483757734298706,0.050000000745058,0.2327548861503601,291.2294616699219,291.1499938964844,262.9700012207031,261.0135498046875,279.5439147949219,294.26739501953125,291.2273254394531,1.0,0.2994782924652099,0.909199595451355,0.909199595451355,1.0,1.0,-1.484403371810913,0.69854736328125,0.7858559489250183,0.1373290568590164,0.0,0.0,0.7081798911094666,52.23469924926758,56.0,-29.625572204589844,-17412.837890625,317.5765991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19354248046875,309.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18248.95703125,18000.0,0.0,0.0,0.4021203517913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8791949152946472,0.879203736782074,-8.820929906505626e-06,0.0,0.0004081010411027,0.0,0.0,94.98573303222656,0.0,0.0,0.0,0.5200170278549194,4.0,0.0,1.0
654180,293.19390869140625,297.1499938964844,293.1499938964844,0.0756141319870948,-1837.7149658203125,304.1536560058594,0.6790046095848083,0.1287062466144561,0.1175372600555419,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.482948750257492,0.050000000745058,0.0490832328796386,293.28472900390625,297.1499938964844,293.1499938964844,0.1951131522655487,-3038.996337890625,304.16534423828125,0.8705120086669922,0.2753931581974029,0.1941938400268554,293.1663513183594,297.1499938964844,293.1499938964844,0.3272857666015625,-6199.0947265625,304.1593933105469,0.9990000128746032,0.5211423635482788,0.3963148891925812,293.3179931640625,297.1499938964844,293.1499938964844,0.0089424392208457,-2876.828857421875,301.4505920410156,0.482948750257492,0.050000000745058,0.2328297197818756,291.2162475585937,291.1499938964844,262.9800109863281,261.0212097167969,279.5586853027344,294.2749328613281,291.2140197753906,1.0,0.3000611066818237,0.9088077545166016,0.9088077545166016,1.0,1.0,-1.4849016666412354,0.6984991431236267,0.7864024639129639,0.1383060365915298,0.0,0.0,0.7050884962081909,52.661991119384766,56.0,-33.4241828918457,-17372.990234375,318.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23248291015625,309.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.26171875,18000.0,0.0,0.0,0.3996024131774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8699789643287659,0.8699876666069031,-8.712704584468156e-06,0.0,0.0004055456374771,0.0,0.0,92.62713623046876,0.0,0.0,0.0,0.5159463882446289,4.0,0.0,1.0
654240,293.1934509277344,297.1499938964844,293.1499938964844,0.0753643065690994,-1833.368896484375,304.1534423828125,0.6767471432685852,0.1282379031181335,0.1171384677290916,294.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4819267988204956,0.050000000745058,0.0491032041609287,293.2854309082031,297.1499938964844,293.1499938964844,0.1937497705221176,-3022.318603515625,304.1650390625,0.8668689727783203,0.2735467553138733,0.1929307878017425,293.1690979003906,297.1499938964844,293.1499938964844,0.3298298716545105,-6239.85009765625,304.153076171875,0.9990000128746032,0.5203908085823059,0.3986977934837341,293.3184814453125,297.1499938964844,293.1499938964844,0.0089121842756867,-2872.444091796875,301.4174194335937,0.4819267988204956,0.050000000745058,0.2329244613647461,291.2027282714844,291.1499938964844,262.989990234375,261.0288391113281,279.5738220214844,294.28424072265625,291.2004699707031,1.0,0.3008611798286438,0.9084158539772034,0.9084158539772034,1.0,1.0,-1.4861531257629397,0.6988298296928406,0.7873232960700989,0.1393279880285263,0.0,0.0,0.7029262781143188,53.20325469970703,59.0,-35.65851974487305,-17342.93359375,320.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25714111328125,309.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.662109375,18000.0,0.0,0.0,0.3971652686595917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8629175424575806,0.862926185131073,-8.628086106909905e-06,0.0,0.0004030722775496,0.0,0.0,90.829833984375,0.0,0.0,0.0,0.5128208994865417,4.0,0.0,1.0
654300,293.1930847167969,297.1499938964844,293.1499938964844,0.0751120671629905,-1828.976318359375,304.1532897949219,0.6742402911186218,0.1277626156806945,0.1167375594377517,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4807073771953583,0.050000000745058,0.04912706092,293.2862243652344,297.1499938964844,293.1499938964844,0.1923716813325882,-3005.41455078125,304.164794921875,0.862926721572876,0.2716779708862304,0.1916553080081939,293.1729736328125,297.1499938964844,293.1499938964844,0.3328628242015838,-6287.72705078125,304.1470031738281,0.9990000128746032,0.519394040107727,0.4015257656574249,293.319091796875,297.1499938964844,293.1499938964844,0.0088824136182665,-2868.1533203125,301.3838806152344,0.4807073771953583,0.050000000745058,0.2330376207828521,291.189208984375,291.1499938964844,263.0,261.0364990234375,279.58935546875,294.295166015625,291.18701171875,1.0,0.3018584549427032,0.9080239534378052,0.9080239534378052,1.0,1.0,-1.4880836009979248,0.6995034217834473,0.7885801792144775,0.1403869986534118,0.0,0.0,0.7016685009002686,53.84980392456055,59.0,-36.60808563232422,-17321.880859375,323.3787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2662658691406,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.201171875,18000.0,0.0,0.0,0.3948482871055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8579848408699036,0.8579934239387512,-8.566483302274719e-06,0.0,0.000400720804464,0.0,0.0,89.56694793701172,0.0,0.0,0.0,0.510624885559082,4.0,0.0,1.0
654360,293.1927490234375,297.1499938964844,293.1499938964844,0.0748545601963996,-1824.482177734375,304.1531677246094,0.6715268492698669,0.1272799968719482,0.1163335144519805,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4793084859848022,0.050000000745058,0.0491544045507907,293.2870483398437,297.1499938964844,293.1499938964844,0.1909730285406112,-2988.207763671875,304.1646423339844,0.85874342918396,0.2697866261005401,0.1903667151927948,293.1777648925781,297.1499938964844,293.1499938964844,0.3363229036331177,-6341.74658203125,304.1412658691406,0.9990000128746032,0.5181613564491272,0.4047424495220184,293.3197631835937,297.1499938964844,293.1499938964844,0.0088528990745544,-2863.878173828125,301.3499450683594,0.4793084859848022,0.050000000745058,0.2331673204898834,291.176025390625,291.1499938964844,263.010009765625,261.0441589355469,279.60528564453125,294.30767822265625,291.17388916015625,1.0,0.3030281960964203,0.9075659513473512,0.9075659513473512,1.0,1.0,-1.4906026124954224,0.7004717588424683,0.7901308536529541,0.1414717733860016,0.0,0.0,0.7012568712234497,54.59054946899414,62.0,-36.57441329956055,-17308.63671875,326.4404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259521484375,309.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.578125,18000.0,0.0,0.0,0.3926880359649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.855068027973175,0.8550765514373779,-8.526501915184781e-06,0.0,0.0003985284420195,0.0,0.0,88.79735565185547,0.0,0.0,0.0,0.5093068480491638,4.0,0.0,1.0
654420,293.1925048828125,297.1499938964844,293.1499938964844,0.0745899602770805,-1819.8515625,304.153076171875,0.6686421036720276,0.126789703965187,0.1159257739782333,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4777395129203796,0.050000000745058,0.0491849444806575,293.2879638671875,297.1499938964844,293.1499938964844,0.1895500123500824,-2970.648193359375,304.1645812988281,0.8543660044670105,0.2678723335266113,0.189064547419548,293.18341064453125,297.1499938964844,293.1499938964844,0.3401651680469513,-6401.185546875,304.1358947753906,0.9990000128746032,0.5166977643966675,0.4083058536052704,293.3205261230469,297.1499938964844,293.1499938964844,0.0088234255090355,-2859.55322265625,301.31573486328125,0.4777395129203796,0.050000000745058,0.2333122044801712,291.163330078125,291.1499938964844,263.0199890136719,261.05181884765625,279.6215515136719,294.3216552734375,291.1612854003906,1.0,0.3043521046638489,0.9071078896522522,0.9071078896522522,1.0,1.0,-1.4936431646347046,0.7017051577568054,0.7919380068778992,0.1425797939300537,0.0,0.0,0.7016470432281494,55.41765975952149,62.0,-35.8157958984375,-17302.3359375,329.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367553710937,309.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.228515625,18000.0,0.0,0.0,0.3907177746295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8540744781494141,0.8540830016136169,-8.507065103913192e-06,0.0,0.000396528863348,0.0,0.0,88.49101257324219,0.0,0.0,0.0,0.5088255405426025,4.0,0.0,1.0
654480,293.1922912597656,297.1499938964844,293.1499938964844,0.0743171498179435,-1815.063720703125,304.15301513671875,0.6656234860420227,0.1262918710708618,0.1155139058828353,294.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4760091006755829,0.050000000745058,0.0492183677852153,293.2889404296875,297.1499938964844,293.1499938964844,0.1881005764007568,-2952.70947265625,304.16455078125,0.849841833114624,0.2659355103969574,0.1877486556768417,293.1898498535156,297.1499938964844,293.1499938964844,0.3443412184715271,-6465.2822265625,304.130859375,0.9990000128746032,0.5150138139724731,0.4121697545051574,293.3214111328125,297.1499938964844,293.1499938964844,0.0087938793003559,-2855.141357421875,301.2811889648437,0.4760091006755829,0.050000000745058,0.2334707379341125,291.1512145996094,291.1499938964844,263.0299987792969,261.0594482421875,279.6382141113281,294.3370666503906,291.1493225097656,1.0,0.3058101236820221,0.9066498279571532,0.9066498279571532,1.0,1.0,-1.4971323013305664,0.7031676769256592,0.7939646244049072,0.1437058001756668,0.0,0.0,0.702778160572052,56.32221221923828,65.0,-34.561378479003906,-17302.0,333.9413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1985778808594,309.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.3889632225036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.854862630367279,0.8548711538314819,-8.506659469276201e-06,0.0,0.0003947482036892,0.0,0.0,88.61136627197266,0.0,0.0,0.0,0.5091201066970825,4.0,0.0,1.0
654540,293.192138671875,297.1499938964844,293.1499938964844,0.0740353763103485,-1810.1044921875,304.1529541015625,0.6624994277954102,0.1257864832878112,0.1150977835059166,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4741163551807403,0.050000000745058,0.0492544695734977,293.2899475097656,297.1499938964844,293.1499938964844,0.1866231262683868,-2934.3701171875,304.16461181640625,0.8452040553092957,0.2639760971069336,0.1864188611507415,293.19696044921875,297.1499938964844,293.1499938964844,0.3488188982009887,-6533.51806640625,304.126220703125,0.9990000128746032,0.5131140351295471,0.4163032472133636,293.32232666015625,297.1499938964844,293.1499938964844,0.0087641039863228,-2850.599365234375,301.24639892578125,0.4741163551807403,0.050000000745058,0.2336419969797134,291.1398010253906,291.1499938964844,263.0400085449219,261.0671081542969,279.6552429199219,294.3539428710937,291.1380310058594,1.0,0.3073888719081878,0.9061917662620544,0.9061917662620544,1.0,1.0,-1.5010215044021606,0.7048353552818298,0.796186089515686,0.1448457539081573,0.0,0.0,0.7046113610267639,57.29872131347656,65.0,-32.93569564819336,-17306.984375,338.29742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14556884765625,309.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.779296875,18000.0,0.0,0.0,0.3874484598636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8573465943336487,0.8573551177978516,-8.5244600995793e-06,0.0,0.0003932109102606,0.0,0.0,89.13963317871094,0.0,0.0,0.0,0.5101547241210938,4.0,0.0,1.0
654600,293.1920166015625,297.1499938964844,293.1499938964844,0.0737442225217819,-1804.9666748046875,304.1529541015625,0.6593037843704224,0.1252741813659668,0.1146774366497993,294.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4720627665519714,0.050000000745058,0.0492929480969905,293.291015625,297.1499938964844,293.1499938964844,0.1851171255111694,-2915.622314453125,304.1646728515625,0.8404887914657593,0.2619951665401459,0.185075506567955,293.2046203613281,297.1499938964844,293.1499938964844,0.3535533547401428,-6605.19775390625,304.1219177246094,0.9990000128746032,0.5110121369361877,0.4206642508506775,293.3233642578125,297.1499938964844,293.1499938964844,0.0087340837344527,-2845.913818359375,301.2113647460937,0.4720627665519714,0.050000000745058,0.2338245213031768,291.1291198730469,291.1499938964844,263.04998779296875,261.0747375488281,279.67266845703125,294.3721923828125,291.1274719238281,1.0,0.3090700507164001,0.9057337045669556,0.9057337045669556,1.0,1.0,-1.505245566368103,0.7066757082939148,0.7985698580741882,0.1459953039884567,0.0,0.0,0.7070722579956055,58.33885955810547,68.0,-31.045982360839844,-17316.44140625,342.9996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792236328125,309.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.77734375,18000.0,0.0,0.0,0.3861865699291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8613584637641907,0.8613670468330383,-8.558868103136774e-06,0.0,0.0003919302835129,0.0,0.0,90.04117584228516,0.0,0.0,0.0,0.511859118938446,4.0,0.0,1.0
654660,293.19195556640625,297.1499938964844,293.1499938964844,0.0734434351325035,-1799.6455078125,304.1529541015625,0.6560603976249695,0.1247552633285522,0.1142530739307403,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4698400199413299,0.050000000745058,0.04933363199234,293.2921142578125,297.1499938964844,293.1499938964844,0.183581992983818,-2896.457275390625,304.164794921875,0.8357150554656982,0.2599929869174957,0.1837187558412552,293.2127990722656,297.1499938964844,293.1499938964844,0.3585165739059448,-6679.87744140625,304.1180114746094,0.9990000128746032,0.5087140202522278,0.4252264201641083,293.3244323730469,297.1499938964844,293.1499938964844,0.0087037123739719,-2841.05419921875,301.1761169433594,0.4698400199413299,0.050000000745058,0.2340175211429596,291.1192626953125,291.1499938964844,263.0599975585937,261.0823669433594,279.6905822753906,294.3918762207031,291.1177673339844,1.0,0.3108424544334411,0.9052278995513916,0.9052278995513916,1.0,1.0,-1.5097641944885254,0.7086659669876099,0.8010981678962708,0.1471486687660217,0.0,0.0,0.7101132869720459,59.43785858154297,68.0,-28.94597244262696,-17329.806640625,348.0212707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,309.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.357421875,18000.0,0.0,0.0,0.3851912021636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8667939305305481,0.8668025135993958,-8.609029464423656e-06,0.0,0.0003909201186615,0.0,0.0,91.29926300048828,0.0,0.0,0.0,0.5141911506652832,4.0,0.0,1.0
654720,293.1919250488281,297.1499938964844,293.1499938964844,0.0731329098343849,-1794.1400146484375,304.1529846191406,0.6527943015098572,0.1242304965853691,0.1138249784708023,294.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4674398899078369,0.050000000745058,0.0493762977421283,293.2932434082031,297.1499938964844,293.1499938964844,0.1820176690816879,-2876.872802734375,304.1649475097656,0.8308972716331482,0.2579706609249115,0.1823489964008331,293.2214050292969,297.1499938964844,293.1499938964844,0.3636744022369385,-6757.03125,304.11444091796875,0.9990000128746032,0.506230354309082,0.4299584925174713,293.3255615234375,297.1499938964844,293.1499938964844,0.0086729750037193,-2836.00927734375,301.14068603515625,0.4674398899078369,0.050000000745058,0.2342198938131332,291.1102294921875,291.1499938964844,263.07000732421875,261.09002685546875,279.708984375,294.4129333496094,291.10888671875,1.0,0.3126924335956573,0.9047221541404724,0.9047221541404724,1.0,1.0,-1.5145293474197388,0.7107846736907959,0.8037447333335876,0.1483051031827926,0.0,0.0,0.7136655449867249,60.58951568603516,71.0,-26.693191528320312,-17346.5078125,353.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117736816406,309.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.607421875,18000.0,0.0,0.0,0.3844677805900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8734993934631348,0.873508095741272,-8.67361632117536e-06,0.0,0.0003901859163306,0.0,0.0,92.88724517822266,0.0,0.0,0.0,0.5170878171920776,4.0,0.0,1.0
654780,293.1919250488281,297.1499938964844,293.1499938964844,0.0728127732872963,-1788.452392578125,304.15301513671875,0.6495228409767151,0.1237003058195114,0.1133935078978538,294.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.464846670627594,0.050000000745058,0.0494208000600338,293.2944030761719,297.1499938964844,293.1499938964844,0.1804242879152298,-2856.86865234375,304.1651306152344,0.8260331749916077,0.2559285461902618,0.1809664964675903,293.2303771972656,297.1499938964844,293.1499938964844,0.3690046966075897,-6836.3115234375,304.1112365722656,0.9990000128746032,0.5035658478736877,0.4348399639129638,293.32672119140625,297.1499938964844,293.1499938964844,0.0086418259888887,-2830.7646484375,301.1051025390625,0.464846670627594,0.050000000745058,0.2344310134649276,291.10211181640625,291.1499938964844,263.0799865722656,261.09765625,279.72784423828125,294.4353942871094,291.1009216308594,1.0,0.3146111667156219,0.9042163491249084,0.9042163491249084,1.0,1.0,-1.519510269165039,0.7130166292190552,0.8064936399459839,0.1494623124599456,0.0,0.0,0.7176821231842041,61.7900619506836,71.0,-24.3374080657959,-17366.146484375,358.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139343261719,309.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17840.60546875,18000.0,0.0,0.0,0.3840220272541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.881367564201355,0.881376326084137,-8.751808309170883e-06,0.0,0.00038973352639,0.0,0.0,94.79071044921876,0.0,0.0,0.0,0.5205063819885254,4.0,0.0,1.0
654840,293.19195556640625,297.1499938964844,293.1499938964844,0.0724835768342018,-1782.59423828125,304.153076171875,0.6462683081626892,0.1231657415628433,0.1129591763019561,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.4620621502399444,0.050000000745058,0.0494668781757354,293.295166015625,297.1499938964844,293.1499938964844,0.1788183152675628,-2836.658447265625,304.1653137207031,0.8211363554000854,0.253947377204895,0.1795848608016967,293.2398681640625,297.1499938964844,293.1499938964844,0.374470978975296,-6917.17236328125,304.1083374023437,0.9990000128746032,0.5006813406944275,0.4398364424705505,293.32794189453125,297.1499938964844,293.1499938964844,0.0086102206259965,-2825.30859375,301.06939697265625,0.4620621502399444,0.050000000745058,0.2346495687961578,291.0948486328125,291.1499938964844,263.0899963378906,261.10528564453125,279.7467956542969,294.4585876464844,291.0937805175781,1.0,0.3165862262248993,0.9037106037139891,0.9037106037139891,1.0,1.0,-1.5246739387512207,0.7153454422950745,0.8093284964561462,0.1506177186965942,0.0,0.0,0.7220861315727234,63.03225326538086,59.0,-21.979581832885746,-17388.533203125,364.70306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093811035156,309.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.314453125,18000.0,0.0,0.0,0.3838439583778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8902167677879333,0.8902256488800049,-8.841967428452335e-06,0.0,0.0003895528207067,0.0,0.0,96.97695922851562,0.0,0.0,0.0,0.5243708491325378,4.0,0.0,1.0
654900,293.19189453125,297.1499938964844,293.1499938964844,0.0720964074134826,-1775.6302490234375,304.1532287597656,0.6450528502464294,0.1226418986916542,0.1124887689948082,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.4616695642471313,0.050000000745058,0.0494733750820159,293.2938537597656,297.1499938964844,293.1499938964844,0.1773263961076736,-2817.844970703125,304.16522216796875,0.8189544081687927,0.2523662149906158,0.1783512234687805,293.24969482421875,297.1499938964844,293.1499938964844,0.3757475614547729,-6932.99755859375,304.1137390136719,0.9990000128746032,0.4976154863834381,0.4405379593372345,293.3291320800781,297.1499938964844,293.1499938964844,0.0085680484771728,-2816.83837890625,301.0343322753906,0.4616695642471313,0.050000000745058,0.2346803992986679,291.09100341796875,291.1499938964844,263.1000061035156,261.1129150390625,279.76629638671875,294.47381591796875,291.0914306640625,1.0,0.3162455260753631,0.9032047986984252,0.9032047986984252,1.0,1.0,-1.523235321044922,0.7142980098724365,0.8089372515678406,0.1515391319990158,0.0,0.0,0.7264523506164551,63.20732879638672,59.0,-11.239222526550291,-17370.833984375,364.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,308.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.197265625,18000.0,0.0,0.0,0.3839003443717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8998239636421204,0.8998329043388367,-8.9427521743346e-06,0.0,0.0003896100388374,0.0,0.0,99.40772247314452,0.0,0.0,0.0,0.528573751449585,4.0,0.0,1.0
654960,293.1917724609375,297.1499938964844,293.1499938964844,0.0716157481074333,-1766.8170166015625,304.15350341796875,0.6453184485435486,0.1221351623535156,0.1120035350322723,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4630487561225891,0.050000000745058,0.0494506396353244,293.2925109863281,297.1499938964844,293.1499938964844,0.1758221834897995,-2798.672119140625,304.1651916503906,0.8188088536262512,0.2508101463317871,0.1772575229406356,293.2562255859375,297.1499938964844,293.1499938964844,0.3735142648220062,-6895.43701171875,304.1244201660156,0.9990000128746032,0.4950627982616424,0.4380839169025421,293.3302917480469,297.1499938964844,293.1499938964844,0.0085130305960774,-2804.099365234375,301.0019836425781,0.4630487561225891,0.050000000745058,0.2345725446939468,291.0990600585937,291.1499938964844,263.1099853515625,261.1205444335937,279.7834777832031,294.47613525390625,291.1011047363281,1.0,0.3146924078464508,0.9026803374290466,0.9026803374290466,1.0,1.0,-1.516995906829834,0.7108095288276672,0.8061864376068115,0.1522289514541626,0.0,0.0,0.7290942668914795,62.59291076660156,47.0,8.893935203552246,-17319.716796875,359.7162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,308.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.857421875,18000.0,0.0,0.0,0.3840846419334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9082874655723572,0.908296525478363,-9.040351869771255e-06,0.0,0.0003897970891557,0.0,0.0,101.6512222290039,0.0,0.0,0.0,0.5322681069374084,4.0,0.0,1.0
655020,293.1913757324219,297.1499938964844,293.1499938964844,0.0710904747247695,-1757.1090087890625,304.1538391113281,0.6467640399932861,0.1216865852475166,0.1115287840366363,294.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4657047688961029,0.050000000745058,0.0494062416255474,293.29254150390625,297.1499938964844,293.1499938964844,0.1740823686122894,-2776.2880859375,304.1656188964844,0.8199189305305481,0.2489998489618301,0.1760599017143249,293.2581787109375,297.1499938964844,293.1499938964844,0.3686138391494751,-6817.744140625,304.13800048828125,0.9990000128746032,0.4933311939239502,0.433251291513443,293.3311462402344,297.1499938964844,293.1499938964844,0.0084503488615155,-2788.65185546875,300.9722595214844,0.4657047688961029,0.050000000745058,0.234361931681633,291.1153259277344,291.1499938964844,263.1199951171875,261.128173828125,279.800048828125,294.47119140625,291.11846923828125,1.0,0.312046468257904,0.902155876159668,0.902155876159668,1.0,1.0,-1.5068634748458862,0.7053393721580505,0.8015241622924805,0.1527354419231414,0.0,0.0,0.7298062443733215,61.39065933227539,47.0,28.948171615600582,-17233.05078125,351.6069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,308.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.765625,18000.0,0.0,0.0,0.384294331073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9135476350784302,0.9135567545890808,-9.111415238294285e-06,0.0,0.000390009896364,0.0,0.0,103.14642333984376,0.0,0.0,0.0,0.5346113443374634,4.0,0.0,1.0
655080,293.19049072265625,297.1499938964844,293.1499938964844,0.0705775767564773,-1747.58447265625,304.154052734375,0.6493990421295166,0.1213343068957328,0.1111075431108474,294.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4692948162555694,0.050000000745058,0.0493434220552444,293.29443359375,297.1499938964844,293.1499938964844,0.1720036268234253,-2749.38134765625,304.16656494140625,0.821968674659729,0.2468222081661224,0.1746312081813812,293.2548217773437,297.1499938964844,293.1499938964844,0.361397236585617,-6705.38671875,304.1533203125,0.9990000128746032,0.4926163554191589,0.4263193011283874,293.33160400390625,297.1499938964844,293.1499938964844,0.0083826761692762,-2771.388916015625,300.9448547363281,0.4692948162555694,0.050000000745058,0.2340639531612396,291.13677978515625,291.1499938964844,263.1300048828125,261.13580322265625,279.80877685546875,294.44586181640625,291.1405029296875,1.0,0.3084207475185394,0.9016313552856444,0.9016313552856444,1.0,1.0,-1.4931578636169434,0.698054850101471,0.7951030135154724,0.1530533134937286,0.0,0.0,0.7285581827163696,59.685848236083984,35.0,45.1030502319336,-17116.5390625,340.5887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,308.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.990234375,18000.0,0.0,0.0,0.3844263851642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9149479866027832,0.9149571061134338,-9.144201612798495e-06,0.0,0.0003901438903994,0.0,0.0,103.66156005859376,0.0,0.0,0.0,0.5352815389633179,4.0,0.0,1.0
655140,293.1891174316406,297.1499938964844,293.1499938964844,0.0701082795858383,-1738.826416015625,304.1541748046875,0.6532716751098633,0.121088333427906,0.1107630506157875,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.473567932844162,0.050000000745058,0.0492648035287857,293.2978210449219,297.1499938964844,293.1499938964844,0.1695639789104461,-2717.6728515625,304.1679992675781,0.8248314261436462,0.2443309724330902,0.172930359840393,293.2461242675781,297.1499938964844,293.1499938964844,0.3521089553833008,-6561.97314453125,304.16961669921875,0.9990000128746032,0.4929891228675842,0.4174810945987701,293.33160400390625,297.1499938964844,293.1499938964844,0.0083121731877326,-2752.95654296875,300.9195556640625,0.473567932844162,0.050000000745058,0.2336910218000412,291.1615295410156,291.1499938964844,263.1400146484375,261.1434326171875,279.8137512207031,294.40753173828125,291.1658630371094,1.0,0.303903192281723,0.901106894016266,0.901106894016266,1.0,1.0,-1.47616446018219,0.6891089081764221,0.7870555520057678,0.1531656980514526,0.0,0.0,0.725324809551239,57.547698974609375,35.0,58.4462776184082,-16971.21875,327.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,308.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.443359375,18000.0,0.0,0.0,0.3843824863433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9121906161308287,0.9121997952461244,-9.132933882938232e-06,0.0,0.0003900993615388,0.0,0.0,103.08903503417967,0.0,0.0,0.0,0.5341271162033081,4.0,0.0,1.0
655200,293.18731689453125,297.1499938964844,293.1499938964844,0.0696882382035255,-1730.9320068359375,304.1541748046875,0.65848708152771,0.1209493055939674,0.1105008050799369,294.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4783977270126343,0.050000000745058,0.0491721406579017,293.2993469238281,297.1499938964844,293.1499938964844,0.1670756042003631,-2685.24755859375,304.1692199707031,0.8289300799369812,0.2421577125787735,0.1712235659360885,293.234375,297.1499938964844,293.1499938964844,0.3408561944961548,-6388.7861328125,304.1864929199219,0.9990000128746032,0.4940767288208008,0.4068174362182617,293.33111572265625,297.1499938964844,293.1499938964844,0.0082394508644938,-2733.508544921875,300.8965148925781,0.4783977270126343,0.050000000745058,0.233251467347145,291.1895751953125,291.1499938964844,263.1499938964844,261.15106201171875,279.813232421875,294.3544311523437,291.1943664550781,1.0,0.2985885739326477,0.9005824327468872,0.9005824327468872,1.0,1.0,-1.4564265012741089,0.6787897944450378,0.7776366472244263,0.1530560106039047,0.0,0.0,0.7198933362960815,55.025970458984375,38.0,69.30992889404297,-16801.244140625,311.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8671875,18000.0,0.0,0.0,0.384069949388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9049063920974731,0.904915452003479,-9.073910405277276e-06,0.0,0.0003897821588907,0.0,0.0,101.34656524658205,0.0,0.0,0.0,0.530981183052063,4.0,0.0,1.0
655260,293.1851501464844,297.1499938964844,293.1499938964844,0.0693756639957428,-1725.01220703125,304.15399169921875,0.6626817584037781,0.1208981201052665,0.1103519946336746,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4818744659423828,0.050000000745058,0.0491042286157608,293.2995300292969,297.1499938964844,293.1499938964844,0.1648901402950287,-2656.770751953125,304.1697082519531,0.8318259119987488,0.240227460861206,0.16975137591362,293.2210998535156,297.1499938964844,293.1499938964844,0.332057923078537,-6254.57421875,304.1957397460937,0.9990000128746032,0.4956159591674804,0.3988197743892669,293.33013916015625,297.1499938964844,293.1499938964844,0.0081745563074946,-2716.039306640625,300.8747253417969,0.4818744659423828,0.050000000745058,0.2329293340444564,291.216796875,291.1499938964844,263.1600036621094,261.15869140625,279.8053894042969,294.2950439453125,291.2203369140625,1.0,0.2949467897415161,0.9003079533576965,0.9003079533576965,1.0,1.0,-1.4414105415344238,0.6709296107292175,0.7704809308052063,0.1530263572931289,0.0,0.0,0.7126799821853638,53.17506408691406,38.0,67.67225646972656,-16654.533203125,300.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,308.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.658203125,18000.0,0.0,0.0,0.3834386467933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8928537368774414,0.8928627371788025,-8.964222615759354e-06,0.0,0.0003891414962708,0.0,0.0,98.40617370605467,0.0,0.0,0.0,0.5257793664932251,4.0,0.0,1.0
655320,293.1828308105469,297.1499938964844,293.1499938964844,0.0692108720541,-1721.9134521484375,304.153564453125,0.666161298751831,0.1209099218249321,0.1102853193879127,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.4845353364944458,0.050000000745058,0.0490523502230644,293.2992248535156,297.1499938964844,293.1499938964844,0.1630232781171798,-2632.57568359375,304.16949462890625,0.8338343501091003,0.2383941859006881,0.1684031635522842,293.20849609375,297.1499938964844,293.1499938964844,0.3252606391906738,-6151.751953125,304.1997375488281,0.9990000128746032,0.4971881508827209,0.3926005959510803,293.32879638671875,297.1499938964844,293.1499938964844,0.0081206578761339,-2702.2236328125,300.8512878417969,0.4845353364944458,0.050000000745058,0.2326832413673401,291.23260498046875,291.1499938964844,263.1700134277344,261.1663513183594,279.79815673828125,294.24298095703125,291.2344055175781,1.0,0.2919524908065796,0.9000335335731506,0.9000335335731506,1.0,1.0,-1.4295141696929932,0.6646754741668701,0.764838695526123,0.1530767828226089,0.0,0.0,0.7055335640907288,51.76002502441406,41.0,52.40290451049805,-16521.9609375,291.6897277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,308.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18293.123046875,18000.0,0.0,0.0,0.3825135231018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8779154419898987,0.8779242634773254,-8.817265552352183e-06,0.0,0.0003882026067003,0.0,0.0,94.74664306640624,0.0,0.0,0.0,0.5193756222724915,4.0,0.0,1.0
655380,293.1804504394531,297.1499938964844,293.1499938964844,0.0691433623433113,-1720.6539306640625,304.1530456542969,0.6690853238105774,0.1209636181592941,0.1102769002318382,294.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.4866354465484619,0.050000000745058,0.0490118414163589,293.2986755371094,297.1499938964844,293.1499938964844,0.1613318920135498,-2610.71923828125,304.1690368652344,0.8351207375526428,0.2366103231906891,0.1671137809753418,293.1969909667969,297.1499938964844,293.1499938964844,0.3198820352554321,-6071.13037109375,304.200439453125,0.9990000128746032,0.4987094700336456,0.3876749873161316,293.3271789550781,297.1499938964844,293.1499938964844,0.0080745872110128,-2690.879638671875,300.8269348144531,0.4866354465484619,0.050000000745058,0.2324910759925842,291.2409362792969,291.1499938964844,263.17999267578125,261.1740417480469,279.7932434082031,294.1997375488281,291.24188232421875,1.0,0.2895602583885193,0.8997591137886047,0.8997591137886047,1.0,1.0,-1.4198309183120728,0.6595686674118042,0.7602622509002686,0.1531548798084259,0.0,0.0,0.6986081004142761,50.65318298339844,41.0,36.75008010864258,-16406.6796875,284.8153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619140625,308.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.01171875,18000.0,0.0,0.0,0.3813096582889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8624870181083679,0.8624956607818604,-8.658933438709937e-06,0.0,0.0003869808570016,0.0,0.0,91.00240325927734,0.0,0.0,0.0,0.5127211809158325,4.0,0.0,1.0
655440,293.1780700683594,297.1499938964844,293.1499938964844,0.0691388323903083,-1720.5780029296875,304.1524963378906,0.6714455485343933,0.1210420057177543,0.1103073209524154,294.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4882452189922333,0.050000000745058,0.0489812158048152,293.29803466796875,297.1499938964844,293.1499938964844,0.1597469300031662,-2590.26123046875,304.16845703125,0.8356998562812805,0.234853446483612,0.1658577769994735,293.186767578125,297.1499938964844,293.1499938964844,0.3157352209091186,-6009.67919921875,304.1987609863281,0.9990000128746032,0.5001201033592224,0.3839086592197418,293.3254089355469,297.1499938964844,293.1499938964844,0.0080338576808571,-2681.1875,300.8021545410156,0.4882452189922333,0.050000000745058,0.2323457896709442,291.2448425292969,291.1499938964844,263.19000244140625,261.1817321777344,279.7904968261719,294.16461181640625,291.2450866699219,1.0,0.287699431180954,0.8994846940040588,0.8994846940040588,1.0,1.0,-1.412079691886902,0.6554630994796753,0.7566165328025818,0.1532596200704574,0.0,0.0,0.6918771266937256,49.8140754699707,44.0,22.64447975158692,-16306.3212890625,279.4843444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,308.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18318.052734375,18000.0,0.0,0.0,0.3798617422580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8470556139945984,0.8470641374588013,-8.499650903104339e-06,0.0,0.0003855114046018,0.0,0.0,87.33944702148438,0.0,0.0,0.0,0.5060659050941467,4.0,0.0,1.0
655500,293.1758117675781,297.1499938964844,293.1499938964844,0.0691838860511779,-1721.4393310546875,304.1519470214844,0.6732330322265625,0.1211331263184547,0.1103633791208267,294.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.4894024133682251,0.050000000745058,0.048959482461214,293.29736328125,297.1499938964844,293.1499938964844,0.1582483202219009,-2570.936767578125,304.1678161621094,0.8355879187583923,0.2331106215715408,0.1646229177713394,293.17803955078125,297.1499938964844,293.1499938964844,0.3127383291721344,-5966.08056640625,304.1953430175781,0.9990000128746032,0.5013719201087952,0.3812136948108673,293.3235778808594,297.1499938964844,293.1499938964844,0.0079977195709943,-2672.949951171875,300.7768249511719,0.4894024133682251,0.050000000745058,0.2322427183389663,291.2447204589844,291.1499938964844,263.20001220703125,261.1894836425781,279.7896728515625,294.1368713378906,291.24432373046875,1.0,0.2863243818283081,0.8992102742195129,0.8992102742195129,1.0,1.0,-1.4060817956924438,0.6522645950317383,0.7538171410560608,0.1533952802419662,0.0,0.0,0.6855552196502686,49.21617889404297,44.0,9.88365650177002,-16219.7333984375,275.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61767578125,308.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.185546875,18000.0,0.0,0.0,0.37819904088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8320422172546387,0.8320505619049072,-8.34479033073876e-06,0.0,0.0003838239354081,0.0,0.0,83.86148834228516,0.0,0.0,0.0,0.4996145069599151,4.0,0.0,1.0
