time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655560,293.1736755371094,297.1499938964844,293.1499938964844,0.0692655891180038,-1722.9989013671875,304.1514587402344,0.6744663715362549,0.1212274879217147,0.1104338243603706,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420654296875,0.4901488125324249,0.050000000745058,0.0489456132054328,293.2967224121094,297.1499938964844,293.1499938964844,0.1568169742822647,-2552.489990234375,304.16717529296875,0.8348292708396912,0.2313716560602188,0.1633998304605484,293.1708679199219,297.1499938964844,293.1499938964844,0.3107853531837463,-5938.63330078125,304.1906433105469,0.9990000128746032,0.5024287700653076,0.379483163356781,293.3217468261719,297.1499938964844,293.1499938964844,0.0079653933644294,-2665.94189453125,300.75079345703125,0.4901488125324249,0.050000000745058,0.2321769148111343,291.24102783203125,291.1499938964844,263.2099914550781,261.1972351074219,279.7904663085937,294.115478515625,291.2400817871094,1.0,0.2853827476501465,0.8989475965499878,0.8989475965499878,1.0,1.0,-1.401637077331543,0.6498688459396362,0.7517682313919067,0.1535643488168716,0.0,0.0,0.6798404455184937,48.83139801025391,47.0,-1.3079195022583008,-16146.638671875,272.7356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,308.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18291.541015625,18000.0,0.0,0.0,0.3763614594936371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8179819583892822,0.8179901838302612,-8.199694093491416e-06,0.0,0.0003819590492639,0.0,0.0,80.67913055419922,0.0,0.0,0.0,0.4935930669307709,4.0,0.0,1.0
655620,293.1716613769531,297.1499938964844,293.1499938964844,0.0693723186850547,-1725.0384521484375,304.1510009765625,0.6751705408096313,0.1213181242346763,0.1105107590556144,294.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.4905190169811249,0.050000000745058,0.0489387810230255,293.2961120605469,297.1499938964844,293.1499938964844,0.1554339975118637,-2534.665283203125,304.16656494140625,0.8334698677062988,0.2296286225318908,0.162181869149208,293.165283203125,297.1499938964844,293.1499938964844,0.3097784221172333,-5925.76806640625,304.1850891113281,0.9990000128746032,0.5032636523246765,0.3786275088787079,293.32000732421875,297.1499938964844,293.1499938964844,0.0079361349344253,-2659.9228515625,300.7241516113281,0.4905190169811249,0.050000000745058,0.2321445047855377,291.2345275878906,291.1499938964844,263.2200012207031,261.2050170898437,279.7926330566406,294.0995788574219,291.2331237792969,1.0,0.284831553697586,0.8986849188804626,0.8986849188804626,1.0,1.0,-1.3985823392868042,0.6481893062591553,0.7503930926322937,0.1537689715623855,0.0,0.0,0.674852192401886,48.63753890991211,47.0,-10.629711151123049,-16086.830078125,271.0007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784729003906,309.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18264.486328125,18000.0,0.0,0.0,0.3743919134140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8052934408187866,0.8053014874458313,-8.068500392255373e-06,0.0,0.0003799601981882,0.0,0.0,77.86742401123047,0.0,0.0,0.0,0.4881723523139953,4.0,0.0,1.0
655680,293.1698608398437,297.1499938964844,293.1499938964844,0.069493755698204,-1727.363525390625,304.1506042480469,0.6753853559494019,0.1214001849293708,0.1105880141258239,294.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.490552008152008,0.050000000745058,0.0489381775259971,293.2956237792969,297.1499938964844,293.1499938964844,0.1540817022323608,-2517.221435546875,304.166015625,0.8315672874450684,0.2278755158185959,0.1609634608030319,293.1612548828125,297.1499938964844,293.1499938964844,0.3096120655536651,-5925.79833984375,304.17901611328125,0.9990000128746032,0.5038613677024841,0.3785513639450073,293.3183898925781,297.1499938964844,293.1499938964844,0.0079092122614383,-2654.6513671875,300.6968688964844,0.490552008152008,0.050000000745058,0.2321416437625885,291.22589111328125,291.1499938964844,263.2300109863281,261.2128295898437,279.7959289550781,294.0883483886719,291.2242126464844,1.0,0.2846262156963348,0.8984223008155823,0.8984223008155823,1.0,1.0,-1.3967500925064087,0.647138237953186,0.7496119141578674,0.1540098190307617,0.0,0.0,0.6706478595733643,48.61267852783203,50.0,-18.06224632263184,-16039.521484375,270.1806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8508605957031,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18231.89453125,18000.0,0.0,0.0,0.3723380863666534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7942211627960205,0.7942290902137756,-7.95358391769696e-06,0.0,0.0003778758400585,0.0,0.0,75.45851135253906,0.0,0.0,0.0,0.4834499657154083,4.0,0.0,1.0
655740,293.168212890625,297.1499938964844,293.1499938964844,0.069622553884983,-1729.8348388671875,304.1502685546875,0.6751397252082825,0.1214699000120163,0.1106613799929618,294.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.4902745187282562,0.050000000745058,0.0489433035254478,293.29522705078125,297.1499938964844,293.1499938964844,0.1527471840381622,-2499.982421875,304.16552734375,0.8291622400283813,0.2261073738336563,0.1597405672073364,293.1587829589844,297.1499938964844,293.1499938964844,0.3102173507213592,-5937.6064453125,304.1726379394531,0.9990000128746032,0.5042065382003784,0.3791924715042114,293.3169250488281,297.1499938964844,293.1499938964844,0.0078840209171175,-2649.934814453125,300.6690368652344,0.4902745187282562,0.050000000745058,0.2321659624576568,291.2157592773437,291.1499938964844,263.239990234375,261.2206726074219,279.8002014160156,294.0812683105469,291.2138671875,1.0,0.2847378849983215,0.8981596231460571,0.8981596231460571,1.0,1.0,-1.396030306816101,0.6466572284698486,0.7493731379508972,0.1542899906635284,0.0,0.0,0.6672753095626831,48.74323272705078,50.0,-23.674440383911133,-16004.193359375,270.1923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136047363281,309.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18195.91015625,18000.0,0.0,0.0,0.3702439963817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7849406599998474,0.7849485278129578,-7.856451702537015e-06,0.0,0.0003757505910471,0.0,0.0,73.4677734375,0.0,0.0,0.0,0.4794936180114746,4.0,0.0,1.0
655800,293.1667785644531,297.1499938964844,293.1499938964844,0.0697518661618232,-1732.3232421875,304.14996337890625,0.6744795441627502,0.1215247362852096,0.1107272952795028,294.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4897226393222809,0.050000000745058,0.0489535443484783,293.2949523925781,297.1499938964844,293.1499938964844,0.1514180898666381,-2482.779052734375,304.1651306152344,0.8263083696365356,0.224320575594902,0.1585095673799514,293.15777587890625,297.1499938964844,293.1499938964844,0.3115067183971405,-5959.78515625,304.1661682128906,0.9990000128746032,0.5042937397956848,0.3804705440998077,293.31561279296875,297.1499938964844,293.1499938964844,0.0078601436689496,-2645.62109375,300.6406555175781,0.4897226393222809,0.050000000745058,0.2322145402431488,291.20465087890625,291.1499938964844,263.25,261.2285461425781,279.8053283691406,294.0777587890625,291.20263671875,1.0,0.2851299941539764,0.8978970050811768,0.8978970050811768,1.0,1.0,-1.3962863683700562,0.6466749906539917,0.7496113777160645,0.1546095162630081,0.0,0.0,0.6647394895553589,49.0124626159668,53.0,-27.69098663330078,-15979.7646484375,270.9384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,309.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.34375,18000.0,0.0,0.0,0.3681588172912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7775166034698486,0.7775243520736694,-7.777515747875441e-06,0.0,0.0003736343933269,0.0,0.0,71.8889389038086,0.0,0.0,0.0,0.4763247370719909,4.0,0.0,1.0
655860,293.1654968261719,297.1499938964844,293.1499938964844,0.0698770582675933,-1734.7403564453125,304.1497497558594,0.6734419465065002,0.1215628013014793,0.110783502459526,294.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4889232814311981,0.050000000745058,0.0489684864878654,293.2948303222656,297.1499938964844,293.1499938964844,0.150085911154747,-2465.4951171875,304.164794921875,0.8230419754981995,0.2225122302770614,0.1572680324316024,293.1581726074219,297.1499938964844,293.1499938964844,0.313418447971344,-5991.3291015625,304.1597595214844,0.9990000128746032,0.5041179060935974,0.3823281824588775,293.31451416015625,297.1499938964844,293.1499938964844,0.0078371362760663,-2641.568603515625,300.61181640625,0.4889232814311981,0.050000000745058,0.2322854250669479,291.1929931640625,291.1499938964844,263.260009765625,261.2364501953125,279.81134033203125,294.0773620605469,291.19091796875,1.0,0.2857769131660461,0.8975356817245483,0.8975356817245483,1.0,1.0,-1.3974217176437378,0.647135317325592,0.7502864003181458,0.15496426820755,0.0,0.0,0.6630395650863647,49.4091796875,53.0,-30.29279327392578,-15965.3564453125,272.3539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008850097656,309.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18120.412109375,18000.0,0.0,0.0,0.3661252856254577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7719773054122925,0.7719849944114685,-7.71681789046852e-06,0.0,0.0003715706116054,0.0,0.0,70.71133422851562,0.0,0.0,0.0,0.4739499092102051,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0699938833713531,-1737.0054931640625,304.14959716796875,0.6720726490020752,0.1215830296277999,0.1108281165361404,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4879070818424225,0.050000000745058,0.0489876605570316,293.2947998046875,297.1499938964844,293.1499938964844,0.1487428247928619,-2448.022216796875,304.16455078125,0.8193987011909485,0.2206805348396301,0.1560138165950775,293.1598815917969,297.1499938964844,293.1499938964844,0.3158811330795288,-6031.0869140625,304.15350341796875,0.9990000128746032,0.5036799907684326,0.3846986889839172,293.3136291503906,297.1499938964844,293.1499938964844,0.0078147398307919,-2637.678466796875,300.58251953125,0.4879070818424225,0.050000000745058,0.232376366853714,291.18115234375,291.1499938964844,263.2699890136719,261.244384765625,279.81805419921875,294.07977294921875,291.1790771484375,1.0,0.2866489291191101,0.8971744179725647,0.8971744179725647,1.0,1.0,-1.3993260860443115,0.6479858160018921,0.7513403296470642,0.1553585082292556,0.0,0.0,0.6621465682983398,49.92049789428711,56.0,-31.75957489013672,-15959.8583984375,274.3659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.022216796875,309.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.080078125,18000.0,0.0,0.0,0.364188402891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7682832479476929,0.7682908773422241,-7.673823347431608e-06,0.0,0.0003696049097925,0.0,0.0,69.91474914550781,0.0,0.0,0.0,0.4723491370677948,4.0,0.0,1.0
655980,293.1634521484375,297.1499938964844,293.1499938964844,0.0700999721884727,-1739.07373046875,304.14947509765625,0.6704080700874329,0.1215846166014671,0.1108600720763206,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4866953194141388,0.050000000745058,0.0490107536315918,293.294921875,297.1499938964844,293.1499938964844,0.1473845243453979,-2430.301025390625,304.16436767578125,0.8153906464576721,0.2188240438699722,0.1547457128763198,293.1628112792969,297.1499938964844,293.1499938964844,0.318846583366394,-6078.26904296875,304.1474914550781,0.9990000128746032,0.5029799342155457,0.3875349760055542,293.3129272460937,297.1499938964844,293.1499938964844,0.0077926046214997,-2633.847900390625,300.5528259277344,0.4866953194141388,0.050000000745058,0.2324859201908111,291.1693420410156,291.1499938964844,263.2799987792969,261.2523498535156,279.82550048828125,294.0846862792969,291.1673278808594,1.0,0.2877255082130432,0.896813154220581,0.896813154220581,1.0,1.0,-1.4019229412078855,0.6491867303848267,0.7527362108230591,0.1557931005954742,0.0,0.0,0.6620419025421143,50.53800582885742,56.0,-32.323543548583984,-15962.4384765625,276.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274353027344,309.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.85546875,18000.0,0.0,0.0,0.3623842895030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7663949131965637,0.766402542591095,-7.648032806173433e-06,0.0,0.0003677739878185,0.0,0.0,69.48306274414062,0.0,0.0,0.0,0.4715040028095245,4.0,0.0,1.0
656040,293.1626892089844,297.1499938964844,293.1499938964844,0.0701931864023208,-1740.904296875,304.1493835449219,0.6684934496879578,0.1215675622224807,0.1108786240220069,294.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4853127598762512,0.050000000745058,0.0490373633801937,293.295166015625,297.1499938964844,293.1499938964844,0.1460069566965103,-2412.275146484375,304.1642761230469,0.8110218048095703,0.2169424444437027,0.1534627079963684,293.1668395996094,297.1499938964844,293.1499938964844,0.32225301861763,-6131.88330078125,304.1417541503906,0.9990000128746032,0.5020244121551514,0.3907775580883026,293.3124084472656,297.1499938964844,293.1499938964844,0.0077706300653517,-2630.03125,300.5227355957031,0.4853127598762512,0.050000000745058,0.232612133026123,291.15777587890625,291.1499938964844,263.2900085449219,261.2603454589844,279.83355712890625,294.09185791015625,291.15582275390625,1.0,0.2889805734157562,0.8964518904685974,0.8964518904685974,1.0,1.0,-1.4051169157028198,0.6506887674331665,0.7544281482696533,0.1562662869691848,0.0,0.0,0.6626810431480408,51.25059127807617,59.0,-32.19688415527344,-15972.0107421875,279.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0164489746094,309.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.99609375,18000.0,0.0,0.0,0.3607493937015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7662217617034912,0.7662293910980225,-7.638538590981625e-06,0.0,0.0003661147784441,0.0,0.0,69.39403533935547,0.0,0.0,0.0,0.4713761806488037,4.0,0.0,1.0
656100,293.1620483398437,297.1499938964844,293.1499938964844,0.0702720806002616,-1742.4696044921875,304.1493530273437,0.6663616299629211,0.121531568467617,0.110883317887783,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4837726354598999,0.050000000745058,0.0490672551095485,293.2955017089844,297.1499938964844,293.1499938964844,0.144607588648796,-2393.908447265625,304.1642150878906,0.8062605261802673,0.2150350213050842,0.1521642506122589,293.17193603515625,297.1499938964844,293.1499938964844,0.3260616958141327,-6191.28955078125,304.1363525390625,0.9990000128746032,0.5008148550987244,0.3943883776664734,293.3121032714844,297.1499938964844,293.1499938964844,0.0077486741356551,-2626.17919921875,300.4922790527344,0.4837726354598999,0.050000000745058,0.2327539324760437,291.1466064453125,291.1499938964844,263.29998779296875,261.26837158203125,279.8423156738281,294.1011657714844,291.14471435546875,1.0,0.2903977632522583,0.8960906267166138,0.8960906267166138,1.0,1.0,-1.4088472127914429,0.6524602770805359,0.756386935710907,0.1567779779434204,0.0,0.0,0.664035975933075,52.051883697509766,59.0,-31.509349822998047,-15987.8671875,283.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.732421875,18000.0,0.0,0.0,0.3593144416809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7677106261253357,0.7677183151245117,-7.644884135515895e-06,0.0,0.0003646584809757,0.0,0.0,69.63672637939453,0.0,0.0,0.0,0.4719444215297699,4.0,0.0,1.0
656160,293.1615295410156,297.1499938964844,293.1499938964844,0.0703357607126236,-1743.7520751953125,304.1493530273437,0.6640542149543762,0.1214774176478385,0.1108742356300354,294.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4820911884307861,0.050000000745058,0.0491000823676586,293.29595947265625,297.1499938964844,293.1499938964844,0.1431846618652343,-2375.17529296875,304.1642150878906,0.8011524081230164,0.2131025642156601,0.1508502215147018,293.17791748046875,297.1499938964844,293.1499938964844,0.3302188217639923,-6255.6318359375,304.1312866210937,0.9990000128746032,0.499362975358963,0.3983159363269806,293.3119812011719,297.1499938964844,293.1499938964844,0.0077265822328627,-2622.240478515625,300.4615173339844,0.4820911884307861,0.050000000745058,0.2329096496105194,291.13592529296875,291.1499938964844,263.3099975585937,261.27642822265625,279.8518371582031,294.1124572753906,291.1341552734375,1.0,0.291954755783081,0.8956661224365234,0.8956661224365234,1.0,1.0,-1.4130338430404663,0.6544567346572876,0.7585771083831787,0.1573219299316406,0.0,0.0,0.6660445332527161,52.93233871459961,62.0,-30.375375747680664,-16009.0087890625,287.3894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467163085937,308.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2109375,18000.0,0.0,0.0,0.35810187458992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7707334160804749,0.7707410454750061,-7.665995326533448e-06,0.0,0.0003634278837125,0.0,0.0,70.18860626220703,0.0,0.0,0.0,0.473157674074173,4.0,0.0,1.0
656220,293.1611633300781,297.1499938964844,293.1499938964844,0.0703833699226379,-1744.7352294921875,304.1493835449219,0.6616005897521973,0.1214051991701126,0.1108513474464416,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4802736341953277,0.050000000745058,0.0491356402635574,293.2965087890625,297.1499938964844,293.1499938964844,0.1417367905378341,-2356.053955078125,304.1642761230469,0.7958465814590454,0.2111449092626571,0.1495205461978912,293.1847229003906,297.1499938964844,293.1499938964844,0.3346902728080749,-6324.35205078125,304.1265563964844,0.9990000128746032,0.4976718127727508,0.4025273621082306,293.31201171875,297.1499938964844,293.1499938964844,0.0077042514458298,-2618.177734375,300.4304504394531,0.4802736341953277,0.050000000745058,0.2330783158540725,291.1259155273437,291.1499938964844,263.32000732421875,261.2845458984375,279.8620910644531,294.12567138671875,291.124267578125,1.0,0.2936374247074127,0.8952415585517883,0.8952415585517883,1.0,1.0,-1.4176254272460938,0.6566548347473145,0.7609705328941345,0.1579003781080246,0.0,0.0,0.6686667203903198,53.886474609375,62.0,-28.89357566833496,-16034.8212890625,291.6714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88970947265625,308.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.62890625,18000.0,0.0,0.0,0.3571353256702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7752143144607544,0.7752220630645752,-7.701371032453608e-06,0.0,0.0003624469682108,0.0,0.0,71.04033660888672,0.0,0.0,0.0,0.4749879837036133,4.0,0.0,1.0
656280,293.160888671875,297.1499938964844,293.1499938964844,0.0704150274395942,-1745.4210205078125,304.1494445800781,0.6590371131896973,0.1213161423802375,0.1108152419328689,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4783270955085754,0.050000000745058,0.0491736270487308,293.2971496582031,297.1499938964844,293.1499938964844,0.1402641087770462,-2336.544921875,304.1643371582031,0.7903933525085449,0.209163561463356,0.1481757014989853,293.1922302246094,297.1499938964844,293.1499938964844,0.339430034160614,-6396.72705078125,304.1222229003906,0.9990000128746032,0.4957562983036041,0.4069783091545105,293.31219482421875,297.1499938964844,293.1499938964844,0.0076816407963633,-2613.97412109375,300.39910888671875,0.4783270955085754,0.050000000745058,0.2332585155963897,291.1165466308594,291.1499938964844,263.3299865722656,261.29266357421875,279.8730773925781,294.1407470703125,291.11505126953125,1.0,0.2954266667366028,0.8948169946670532,0.8948169946670532,1.0,1.0,-1.4225544929504397,0.659020721912384,0.7635337114334106,0.1585101187229156,0.0,0.0,0.6718329787254333,54.90593338012695,65.0,-27.16384696960449,-16064.49609375,296.2845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8199157714844,308.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.017578125,18000.0,0.0,0.0,0.3564233183860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781002402305603,0.7810101509094238,-7.74982436269056e-06,0.0,0.0003617243492044,0.0,0.0,72.1693344116211,0.0,0.0,0.0,0.4773764312267303,4.0,0.0,1.0
656340,293.1607360839844,297.1499938964844,293.1499938964844,0.0704303160309791,-1745.8011474609375,304.1495056152344,0.6563857197761536,0.1212104111909866,0.1107660606503486,294.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4762462675571441,0.050000000745058,0.0492139123380184,293.2978820800781,297.1499938964844,293.1499938964844,0.1387660801410675,-2316.63818359375,304.1644592285156,0.7848263382911682,0.2071584910154342,0.1468157619237899,293.20037841796875,297.1499938964844,293.1499938964844,0.3444139659404754,-6472.3603515625,304.11822509765625,0.9990000128746032,0.4936186075210571,0.4116455912590027,293.3125305175781,297.1499938964844,293.1499938964844,0.0076586725190281,-2609.602783203125,300.3675537109375,0.4762462675571441,0.050000000745058,0.2334496080875396,291.10797119140625,291.1499938964844,263.3399963378906,261.30084228515625,279.8848876953125,294.1576843261719,291.1065979003906,1.0,0.2973125874996185,0.8943924903869629,0.8943924903869629,1.0,1.0,-1.4277853965759275,0.6615362167358398,0.7662491202354431,0.1591497063636779,0.0,0.0,0.6755070090293884,55.987037658691406,65.0,-25.22389793395996,-16097.58984375,301.2097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.458984375,18000.0,0.0,0.0,0.3559806942939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7880294322967529,0.7880372405052185,-7.81099788582651e-06,0.0,0.0003612751606851,0.0,0.0,73.57128143310547,0.0,0.0,0.0,0.4802993237972259,4.0,0.0,1.0
656400,293.16064453125,297.1499938964844,293.1499938964844,0.0704296603798866,-1745.8828125,304.14959716796875,0.6536767482757568,0.1210894808173179,0.1107046604156494,294.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4740295708179474,0.050000000745058,0.0492562167346477,293.29864501953125,297.1499938964844,293.1499938964844,0.1372434645891189,-2296.34130859375,304.16461181640625,0.7791905403137207,0.2051315903663635,0.1454415321350097,293.2090759277344,297.1499938964844,293.1499938964844,0.3496011793613434,-6550.61962890625,304.11456298828125,0.9990000128746032,0.4912747144699096,0.4164911210536957,293.3129577636719,297.1499938964844,293.1499938964844,0.0076353391632437,-2605.054931640625,300.3357849121094,0.4740295708179474,0.050000000745058,0.2336502969264984,291.10015869140625,291.1499938964844,263.3500061035156,261.3090515136719,279.8974914550781,294.1763916015625,291.09893798828125,1.0,0.2992787063121795,0.8939679265022278,0.8939679265022278,1.0,1.0,-1.433261156082153,0.6641729474067688,0.7690882682800293,0.1598147898912429,0.0,0.0,0.6796116232872009,57.12236022949219,68.0,-23.112823486328125,-16133.455078125,306.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473999023437,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0546875,18000.0,0.0,0.0,0.3558047115802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7961337566375732,0.7961416244506836,-7.883667421992868e-06,0.0,0.0003610965504776,0.0,0.0,75.22364044189453,0.0,0.0,0.0,0.4836931824684143,4.0,0.0,1.0
656460,293.1606750488281,297.1499938964844,293.1499938964844,0.0704130008816719,-1745.664794921875,304.14971923828125,0.6509286165237427,0.1209538280963897,0.1106314957141876,294.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.47166508436203,0.050000000745058,0.049300417304039,293.29949951171875,297.1499938964844,293.1499938964844,0.1356963962316513,-2275.6533203125,304.1647644042969,0.7735185623168945,0.203083261847496,0.144053429365158,293.2182312011719,297.1499938964844,293.1499938964844,0.3549684584140777,-6631.13623046875,304.1112670898437,0.9990000128746032,0.4887293875217438,0.4214937686920166,293.31353759765625,297.1499938964844,293.1499938964844,0.0076115671545267,-2600.305908203125,300.3038635253906,0.47166508436203,0.050000000745058,0.2338599562644958,291.0932006835937,291.1499938964844,263.3599853515625,261.3172912597656,279.91094970703125,294.1968994140625,291.0921325683594,1.0,0.30131596326828,0.8934975862503052,0.8934975862503052,1.0,1.0,-1.4389504194259644,0.6669125556945801,0.7720378041267395,0.1604997217655182,0.0,0.0,0.6840977668762207,58.30821990966797,68.0,-20.84528541564941,-16171.673828125,311.8647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,308.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.958984375,18000.0,0.0,0.0,0.3558988571166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8052179217338562,0.8052259087562561,-7.967232704686467e-06,0.0,0.000361192098353,0.0,0.0,77.117431640625,0.0,0.0,0.0,0.4875218868255615,4.0,0.0,1.0
656520,293.1607360839844,297.1499938964844,293.1499938964844,0.070380724966526,-1745.15380859375,304.1498107910156,0.6481624841690063,0.1208046749234199,0.1105472892522811,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4691418707370758,0.050000000745058,0.0493463017046451,293.3003234863281,297.1499938964844,293.1499938964844,0.1341289728879928,-2254.62744140625,304.1649169921875,0.7678521275520325,0.2010282427072525,0.1426550894975662,293.2278137207031,297.1499938964844,293.1499938964844,0.3604845106601715,-6713.4287109375,304.1082763671875,0.9990000128746032,0.4859847128391266,0.426624983549118,293.3141784667969,297.1499938964844,293.1499938964844,0.0075873886235058,-2595.357421875,300.2718505859375,0.4691418707370758,0.050000000745058,0.2340776026248932,291.087158203125,291.1499938964844,263.3699951171875,261.3255615234375,279.9252014160156,294.2190246582031,291.08624267578125,1.0,0.3034124970436096,0.8930273056030273,0.8930273056030273,1.0,1.0,-1.444814920425415,0.6697391271591187,0.7750757932662964,0.1612022966146469,0.0,0.0,0.6888942718505859,59.53895568847656,56.0,-18.474327087402344,-16211.87890625,317.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,308.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.345703125,18000.0,0.0,0.0,0.3562553524971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8151308298110962,0.8151389360427856,-8.060561413003597e-06,0.0,0.0003615538880694,0.0,0.0,79.2320327758789,0.0,0.0,0.0,0.4917255938053131,4.0,0.0,1.0
656580,293.1607666015625,297.1499938964844,293.1499938964844,0.0702861323952674,-1743.4593505859375,304.1500244140625,0.6474660634994507,0.1206637918949127,0.1104217246174812,294.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.4686825573444366,0.050000000745058,0.0493544898927211,293.3001403808594,297.1499938964844,293.1499938964844,0.1325332969427108,-2233.11376953125,304.16510009765625,0.7648142576217651,0.1991560310125351,0.141271099448204,293.2369079589844,297.1499938964844,293.1499938964844,0.3618992567062378,-6731.6201171875,304.1134338378906,0.9990000128746032,0.4832130968570709,0.4275350868701935,293.3148498535156,297.1499938964844,293.1499938964844,0.0075549599714577,-2587.767578125,300.2406921386719,0.4686825573444366,0.050000000745058,0.2341164499521255,291.08453369140625,291.1499938964844,263.3800048828125,261.3338928222656,279.9412841796875,294.2374572753906,291.0852355957031,1.0,0.3031822144985199,0.8925570249557495,0.8925570249557495,1.0,1.0,-1.443994641304016,0.6692551374435425,0.7747394442558289,0.1612580269575119,0.0,0.0,0.6935723423957825,59.74151992797852,56.0,-7.253897190093994,-16211.408203125,317.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,308.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17788.677734375,18000.0,0.0,0.0,0.3568372130393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.825643002986908,0.8256511688232422,-8.162435733538587e-06,0.0,0.0003621444047894,0.0,0.0,81.53359985351562,0.0,0.0,0.0,0.4961982071399688,4.0,0.0,1.0
656640,293.16021728515625,297.1499938964844,293.1499938964844,0.0701327100396156,-1740.54296875,304.1502990722656,0.6483974456787109,0.120634876191616,0.1103229895234108,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.469808280467987,0.050000000745058,0.0493343211710453,293.29949951171875,297.1499938964844,293.1499938964844,0.1309393793344497,-2211.418212890625,304.1652526855469,0.7638708353042603,0.1973794549703598,0.1400087028741836,293.2430725097656,297.1499938964844,293.1499938964844,0.3598277866840362,-6696.37939453125,304.1239013671875,0.9990000128746032,0.4808935523033142,0.4252914786338806,293.3154296875,297.1499938964844,293.1499938964844,0.0075124423019587,-2576.340576171875,300.2132873535156,0.469808280467987,0.050000000745058,0.234020784497261,291.0941467285156,291.1499938964844,263.3900146484375,261.3422241210937,279.9537353515625,294.243896484375,291.0965576171875,1.0,0.3017337918281555,0.8920866847038269,0.8920866847038269,1.0,1.0,-1.4384188652038574,0.666447103023529,0.7719717621803284,0.1607486605644226,0.0,0.0,0.6963913440704346,59.17066192626953,44.0,13.19036865234375,-16177.5703125,313.73309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,308.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17813.681640625,18000.0,0.0,0.0,0.3575347661972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8347551822662354,0.8347634077072144,-8.259966307377908e-06,0.0,0.0003628523263614,0.0,0.0,83.63021850585938,0.0,0.0,0.0,0.5000792741775513,4.0,0.0,1.0
656700,293.1600036621094,297.1499938964844,293.1499938964844,0.0699532926082611,-1737.0716552734375,304.15057373046875,0.6506184935569763,0.1205449029803276,0.1102449521422386,294.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.4720828831195831,0.050000000745058,0.0492927022278308,293.2992858886719,297.1499938964844,293.1499938964844,0.1292387247085571,-2188.11328125,304.16558837890625,0.7643089890480042,0.1955291330814361,0.1387112438678741,293.24481201171875,297.1499938964844,293.1499938964844,0.3551084697246551,-6621.0126953125,304.1372375488281,0.9990000128746032,0.4793674349784851,0.4206234514713287,293.31591796875,297.1499938964844,293.1499938964844,0.0074630160816013,-2562.4189453125,300.1883239746094,0.4720828831195831,0.050000000745058,0.2338233590126037,291.1108703613281,291.1499938964844,263.3999938964844,261.3506164550781,279.9622802734375,294.2392272949219,291.11407470703125,1.0,0.2991752624511719,0.8916164040565491,0.8916164040565491,1.0,1.0,-1.4290015697479248,0.6617686152458191,0.7672329545021057,0.1597643494606018,0.0,0.0,0.6973472237586975,58.01201248168945,44.0,31.126052856445312,-16107.953125,306.6694030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,308.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.01171875,18000.0,0.0,0.0,0.3582452237606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8403711318969727,0.8403794765472412,-8.330509444931522e-06,0.0,0.000363573373761,0.0,0.0,85.01741790771484,0.0,0.0,0.0,0.5025437474250793,4.0,0.0,1.0
656760,293.15997314453125,297.1499938964844,293.1499938964844,0.0696708410978317,-1731.6907958984375,304.1509704589844,0.6538314819335938,0.1204279512166976,0.1100800484418869,294.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4752461910247803,0.050000000745058,0.0492331273853778,293.3005065917969,297.1499938964844,293.1499938964844,0.1273714154958725,-2162.387939453125,304.1661376953125,0.765836238861084,0.1934011727571487,0.1372984796762466,293.2413635253906,297.1499938964844,293.1499938964844,0.3481101989746094,-6511.275390625,304.1522827148437,0.9990000128746032,0.4788439273834228,0.4138496816158294,293.31622314453125,297.1499938964844,293.1499938964844,0.0074094804003834,-2546.92822265625,300.1651611328125,0.4752461910247803,0.050000000745058,0.2335407584905624,291.1318664550781,291.1499938964844,263.4100036621094,261.35906982421875,279.9673156738281,294.22491455078125,291.13580322265625,1.0,0.2956185936927795,0.8912088871002197,0.8912088871002197,1.0,1.0,-1.4159685373306274,0.6553469300270081,0.7606216669082642,0.1583005487918853,0.0,0.0,0.6964719891548157,56.35667419433594,32.0,46.35536956787109,-16006.154296875,296.9017944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,308.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76953125,18000.0,0.0,0.0,0.3588624000549316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8422567844390869,0.8422651886940002,-8.366231668333057e-06,0.0,0.0003641997172962,0.0,0.0,85.57799530029297,0.0,0.0,0.0,0.5034306645393372,4.0,0.0,1.0
656820,293.15948486328125,297.1499938964844,293.1499938964844,0.0693829804658889,-1726.17138671875,304.1513366699219,0.6582579016685486,0.1203921511769294,0.1099422574043273,294.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.479120135307312,0.050000000745058,0.0491582415997982,293.302734375,297.1499938964844,293.1499938964844,0.1252055317163467,-2132.401123046875,304.1671447753906,0.768169641494751,0.1910561621189117,0.1356498450040817,293.23309326171875,297.1499938964844,293.1499938964844,0.3390392065048218,-6370.1669921875,304.1683654785156,0.9990000128746032,0.4793052673339844,0.4051745235919952,293.3162536621094,297.1499938964844,293.1499938964844,0.007352574262768,-2530.059814453125,300.1439514160156,0.479120135307312,0.050000000745058,0.2331855297088623,291.1570739746094,291.1499938964844,263.4200134277344,261.3675537109375,279.9691772460937,294.2022399902344,291.1617431640625,1.0,0.2911597788333893,0.8908013105392456,0.8908013105392456,1.0,1.0,-1.3996388912200928,0.6473456025123596,0.7522932887077332,0.1563670337200164,0.0,0.0,0.693497896194458,54.27577972412109,32.0,59.98271560668945,-15874.66015625,284.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728759765625,308.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.603515625,18000.0,0.0,0.0,0.3592841625213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8399955630302429,0.8400039076805115,-8.362090738955885e-06,0.0,0.0003646277473308,0.0,0.0,85.20062255859375,0.0,0.0,0.0,0.5025374889373779,4.0,0.0,1.0
656880,293.15875244140625,297.1499938964844,293.1499938964844,0.0691156536340713,-1720.993408203125,304.1515808105469,0.6640490293502808,0.1204158589243888,0.1098526269197464,294.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4836592972278595,0.050000000745058,0.0490695647895336,293.3036193847656,297.1499938964844,293.1499938964844,0.1230558380484581,-2102.529541015625,304.1679382324219,0.7718818783760071,0.1889459192752838,0.134037047624588,293.2216491699219,297.1499938964844,293.1499938964844,0.3280096650123596,-6199.10791015625,304.1850891113281,0.9990000128746032,0.4804967045783996,0.3946548402309418,293.3160400390625,297.1499938964844,293.1499938964844,0.0072931931354105,-2512.148193359375,300.12457275390625,0.4836592972278595,0.050000000745058,0.2327648848295211,291.1854858398437,291.1499938964844,263.42999267578125,261.3760681152344,279.9659729003906,294.168212890625,291.1905822753906,1.0,0.2858878076076507,0.8903937935829163,0.8903937935829163,1.0,1.0,-1.380549430847168,0.6380308270454407,0.7425185441970825,0.1540280133485794,0.0,0.0,0.6883042454719543,51.81492614746094,35.0,70.54595184326172,-15716.3388671875,271.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,308.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.76953125,18000.0,0.0,0.0,0.3594148457050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8330432176589966,0.8330515623092651,-8.312754289363511e-06,0.0,0.0003647603734862,0.0,0.0,83.77091217041016,0.0,0.0,0.0,0.4996463060379028,4.0,0.0,1.0
656940,293.15789794921875,297.1499938964844,293.1499938964844,0.0689131841063499,-1717.013671875,304.1516418457031,0.66865473985672,0.1204729676246643,0.1098289117217063,294.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4870048463344574,0.050000000745058,0.0490049794316291,293.3039245605469,297.1499938964844,293.1499938964844,0.12108064442873,-2075.026611328125,304.16827392578125,0.7742282152175903,0.1869394034147262,0.1325588971376419,293.20831298828125,297.1499938964844,293.1499938964844,0.3194351494312286,-6067.216796875,304.1941833496094,0.9990000128746032,0.4822079241275787,0.3868111371994018,293.31561279296875,297.1499938964844,293.1499938964844,0.0072390981949865,-2495.755859375,300.1057434082031,0.4870048463344574,0.050000000745058,0.2324585318565368,291.21319580078125,291.1499938964844,263.44000244140625,261.3846435546875,279.9582214355469,294.13018798828125,291.2171630859375,1.0,0.2822788655757904,0.8899862766265869,0.8899862766265869,1.0,1.0,-1.3659722805023191,0.6309502124786377,0.7350220680236816,0.1521351188421249,0.0,0.0,0.6812872886657715,50.01420211791992,35.0,69.39486694335938,-15576.65234375,260.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,308.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.533203125,18000.0,0.0,0.0,0.3591941893100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8213015198707581,0.8213097453117371,-8.216227797674946e-06,0.0,0.0003645364486146,0.0,0.0,81.29199981689453,0.0,0.0,0.0,0.4947459101676941,4.0,0.0,1.0
657000,293.156982421875,297.1499938964844,293.1499938964844,0.0688143894076347,-1715.04833984375,304.1515197753906,0.6724004745483398,0.1205513998866081,0.1098431497812271,294.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4896020889282226,0.050000000745058,0.0489559769630432,293.3039855957031,297.1499938964844,293.1499938964844,0.1192925348877906,-2050.194580078125,304.1681823730469,0.7755454778671265,0.1849775463342666,0.1311389654874801,293.19561767578125,297.1499938964844,293.1499938964844,0.3128292858600616,-5966.39208984375,304.1980895996094,0.9990000128746032,0.4839598536491394,0.3807518482208252,293.3149719238281,297.1499938964844,293.1499938964844,0.0071930736303329,-2482.42626953125,300.08428955078125,0.4896020889282226,0.050000000745058,0.2322260737419128,291.2304077148437,291.1499938964844,263.45001220703125,261.39324951171875,279.9517517089844,294.09765625,291.2325134277344,1.0,0.2793078124523163,0.8895787596702576,0.8895787596702576,1.0,1.0,-1.354353666305542,0.6253119111061096,0.7290417551994324,0.1506040394306183,0.0,0.0,0.674150288105011,48.64238357543945,38.0,54.85353469848633,-15448.625,253.0784454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676025390625,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18279.6171875,18000.0,0.0,0.0,0.3586397469043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8065714240074158,0.8065795302391052,-8.084431101451628e-06,0.0,0.0003639737551566,0.0,0.0,78.16783142089844,0.0,0.0,0.0,0.4886269569396972,4.0,0.0,1.0
657060,293.15606689453125,297.1499938964844,293.1499938964844,0.0687862038612365,-1714.4471435546875,304.1513061523437,0.6754932403564453,0.1206442713737487,0.1098841801285743,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.49167400598526,0.050000000745058,0.0489178709685802,293.3039245605469,297.1499938964844,293.1499938964844,0.1176222413778305,-2027.02490234375,304.1679077148437,0.7760700583457947,0.183040365576744,0.1297512054443359,293.1841125488281,297.1499938964844,293.1499938964844,0.3076224625110626,-5887.61328125,304.19879150390625,0.9990000128746032,0.4856442809104919,0.3759722411632538,293.3141784667969,297.1499938964844,293.1499938964844,0.0071530672721564,-2471.29052734375,300.0610046386719,0.49167400598526,0.050000000745058,0.2320453077554702,291.2399597167969,291.1499938964844,263.4599914550781,261.4018859863281,279.9472045898437,294.07159423828125,291.2411499023437,1.0,0.2769285142421722,0.8893923163414001,0.8893923163414001,1.0,1.0,-1.3448363542556765,0.6207160353660583,0.7241202592849731,0.149321898818016,0.0,0.0,0.6671686768531799,47.57013702392578,38.0,39.33856964111328,-15336.720703125,246.8852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,308.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.93359375,18000.0,0.0,0.0,0.3577630519866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79123854637146,0.7912465333938599,-7.940708201203961e-06,0.0,0.0003630840219557,0.0,0.0,74.94686889648438,0.0,0.0,0.0,0.4822185933589935,4.0,0.0,1.0
657120,293.1551818847656,297.1499938964844,293.1499938964844,0.0688043013215065,-1714.734375,304.1510314941406,0.6779467463493347,0.1207451596856117,0.1099442169070243,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.4932663142681122,0.050000000745058,0.0488892793655395,293.3038024902344,297.1499938964844,293.1499938964844,0.1160268634557724,-2004.8887939453125,304.1675720214844,0.7758325934410095,0.1811173111200332,0.1283836960792541,293.1740417480469,297.1499938964844,293.1499938964844,0.3036355972290039,-5827.96435546875,304.1971435546875,0.9990000128746032,0.4871925115585327,0.3723454773426056,293.31329345703125,297.1499938964844,293.1499938964844,0.007117239292711,-2461.636474609375,300.0366516113281,0.4932663142681122,0.050000000745058,0.231909692287445,291.2449035644531,291.1499938964844,263.4700012207031,261.4105834960937,279.9446716308594,294.051513671875,291.245361328125,1.0,0.2750778198242187,0.8892058730125427,0.8892058730125427,1.0,1.0,-1.3371886014938354,0.6170349717140198,0.7201536893844604,0.1482541859149933,0.0,0.0,0.6603261828422546,46.75960540771485,41.0,25.216609954833984,-15239.283203125,242.0803375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,308.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18306.84375,18000.0,0.0,0.0,0.3565945625305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7758556008338928,0.7758634090423584,-7.795431884005666e-06,0.0,0.0003618981572799,0.0,0.0,71.78863525390625,0.0,0.0,0.0,0.4757912456989288,4.0,0.0,1.0
657180,293.154296875,297.1499938964844,293.1499938964844,0.068860687315464,-1715.7601318359375,304.1507263183594,0.679776132106781,0.1208488345146179,0.110017292201519,294.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.4944081604480743,0.050000000745058,0.0488691814243793,293.3036193847656,297.1499938964844,293.1499938964844,0.114493153989315,-1983.5992431640625,304.1671447753906,0.7748680114746094,0.1792014092206955,0.1270299851894378,293.1655578613281,297.1499938964844,293.1499938964844,0.3007744252681732,-5785.9248046875,304.1937561035156,0.9990000128746032,0.488555371761322,0.36977419257164,293.3123779296875,297.1499938964844,293.1499938964844,0.0070849116891622,-2453.251220703125,300.0112609863281,0.4944081604480743,0.050000000745058,0.2318143546581268,291.2458190917969,291.1499938964844,263.4800109863281,261.4193115234375,279.94403076171875,294.0367736816406,291.2455444335937,1.0,0.2737081050872803,0.8890194892883301,0.8890194892883301,1.0,1.0,-1.3312374353408811,0.6141809225082397,0.7170564532279968,0.147383913397789,0.0,0.0,0.6538293957710266,46.18278121948242,41.0,12.39462661743164,-15155.11328125,238.4964294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.203125,18000.0,0.0,0.0,0.3551643788814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7608364820480347,0.7608441114425659,-7.653778084204532e-06,0.0,0.0003604466910474,0.0,0.0,68.78410339355469,0.0,0.0,0.0,0.4695440232753753,4.0,0.0,1.0
657240,293.15350341796875,297.1499938964844,293.1499938964844,0.0689475610852241,-1717.377197265625,304.15045166015625,0.6810189485549927,0.1209509968757629,0.1100979521870613,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.4951366186141968,0.050000000745058,0.0488565452396869,293.303466796875,297.1499938964844,293.1499938964844,0.1130089685320854,-1962.983154296875,304.166748046875,0.7732343673706055,0.1772873550653457,0.1256847232580185,293.1587219238281,297.1499938964844,293.1499938964844,0.2989293336868286,-5759.7353515625,304.18914794921875,0.9990000128746032,0.4897019267082214,0.3681479096412658,293.3114929199219,297.1499938964844,293.1499938964844,0.0070555359125137,-2445.9501953125,299.9848327636719,0.4951366186141968,0.050000000745058,0.2317544221878051,291.2431030273437,291.1499938964844,263.489990234375,261.4281005859375,279.9449768066406,294.02667236328125,291.24224853515625,1.0,0.2727667093276977,0.8888330459594727,0.8888330459594727,1.0,1.0,-1.3267916440963743,0.6120590567588806,0.7147326469421387,0.1466921865940094,0.0,0.0,0.6478748917579651,45.8114128112793,44.0,1.0814152956008911,-15083.91015625,235.9717254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,308.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18283.35546875,18000.0,0.0,0.0,0.3535134494304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7466846704483032,0.7466922402381897,-7.520417057094164e-06,0.0,0.0003587712126318,0.0,0.0,66.02337646484375,0.0,0.0,0.0,0.4636832475662231,4.0,0.0,1.0
657300,293.1528015136719,297.1499938964844,293.1499938964844,0.0690567344427108,-1719.4293212890625,304.1501770019531,0.6817054152488708,0.1210478246212005,0.1101819798350334,294.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.495479553937912,0.050000000745058,0.0488506555557251,293.3033142089844,297.1499938964844,293.1499938964844,0.1115620955824852,-1942.8624267578125,304.16632080078125,0.7709811925888062,0.1753704845905304,0.1243441477417945,293.153564453125,297.1499938964844,293.1499938964844,0.2980129420757293,-5747.982421875,304.1836853027344,0.9990000128746032,0.4906063675880432,0.3673863410949707,293.3106384277344,297.1499938964844,293.1499938964844,0.0070286486297845,-2439.551513671875,299.9574279785156,0.495479553937912,0.050000000745058,0.2317264676094055,291.23748779296875,291.1499938964844,263.5,261.4369506835937,279.9473571777344,294.02056884765625,291.2361755371094,1.0,0.2722156345844269,0.8886466026306152,0.8886466026306152,1.0,1.0,-1.323712706565857,0.6106001138687134,0.7131125926971436,0.146166130900383,0.0,0.0,0.6425953507423401,45.62572860717773,44.0,-8.359561920166016,-15025.69140625,234.39292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62646484375,308.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18258.599609375,18000.0,0.0,0.0,0.3516837656497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7338225841522217,0.7338299751281738,-7.399183232337236e-06,0.0,0.000356914330041,0.0,0.0,63.5720329284668,0.0,0.0,0.0,0.4583750367164612,4.0,0.0,1.0
