time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657360,293.15216064453125,297.1499938964844,293.1499938964844,0.069179967045784,-1721.758544921875,304.14990234375,0.6818807721138,0.1211364045739173,0.1102655678987503,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.4954737424850464,0.050000000745058,0.048850767314434,293.30322265625,297.1499938964844,293.1499938964844,0.1101402416825294,-1923.056640625,304.1659545898437,0.7681731581687927,0.173447236418724,0.1230046227574348,293.1500244140625,297.1499938964844,293.1499938964844,0.2979253530502319,-5749.05419921875,304.1777038574219,0.9990000128746032,0.4912567138671875,0.3673993051052093,293.30987548828125,297.1499938964844,293.1499938964844,0.0070036011748015,-2433.8193359375,299.9292297363281,0.4954737424850464,0.050000000745058,0.2317270040512085,291.2297058105469,291.1499938964844,263.510009765625,261.4458312988281,279.9510498046875,294.0179443359375,291.2280578613281,1.0,0.2720129787921905,0.8883798718452454,0.8883798718452454,1.0,1.0,-1.3218480348587036,0.6097242832183838,0.712123692035675,0.1457857489585876,0.0,0.0,0.6380528211593628,45.60530853271485,47.0,-15.865986824035645,-14979.6875,233.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178039550781,308.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18228.80078125,18000.0,0.0,0.0,0.349724531173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.722483217716217,0.7224905490875244,-7.292165719263721e-06,0.0,0.0003549259563442,0.0,0.0,61.45542526245117,0.0,0.0,0.0,0.4537081122398376,4.0,0.0,1.0
657420,293.151611328125,297.1499938964844,293.1499938964844,0.0693107545375824,-1724.2406005859375,304.1496887207031,0.6815831661224365,0.1212140694260597,0.1103457883000373,294.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.495150089263916,0.050000000745058,0.0488563515245914,293.3031921386719,297.1499938964844,293.1499938964844,0.1087341755628585,-1903.4290771484373,304.16558837890625,0.7648680806159973,0.1715143769979477,0.1216636151075363,293.1480712890625,297.1499938964844,293.1499938964844,0.2985909283161163,-5761.72021484375,304.1714782714844,0.9990000128746032,0.4916420876979828,0.3681181967258453,293.3092346191406,297.1499938964844,293.1499938964844,0.0069799632765352,-2428.588134765625,299.9003601074219,0.495150089263916,0.050000000745058,0.2317534983158111,291.22039794921875,291.1499938964844,263.5199890136719,261.45477294921875,279.95587158203125,294.0184326171875,291.2185363769531,1.0,0.2721271514892578,0.8881130814552307,0.8881130814552307,1.0,1.0,-1.3210817575454712,0.6093786358833313,0.7117031812667847,0.1455437988042831,0.0,0.0,0.6342905759811401,45.73544692993164,47.0,-21.55480194091797,-14945.2509765625,233.6523284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998962402344,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.18359375,18000.0,0.0,0.0,0.3476834893226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7128151655197144,0.7128223776817322,-7.20052457836573e-06,0.0,0.0003528545203153,0.0,0.0,59.68159484863281,0.0,0.0,0.0,0.4497357606887817,4.0,0.0,1.0
657480,293.15118408203125,297.1499938964844,293.1499938964844,0.0694433972239494,-1726.7666015625,304.1495056152344,0.6808610558509827,0.1212788820266723,0.1104199588298797,294.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4945462346076965,0.050000000745058,0.0488668382167816,293.30322265625,297.1499938964844,293.1499938964844,0.1073357909917831,-1883.859619140625,304.1653137207031,0.7611346244812012,0.169569656252861,0.1203185841441154,293.1475830078125,297.1499938964844,293.1499938964844,0.2999266386032104,-5784.63525390625,304.1651306152344,0.9990000128746032,0.4917606711387634,0.3694655299186706,293.3087158203125,297.1499938964844,293.1499938964844,0.006957383826375,-2423.720458984375,299.870849609375,0.4945462346076965,0.050000000745058,0.2318032383918762,291.2100524902344,291.1499938964844,263.5299987792969,261.4637451171875,279.9616394042969,294.0215759277344,291.2080383300781,1.0,0.2725227773189544,0.8878462910652161,0.8878462910652161,1.0,1.0,-1.3212851285934448,0.6095002293586731,0.7117848992347717,0.145426407456398,0.0,0.0,0.6313201189041138,46.00029754638672,50.0,-25.689661026000977,-14921.3203125,234.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699645996094,308.8125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.314453125,18000.0,0.0,0.0,0.3456119000911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7048686146736145,0.7048757672309875,-7.124453986762092e-06,0.0,0.0003507521178107,0.0,0.0,58.24174880981445,0.0,0.0,0.0,0.4464713931083679,4.0,0.0,1.0
657540,293.1508483886719,297.1499938964844,293.1499938964844,0.069573737680912,-1729.257080078125,304.1493530273437,0.6797511577606201,0.1213290616869926,0.1104861348867416,294.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4936902225017547,0.050000000745058,0.0488818660378456,293.3033142089844,297.1499938964844,293.1499938964844,0.1059395596385002,-1864.265625,304.1650695800781,0.7570290565490723,0.1676110327243805,0.1189679428935051,293.1485290527344,297.1499938964844,293.1499938964844,0.3018765747547149,-5816.87744140625,304.1588439941406,0.9990000128746032,0.4916081130504608,0.3713884353637695,293.308349609375,297.1499938964844,293.1499938964844,0.0069355079904198,-2419.09033203125,299.8408203125,0.4936902225017547,0.050000000745058,0.2318745255470276,291.19903564453125,291.1499938964844,263.5400085449219,261.4727783203125,279.9682922363281,294.0271911621094,291.19696044921875,1.0,0.2731760740280151,0.8875795602798462,0.8875795602798462,1.0,1.0,-1.3223704099655151,0.6100465059280396,0.7123239040374756,0.1454235762357711,0.0,0.0,0.6291511058807373,46.38980102539063,50.0,-28.46013832092285,-14907.1826171875,235.60874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92584228515625,308.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18128.224609375,18000.0,0.0,0.0,0.3435547053813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6986780762672424,0.6986851692199707,-7.063982593535911e-06,0.0,0.0003486643545329,0.0,0.0,57.126731872558594,0.0,0.0,0.0,0.4439219534397125,4.0,0.0,1.0
657600,293.150634765625,297.1499938964844,293.1499938964844,0.0696977600455284,-1731.6356201171875,304.1492614746094,0.6783013343811035,0.1213635057210922,0.1105425208806991,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4926168322563171,0.050000000745058,0.0489009767770767,293.303466796875,297.1499938964844,293.1499938964844,0.1045401468873024,-1844.566650390625,304.16485595703125,0.7526178956031799,0.1656373143196106,0.1176100522279739,293.1507568359375,297.1499938964844,293.1499938964844,0.3043701648712158,-5857.29931640625,304.1527099609375,0.9990000128746032,0.4911880791187286,0.3738200962543487,293.30810546875,297.1499938964844,293.1499938964844,0.0069141485728323,-2414.615234375,299.810302734375,0.4926168322563171,0.050000000745058,0.2319651842117309,291.1877746582031,291.1499938964844,263.54998779296875,261.4818725585937,279.97576904296875,294.0349426269531,291.1856689453125,1.0,0.2740569114685058,0.8873127698898315,0.8873127698898315,1.0,1.0,-1.3242281675338743,0.6109646558761597,0.7132635116577148,0.1455212384462356,0.0,0.0,0.6277607083320618,46.89121627807617,53.0,-30.123979568481445,-14901.7216796875,237.4393920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,308.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.66796875,18000.0,0.0,0.0,0.3415603041648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6942049264907837,0.6942119002342224,-7.018558335403213e-06,0.0,0.0003466402704361,0.0,0.0,56.31801986694336,0.0,0.0,0.0,0.4420668482780456,4.0,0.0,1.0
657660,293.1505126953125,297.1499938964844,293.1499938964844,0.0698127970099449,-1733.85107421875,304.149169921875,0.6765487790107727,0.1213811784982681,0.1105879172682762,294.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4913511276245117,0.050000000745058,0.0489238798618316,293.3037109375,297.1499938964844,293.1499938964844,0.103134348988533,-1824.7132568359373,304.16473388671875,0.7479537725448608,0.1636473834514618,0.1162440404295921,293.1542053222656,297.1499938964844,293.1499938964844,0.3073593974113464,-5905.1064453125,304.14678955078125,0.9990000128746032,0.490501344203949,0.3767138719558716,293.3080139160156,297.1499938964844,293.1499938964844,0.0068930643610656,-2410.209716796875,299.7793884277344,0.4913511276245117,0.050000000745058,0.2320738285779953,291.17645263671875,291.1499938964844,263.5599975585937,261.4909973144531,279.9841003417969,294.04473876953125,291.17437744140625,1.0,0.2751446366310119,0.8869719505310059,0.8869719505310059,1.0,1.0,-1.3267829418182373,0.6122145056724548,0.7145684957504272,0.1457044184207916,0.0,0.0,0.627131462097168,47.496337890625,53.0,-30.861371994018555,-14904.107421875,239.77394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893798828125,308.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.14453125,18000.0,0.0,0.0,0.3396688103675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6914142370223999,0.6914212703704834,-6.987722372286953e-06,0.0,0.0003447206690907,0.0,0.0,55.801246643066406,0.0,0.0,0.0,0.440888375043869,4.0,0.0,1.0
657720,293.15045166015625,297.1499938964844,293.1499938964844,0.0699163749814033,-1735.856201171875,304.1491394042969,0.6745367646217346,0.1213816180825233,0.1106212735176086,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4899203479290008,0.050000000745058,0.048950221389532,293.30401611328125,297.1499938964844,293.1499938964844,0.1017191484570503,-1804.65869140625,304.16461181640625,0.7430895566940308,0.1616408675909042,0.114868976175785,293.1587829589844,297.1499938964844,293.1499938964844,0.310787558555603,-5959.37353515625,304.1411437988281,0.9990000128746032,0.4895540475845337,0.3800149857997894,293.3080749511719,297.1499938964844,293.1499938964844,0.0068721086718142,-2405.813720703125,299.7480773925781,0.4899203479290008,0.050000000745058,0.2321987748146057,291.1653137207031,291.1499938964844,263.57000732421875,261.50018310546875,279.9931640625,294.056396484375,291.163330078125,1.0,0.2764148414134979,0.8866311311721802,0.8866311311721802,1.0,1.0,-1.3299466371536257,0.6137575507164001,0.7161890268325806,0.1459652930498123,0.0,0.0,0.6272236108779907,48.19524002075195,56.0,-30.889312744140625,-14913.3671875,242.56207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.955078125,18000.0,0.0,0.0,0.3379206657409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6902258992195129,0.6902328729629517,-6.970698450459167e-06,0.0,0.0003429464995861,0.0,0.0,55.557655334472656,0.0,0.0,0.0,0.4403526782989502,4.0,0.0,1.0
657780,293.1505126953125,297.1499938964844,293.1499938964844,0.0700069740414619,-1737.622314453125,304.1491394042969,0.6722981929779053,0.1213641986250877,0.1106418669223785,294.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4883418679237366,0.050000000745058,0.0489797852933406,293.30438232421875,297.1499938964844,293.1499938964844,0.1002931147813797,-1784.3795166015625,304.16455078125,0.738059401512146,0.1596172302961349,0.1134844720363617,293.1643371582031,297.1499938964844,293.1499938964844,0.3146176040172577,-6019.48193359375,304.13580322265625,0.9990000128746032,0.4883478581905365,0.3836860954761505,293.30828857421875,297.1499938964844,293.1499938964844,0.0068511613644659,-2401.383544921875,299.7164611816406,0.4883418679237366,0.050000000745058,0.232339009642601,291.1545104980469,291.1499938964844,263.5799865722656,261.5094299316406,280.0028991699219,294.06982421875,291.152587890625,1.0,0.2778511643409729,0.8862903118133545,0.8862903118133545,1.0,1.0,-1.3336594104766846,0.6155655980110168,0.7180938124656677,0.1462965309619903,0.0,0.0,0.6280143857002258,48.98182678222656,56.0,-30.374645233154297,-14928.818359375,245.77322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9844665527344,308.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.3363499045372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6905890107154846,0.6905959248542786,-6.967022727621952e-06,0.0,0.0003413523954804,0.0,0.0,55.57645034790039,0.0,0.0,0.0,0.4404393136501312,4.0,0.0,1.0
657840,293.1506652832031,297.1499938964844,293.1499938964844,0.0700835213065147,-1739.128662109375,304.1491394042969,0.6698766946792603,0.1213293448090553,0.1106494516134262,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4866371154785156,0.050000000745058,0.049012217670679,293.3048095703125,297.1499938964844,293.1499938964844,0.098855122923851,-1763.8575439453125,304.1645202636719,0.7328936457633972,0.1575772166252136,0.1120903640985488,293.1708068847656,297.1499938964844,293.1499938964844,0.3187950551509857,-6084.5576171875,304.1307983398437,0.9990000128746032,0.4868960380554199,0.3876741230487823,293.30865478515625,297.1499938964844,293.1499938964844,0.0068301339633762,-2396.88330078125,299.6845092773437,0.4866371154785156,0.050000000745058,0.2324928641319275,291.1441345214844,291.1499938964844,263.5899963378906,261.5187072753906,280.01336669921875,294.0849914550781,291.1423034667969,1.0,0.2794301211833954,0.8859494924545288,0.8859494924545288,1.0,1.0,-1.3378384113311768,0.6175987124443054,0.7202396988868713,0.1466872245073318,0.0,0.0,0.6294447779655457,49.84639739990234,59.0,-29.442110061645508,-14949.5322265625,249.359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9568786621094,308.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.3349834084510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6923834681510925,0.6923904418945312,-6.9757047640450764e-06,0.0,0.0003399655688554,0.0,0.0,55.8377799987793,0.0,0.0,0.0,0.4411012828350067,4.0,0.0,1.0
657900,293.15087890625,297.1499938964844,293.1499938964844,0.0701449140906333,-1740.3541259765625,304.1492004394531,0.6672995090484619,0.1212766766548156,0.1106436401605606,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4848138689994812,0.050000000745058,0.0490473732352256,293.3052978515625,297.1499938964844,293.1499938964844,0.0974039435386657,-1743.0799560546875,304.1645202636719,0.7275879979133606,0.1555206179618835,0.1106866374611854,293.1781005859375,297.1499938964844,293.1499938964844,0.3232912421226501,-6154.11767578125,304.1261291503906,0.9990000128746032,0.4851999878883362,0.3919506371021271,293.30914306640625,297.1499938964844,293.1499938964844,0.0068089230917394,-2392.275146484375,299.6522827148437,0.4848138689994812,0.050000000745058,0.2326596230268478,291.1343078613281,291.1499938964844,263.6000061035156,261.5280456542969,280.0245666503906,294.10186767578125,291.1325988769531,1.0,0.2811394035816192,0.8856086730957031,0.8856086730957031,1.0,1.0,-1.3424386978149414,0.6198354959487915,0.7226032018661499,0.1471313238143921,0.0,0.0,0.6314860582351685,50.784576416015625,59.0,-28.15990829467773,-14974.982421875,253.3000640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132995605469,308.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.310546875,18000.0,0.0,0.0,0.3338480293750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6955602765083313,0.6955673098564148,-6.996445790719008e-06,0.0,0.0003388133191037,0.0,0.0,56.336158752441406,0.0,0.0,0.0,0.442321628332138,4.0,0.0,1.0
657960,293.15118408203125,297.1499938964844,293.1499938964844,0.0701906755566597,-1741.2891845703125,304.1492614746094,0.6646029949188232,0.1212069541215896,0.1106245890259742,294.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4828827381134033,0.050000000745058,0.0490849651396274,293.3058166503906,297.1499938964844,293.1499938964844,0.0959385558962822,-1722.0406494140625,304.16455078125,0.7221198678016663,0.1534486562013626,0.1092735156416893,293.1861267089844,297.1499938964844,293.1499938964844,0.3280612826347351,-6227.447265625,304.1217956542969,0.9990000128746032,0.483273833990097,0.3964726626873016,293.30975341796875,297.1499938964844,293.1499938964844,0.0067874933592975,-2387.5400390625,299.6198425292969,0.4828827381134033,0.050000000745058,0.2328379452228546,291.1250915527344,291.1499938964844,263.6099853515625,261.5374450683594,280.0365905761719,294.1204528808594,291.1235046386719,1.0,0.2829600870609283,0.8852131366729736,0.8852131366729736,1.0,1.0,-1.3473942279815674,0.6222411394119263,0.7251530885696411,0.1476166099309921,0.0,0.0,0.634072482585907,51.788536071777344,62.0,-26.58272933959961,-15004.3701171875,257.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85528564453125,308.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.259765625,18000.0,0.0,0.0,0.3329581916332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6999917030334473,0.6999987363815308,-7.0283344939525705e-06,0.0,0.0003379102563485,0.0,0.0,57.05467224121094,0.0,0.0,0.0,0.4440527856349945,4.0,0.0,1.0
658020,293.15155029296875,297.1499938964844,293.1499938964844,0.0702202096581459,-1741.9219970703125,304.1493530273437,0.6618133783340454,0.1211202889680862,0.1105923503637313,294.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4808447360992431,0.050000000745058,0.0491248220205307,293.306396484375,297.1499938964844,293.1499938964844,0.0944582000374794,-1700.7376708984375,304.1645812988281,0.716421365737915,0.1513617485761642,0.1078514382243156,293.1947326660156,297.1499938964844,293.1499938964844,0.3330754339694977,-6304.06103515625,304.1178283691406,0.9990000128746032,0.4811232089996338,0.4012118875980377,293.3104553222656,297.1499938964844,293.1499938964844,0.0067657567560672,-2382.64599609375,299.5871887207031,0.4808447360992431,0.050000000745058,0.2330270111560821,291.1166076660156,291.1499938964844,263.6199951171875,261.5469055175781,280.04937744140625,294.1407470703125,291.1151733398437,1.0,0.2848798334598541,0.8848176002502441,0.8848176002502441,1.0,1.0,-1.3526617288589478,0.624798059463501,0.7278637290000916,0.1481399536132812,0.0,0.0,0.6371563076972961,52.85354232788086,62.0,-24.77066230773925,-15037.1904296875,262.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7841186523437,308.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.984375,18000.0,0.0,0.0,0.3323300778865814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.705592930316925,0.7056000232696533,-7.070879746606806e-06,0.0,0.00033727279515,0.0,0.0,57.985130310058594,0.0,0.0,0.0,0.4462652206420898,4.0,0.0,1.0
658080,293.1519775390625,297.1499938964844,293.1499938964844,0.0702335461974144,-1742.2530517578125,304.1494445800781,0.6589590311050415,0.1210175454616546,0.1105472892522811,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4786996841430664,0.050000000745058,0.0491667315363884,293.3070068359375,297.1499938964844,293.1499938964844,0.0929625779390335,-1679.176513671875,304.1646728515625,0.7103790044784546,0.1492612659931183,0.1064208373427391,293.2038879394531,297.1499938964844,293.1499938964844,0.3382989168167114,-6383.41064453125,304.1141662597656,0.9990000128746032,0.4787608683109283,0.4061349928379059,293.311279296875,297.1499938964844,293.1499938964844,0.0067437258549034,-2377.591064453125,299.5544128417969,0.4786996841430664,0.050000000745058,0.2332258075475692,291.1088562011719,291.1499938964844,263.6300048828125,261.5564270019531,280.0629577636719,294.1627502441406,291.1075744628906,1.0,0.2868840396404266,0.8844220638275146,0.8844220638275146,1.0,1.0,-1.358190655708313,0.6274822950363159,0.7307083606719971,0.1486943960189819,0.0,0.0,0.6406740546226501,53.97347640991211,65.0,-22.787267684936523,-15072.8544921875,266.92303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7017517089844,308.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17876.533203125,18000.0,0.0,0.0,0.3319679200649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7122370004653931,0.7122441530227661,-7.12323208063026e-06,0.0,0.0003369052428752,0.0,0.0,59.11286544799805,0.0,0.0,0.0,0.4489126801490783,4.0,0.0,1.0
658140,293.1524658203125,297.1499938964844,293.1499938964844,0.0702304393053054,-1742.2772216796875,304.1495361328125,0.6560593843460083,0.1208989024162292,0.110489547252655,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4764387607574463,0.050000000745058,0.0492105633020401,293.3076477050781,297.1499938964844,293.1499938964844,0.0914513021707534,-1657.3614501953125,304.16473388671875,0.7039316296577454,0.1471477001905441,0.1049822270870208,293.2135009765625,297.1499938964844,293.1499938964844,0.3437096178531647,-6465.13720703125,304.1108703613281,0.9990000128746032,0.4761912226676941,0.4112213253974914,293.3121643066406,297.1499938964844,293.1499938964844,0.0067213429138064,-2372.353759765625,299.5214538574219,0.4764387607574463,0.050000000745058,0.2334337383508682,291.1019287109375,291.1499938964844,263.6400146484375,261.5660095214844,280.077392578125,294.1865539550781,291.1007995605469,1.0,0.28896364569664,0.8840265274047852,0.8840265274047852,1.0,1.0,-1.3639496564865112,0.6302790641784668,0.7336706519126892,0.1492752730846405,0.0,0.0,0.64458167552948,55.14491653442383,65.0,-20.65780067443848,-15110.9892578125,271.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095886230469,308.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.958984375,18000.0,0.0,0.0,0.3318789601325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7198443412780762,0.719851553440094,-7.184961305028992e-06,0.0,0.0003368149627931,0.0,0.0,60.43191909790039,0.0,0.0,0.0,0.4519680738449096,4.0,0.0,1.0
658200,293.1529846191406,297.1499938964844,293.1499938964844,0.0702112689614296,-1742.00146484375,304.149658203125,0.6531386375427246,0.1207655891776084,0.1104198470711708,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4740546643733978,0.050000000745058,0.049256108701229,293.30828857421875,297.1499938964844,293.1499938964844,0.0899244844913482,-1635.304931640625,304.1648254394531,0.6973625421524048,0.1450228691101074,0.1035363748669624,293.22344970703125,297.1499938964844,293.1499938964844,0.3492742478847503,-6548.728515625,304.1078491210937,0.9990000128746032,0.4734290838241577,0.4164401590824127,293.3131408691406,297.1499938964844,293.1499938964844,0.006698612589389,-2366.931640625,299.4884338378906,0.4740546643733978,0.050000000745058,0.2336497604846954,291.0958251953125,291.1499938964844,263.6499938964844,261.5756530761719,280.0926513671875,294.2120666503906,291.0948486328125,1.0,0.291105180978775,0.8836309909820557,0.8836309909820557,1.0,1.0,-1.3698933124542236,0.6331666707992554,0.7367266416549683,0.1498758792877197,0.0,0.0,0.6488047242164612,56.36185073852539,53.0,-18.405548095703125,-15151.103515625,277.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5100402832031,308.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.3828125,18000.0,0.0,0.0,0.3320550322532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7282681465148926,0.7282754182815552,-7.255062428157544e-06,0.0,0.0003369936312083,0.0,0.0,61.92460250854492,0.0,0.0,0.0,0.4553760886192322,4.0,0.0,1.0
658260,293.1534423828125,297.1499938964844,293.1499938964844,0.070130631327629,-1740.560546875,304.1498718261719,0.6523764729499817,0.1206350848078727,0.1103083789348602,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.473573625087738,0.050000000745058,0.0492651835083961,293.3088684082031,297.1499938964844,293.1499938964844,0.088334709405899,-1612.2874755859375,304.1650390625,0.6932000517845154,0.1429074853658676,0.1020605936646461,293.2322692871094,297.1499938964844,293.1499938964844,0.3507974445819855,-6568.798828125,304.1128845214844,0.9990000128746032,0.4707642495632171,0.4174728989601135,293.3141174316406,297.1499938964844,293.1499938964844,0.0066693355329334,-2359.210205078125,299.4564514160156,0.473573625087738,0.050000000745058,0.2336928248405456,291.09295654296875,291.1499938964844,263.6600036621094,261.5853271484375,280.1097717285156,294.23565673828125,291.0936279296875,1.0,0.2909126281738281,0.8831974267959595,0.8831974267959595,1.0,1.0,-1.3691476583480835,0.6328076124191284,0.7363400459289551,0.1496566385030746,0.0,0.0,0.6529402732849121,56.581424713134766,53.0,-7.2510666847229,-15151.7333984375,277.4740600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,308.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9921875,18000.0,0.0,0.0,0.3324649035930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7373010516166687,0.7373083829879761,-7.33265005692374e-06,0.0,0.000337409612257,0.0,0.0,63.56579208374024,0.0,0.0,0.0,0.4590468406677246,4.0,0.0,1.0
658320,293.15380859375,297.1499938964844,293.1499938964844,0.0699523910880088,-1737.192138671875,304.15020751953125,0.6532123684883118,0.1205188035964965,0.110179916024208,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.4745380580425262,0.050000000745058,0.0492469519376754,293.3086242675781,297.1499938964844,293.1499938964844,0.0866824090480804,-1588.24169921875,304.1653137207031,0.6909175515174866,0.1409423202276229,0.10061676800251,293.2378845214844,297.1499938964844,293.1499938964844,0.3488983511924743,-6536.09521484375,304.1231384277344,0.9990000128746032,0.4686149656772613,0.4153955578804016,293.31500244140625,297.1499938964844,293.1499938964844,0.0066318716853857,-2348.01416015625,299.42889404296875,0.4745380580425262,0.050000000745058,0.2336063385009765,291.1025085449219,291.1499938964844,263.6700134277344,261.5950927734375,280.1224060058594,294.2471618652344,291.10504150390625,1.0,0.2894878983497619,0.8827638030052185,0.8827638030052185,1.0,1.0,-1.3635207414627075,0.6301047801971436,0.733415961265564,0.1487646251916885,0.0,0.0,0.6552155017852783,56.05341339111328,41.0,13.482901573181152,-15118.1171875,273.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,308.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.359375,18000.0,0.0,0.0,0.3330026268959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7449491024017334,0.7449565529823303,-7.406774784612935e-06,0.0,0.0003379553381819,0.0,0.0,65.03247833251953,0.0,0.0,0.0,0.4621677696704864,4.0,0.0,1.0
658380,293.154052734375,297.1499938964844,293.1499938964844,0.0697285085916519,-1732.92529296875,304.15057373046875,0.6553664207458496,0.1204242333769798,0.1100471690297126,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4766028225421905,0.050000000745058,0.049207430332899,293.30859375,297.1499938964844,293.1499938964844,0.0850307419896125,-1564.1729736328125,304.16552734375,0.6901739835739136,0.1389375180006027,0.0992171242833137,293.2393798828125,297.1499938964844,293.1499938964844,0.3443493247032165,-6462.97119140625,304.1363220214844,0.9990000128746032,0.4672036468982696,0.4108568727970123,293.3157958984375,297.1499938964844,293.1499938964844,0.0065885400399565,-2334.540283203125,299.404052734375,0.4766028225421905,0.050000000745058,0.2334188669919967,291.1188659667969,291.1499938964844,263.67999267578125,261.6048889160156,280.1302795410156,294.24664306640625,291.12213134765625,1.0,0.286940187215805,0.8823301792144775,0.8823301792144775,1.0,1.0,-1.3540797233581543,0.6255679130554199,0.7285117506980896,0.1473655998706817,0.0,0.0,0.6556679606437683,54.94353485107422,41.0,30.5429744720459,-15046.95703125,267.4903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.701171875,18000.0,0.0,0.0,0.3335645198822021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7490726709365845,0.7490801215171814,-7.456926596205449e-06,0.0,0.0003385255986358,0.0,0.0,65.90062713623047,0.0,0.0,0.0,0.4639358222484588,4.0,0.0,1.0
658440,293.15411376953125,297.1499938964844,293.1499938964844,0.0694867223501205,-1728.30126953125,304.1509094238281,0.6587728261947632,0.1203586012125015,0.1099199950695037,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4795626699924469,0.050000000745058,0.0491499491035938,293.3094482421875,297.1499938964844,293.1499938964844,0.0832381024956703,-1538.064697265625,304.1659545898437,0.6904427409172058,0.1367610543966293,0.0977078005671501,293.2362060546875,297.1499938964844,293.1499938964844,0.337520033121109,-6355.22509765625,304.1512451171875,0.9990000128746032,0.4666918814182281,0.4041649103164673,293.31640625,297.1499938964844,293.1499938964844,0.0065420628525316,-2319.79443359375,299.380859375,0.4795626699924469,0.050000000745058,0.2331462055444717,291.1386413574219,291.1499938964844,263.69000244140625,261.6147766113281,280.1343078613281,294.2362365722656,291.1425170898437,1.0,0.2833864986896515,0.8818966150283813,0.8818966150283813,1.0,1.0,-1.3410989046096802,0.6193346977233887,0.7217641472816467,0.1454901844263076,0.0,0.0,0.6544627547264099,53.33992004394531,29.0,44.26917266845703,-14943.56640625,258.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,308.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.392578125,18000.0,0.0,0.0,0.3340429067611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7497001886367798,0.7497076988220215,-7.477493909391342e-06,0.0,0.0003390110796317,0.0,0.0,66.12122344970703,0.0,0.0,0.0,0.4642918705940246,4.0,0.0,1.0
658500,293.1540222167969,297.1499938964844,293.1499938964844,0.0692349448800087,-1723.4642333984375,304.1512145996094,0.6634774208068848,0.1203276216983795,0.1098065599799156,294.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.483311116695404,0.050000000745058,0.0490766949951648,293.3098449707031,297.1499938964844,293.1499938964844,0.0813766494393348,-1511.0067138671875,304.1664428710937,0.6918581128120422,0.1346657276153564,0.0961574390530586,293.22918701171875,297.1499938964844,293.1499938964844,0.3285667896270752,-6215.1025390625,304.16729736328125,0.9990000128746032,0.4669779241085052,0.3954723179340362,293.3168029785156,297.1499938964844,293.1499938964844,0.0064928568899631,-2303.907470703125,299.3594665527344,0.483311116695404,0.050000000745058,0.2327987104654312,291.16168212890625,291.1499938964844,263.70001220703125,261.62469482421875,280.13311767578125,294.2139587402344,291.1661071777344,1.0,0.2789161801338196,0.8814629912376404,0.8814629912376404,1.0,1.0,-1.324940204620361,0.6115865707397461,0.7133536338806152,0.1431789100170135,0.0,0.0,0.6513912677764893,51.30273818969727,29.0,55.59493637084961,-14811.8994140625,247.65261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429748535156,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.908203125,18000.0,0.0,0.0,0.3343375921249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7465857267379761,0.746593177318573,-7.465594535460696e-06,0.0,0.0003393101505935,0.0,0.0,65.63961029052734,0.0,0.0,0.0,0.4631104469299316,4.0,0.0,1.0
658560,293.1537170410156,297.1499938964844,293.1499938964844,0.0689847990870475,-1718.6365966796875,304.15142822265625,0.6695553064346313,0.1203352287411689,0.1097130700945854,294.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4878140091896057,0.050000000745058,0.0489899069070816,293.3097839355469,297.1499938964844,293.1499938964844,0.0795528665184974,-1484.5716552734375,304.1667785644531,0.6946569085121155,0.132651537656784,0.0946590602397918,293.2184143066406,297.1499938964844,293.1499938964844,0.3176754117012024,-6045.14013671875,304.1839599609375,0.9990000128746032,0.4680841565132141,0.3849202394485473,293.3169250488281,297.1499938964844,293.1499938964844,0.0064418618567287,-2287.228759765625,299.3396911621094,0.4878140091896057,0.050000000745058,0.2323870211839676,291.1870422363281,291.1499938964844,263.7099914550781,261.6347045898437,280.1272277832031,294.1814880371094,291.1918640136719,1.0,0.2736186683177948,0.8812143802642822,0.8812143802642822,1.0,1.0,-1.3059844970703125,0.6025246977806091,0.7034597396850586,0.14048832654953,0.0,0.0,0.6463902592658997,48.89402770996094,32.0,64.28063201904297,-14653.5380859375,235.0589141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,308.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.146484375,18000.0,0.0,0.0,0.3343550860881805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7394093871116638,0.7394168376922607,-7.418531822622754e-06,0.0,0.00033932790393,0.0,0.0,64.40679931640625,0.0,0.0,0.0,0.4602764844894409,4.0,0.0,1.0
658620,293.1533203125,297.1499938964844,293.1499938964844,0.068786896765232,-1714.7762451171875,304.15155029296875,0.6743538975715637,0.1203680858016014,0.109672300517559,294.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.4912079572677612,0.050000000745058,0.0489266775548458,293.3095092773437,297.1499938964844,293.1499938964844,0.0778009742498397,-1459.296630859375,304.1669006347656,0.695985734462738,0.1306802034378051,0.093221828341484,293.2054443359375,297.1499938964844,293.1499938964844,0.3092242181301117,-5914.2763671875,304.1930236816406,0.9990000128746032,0.4697636067867279,0.3770444393157959,293.3168334960937,297.1499938964844,293.1499938964844,0.0063951010815799,-2271.873046875,299.32037353515625,0.4912079572677612,0.050000000745058,0.2320870906114578,291.2118835449219,291.1499938964844,263.7200012207031,261.6447448730469,280.11724853515625,294.1449584960937,291.2156066894531,1.0,0.2699766457080841,0.8809657692909241,0.8809657692909241,1.0,1.0,-1.2914061546325684,0.5955953598022461,0.6958107948303223,0.1383111923933029,0.0,0.0,0.6397515535354614,47.12984085083008,32.0,62.33535385131836,-14512.0703125,225.78379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,308.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.740234375,18000.0,0.0,0.0,0.3340364992618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7281488180160522,0.7281561493873596,-7.33572824174189e-06,0.0,0.0003390045894775,0.0,0.0,62.4422721862793,0.0,0.0,0.0,0.4558084607124328,4.0,0.0,1.0
658680,293.15283203125,297.1499938964844,293.1499938964844,0.0686864927411079,-1712.8154296875,304.15142822265625,0.678240180015564,0.1204193234443664,0.1096642091870307,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235107421875,0.4938881993293762,0.050000000745058,0.0488786026835441,293.30908203125,297.1499938964844,293.1499938964844,0.0761593952775001,-1435.8265380859375,304.16680908203125,0.6962742805480957,0.1287417560815811,0.0918205827474594,293.1929626464844,297.1499938964844,293.1499938964844,0.3027105629444122,-5814.14697265625,304.1969909667969,0.9990000128746032,0.4715121686458587,0.3709442317485809,293.3165283203125,297.1499938964844,293.1499938964844,0.0063547254540026,-2259.2177734375,299.2978820800781,0.4938881993293762,0.050000000745058,0.2318590432405471,291.2265319824219,291.1499938964844,263.7300109863281,261.6548767089844,280.1088562011719,294.11358642578125,291.228271484375,1.0,0.2669681906700134,0.8807171583175659,0.8807171583175659,1.0,1.0,-1.279728651046753,0.5900548100471497,0.6896738409996033,0.1365435868501663,0.0,0.0,0.6331268548965454,45.78263473510742,35.0,47.38549423217773,-14382.37890625,218.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279968261719,308.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18247.4765625,18000.0,0.0,0.0,0.3333949446678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7145013809204102,0.7145086526870728,-7.226739398902282e-06,0.0,0.0003383535076864,0.0,0.0,60.05502700805664,0.0,0.0,0.0,0.4504147171974182,4.0,0.0,1.0
658740,293.1523132324219,297.1499938964844,293.1499938964844,0.0686541572213172,-1712.1707763671875,304.1512451171875,0.6814436912536621,0.1204845532774925,0.1096811071038246,294.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4960572421550751,0.050000000745058,0.0488410741090774,293.3085327148437,297.1499938964844,293.1499938964844,0.0745953693985939,-1413.6390380859375,304.1665954589844,0.6957970857620239,0.1268337517976761,0.0904497057199478,293.1815795898437,297.1499938964844,293.1499938964844,0.2975681722164154,-5735.74755859375,304.19775390625,0.9990000128746032,0.4732081294059753,0.3661114275455475,293.3160705566406,297.1499938964844,293.1499938964844,0.0063193547539412,-2248.563232421875,299.27313232421875,0.4960572421550751,0.050000000745058,0.2316810190677642,291.2336120605469,291.1499938964844,263.739990234375,261.6650695800781,280.10284423828125,294.0883483886719,291.2344665527344,1.0,0.2645492553710937,0.8804685473442078,0.8804685473442078,1.0,1.0,-1.2701255083084106,0.5855119824409485,0.6846134662628174,0.1350505650043487,0.0,0.0,0.6268185973167419,44.72557830810547,35.0,32.260780334472656,-14270.51953125,212.9377899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.234375,18000.0,0.0,0.0,0.3324434757232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7008150815963745,0.7008222341537476,-7.111545528459828e-06,0.0,0.0003373878425918,0.0,0.0,57.67974853515625,0.0,0.0,0.0,0.4449615180492401,4.0,0.0,1.0
658800,293.1517944335937,297.1499938964844,293.1499938964844,0.0686630979180336,-1712.314697265625,304.1510009765625,0.6839839816093445,0.1205584481358528,0.109716884791851,294.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.4977464377880096,0.050000000745058,0.0488127507269382,293.3078918457031,297.1499938964844,293.1499938964844,0.0730804428458213,-1392.2855224609375,304.16632080078125,0.6945986151695251,0.1249515786767005,0.0891051292419433,293.1715393066406,297.1499938964844,293.1499938964844,0.2936069667339325,-5675.97412109375,304.1962280273437,0.9990000128746032,0.4747771620750427,0.3624212741851806,293.31549072265625,297.1499938964844,293.1499938964844,0.0062871258705854,-2239.109375,299.2472839355469,0.4977464377880096,0.050000000745058,0.2315466850996017,291.2367858886719,291.1499938964844,263.75,261.6753234863281,280.0990600585937,294.06884765625,291.23699951171875,1.0,0.2626592218875885,0.8802199363708496,0.8802199363708496,1.0,1.0,-1.262383222579956,0.5818618535995483,0.6805214285850525,0.1338057667016983,0.0,0.0,0.6206942200660706,43.922061920166016,38.0,19.385009765625,-14174.53125,208.5092010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849182128906,308.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18255.3515625,18000.0,0.0,0.0,0.3312153816223144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687454342842102,0.6874613165855408,-6.998258868406992e-06,0.0,0.0003361415292602,0.0,0.0,55.41094970703125,0.0,0.0,0.0,0.4396350383758545,4.0,0.0,1.0
658860,293.1512756347656,297.1499938964844,293.1499938964844,0.0687059015035629,-1713.1082763671875,304.1507263183594,0.6858832240104675,0.1206358596682548,0.1097659394145011,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.4989792108535766,0.050000000745058,0.0487925969064235,293.30718994140625,297.1499938964844,293.1499938964844,0.0716067105531692,-1371.645751953125,304.1660461425781,0.6927191615104675,0.1230902597308158,0.0877829939126968,293.1630859375,297.1499938964844,293.1499938964844,0.2907303869724273,-5633.26416015625,304.19305419921875,0.9990000128746032,0.4761651754379272,0.3597716391086578,293.3148498535156,297.1499938964844,293.1499938964844,0.0062576560303568,-2230.71337890625,299.22039794921875,0.4989792108535766,0.050000000745058,0.231451079249382,291.23663330078125,291.1499938964844,263.759765625,261.6854248046875,280.0972595214844,294.0545349121094,291.2362060546875,1.0,0.2612487077713012,0.8800633549690247,0.8800633549690247,1.0,1.0,-1.256325125694275,0.5790199637413025,0.6773051619529724,0.1328019201755523,0.0,0.0,0.6149178743362427,43.34375,38.0,7.964908599853516,-14092.3046875,205.1845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,308.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18245.3828125,18000.0,0.0,0.0,0.3297449350357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6746177077293396,0.6746245622634888,-6.8898302743036766e-06,0.0,0.0003346491721458,0.0,0.0,53.28473281860352,0.0,0.0,0.0,0.4345458149909973,4.0,0.0,1.0
658920,293.1508178710937,297.1499938964844,293.1499938964844,0.0687766596674919,-1714.44189453125,304.1504821777344,0.687174379825592,0.1207123398780822,0.1098230630159378,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.4997831284999847,0.050000000745058,0.0487796925008297,293.30645751953125,297.1499938964844,293.1499938964844,0.0701673850417137,-1351.6177978515625,304.1657409667969,0.6902050971984863,0.1212457865476608,0.0864792242646217,293.1562805175781,297.1499938964844,293.1499938964844,0.2888470292091369,-5606.150390625,304.1886291503906,0.9990000128746032,0.4773395359516144,0.35806405544281,293.314208984375,297.1499938964844,293.1499938964844,0.0062304334715008,-2223.2119140625,299.1924743652344,0.4997831284999847,0.050000000745058,0.2313898503780365,291.2333068847656,291.1499938964844,263.7690124511719,261.69512939453125,280.09722900390625,294.0448913574219,291.2323303222656,1.0,0.2602707743644714,0.8799067139625549,0.8799067139625549,1.0,1.0,-1.2517821788787842,0.576896071434021,0.6748861074447632,0.1320217251777649,0.0,0.0,0.6096789836883545,42.96562576293945,41.0,-1.993755340576172,-14023.5458984375,202.8278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687866210937,308.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18227.98046875,18000.0,0.0,0.0,0.3280715346336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6627010107040405,0.6627078056335449,-6.789121471229009e-06,0.0,0.000332950905431,0.0,0.0,51.35487747192383,0.0,0.0,0.0,0.4298432767391205,4.0,0.0,1.0
658980,293.150390625,297.1499938964844,293.1499938964844,0.0688667222857475,-1716.15087890625,304.1502380371094,0.6878888607025146,0.1207832396030426,0.1098834797739982,294.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5001844167709351,0.050000000745058,0.0487733222544193,293.3056945800781,297.1499938964844,293.1499938964844,0.0687536522746086,-1332.068115234375,304.1654663085937,0.687101423740387,0.1194138601422309,0.0851906985044479,293.151123046875,297.1499938964844,293.1499938964844,0.2878699004650116,-5593.21875,304.1833801269531,0.9990000128746032,0.4782729148864746,0.3572178781032562,293.3135986328125,297.1499938964844,293.1499938964844,0.0062050782144069,-2216.4384765625,299.1635437011719,0.5001844167709351,0.050000000745058,0.2313596457242965,291.2274780273437,291.1499938964844,263.7778015136719,261.7044372558594,280.09881591796875,294.0394287109375,291.2261047363281,1.0,0.2596868574619293,0.87975013256073,0.87975013256073,1.0,1.0,-1.248615026473999,0.5754228830337524,0.6731921434402466,0.13144451379776,0.0,0.0,0.6050866842269897,42.76805877685547,41.0,-10.12743854522705,-13968.126953125,201.3338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590270996094,308.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18204.9453125,18000.0,0.0,0.0,0.3262391686439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652043879032135,0.6520505547523499,-6.698827291984344e-06,0.0,0.0003310912870801,0.0,0.0,49.66344833374024,0.0,0.0,0.0,0.4256504476070404,4.0,0.0,1.0
659040,293.1500549316406,297.1499938964844,293.1499938964844,0.0689678639173507,-1718.07861328125,304.1499938964844,0.688071608543396,0.1208449453115463,0.1099428385496139,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5002192854881287,0.050000000745058,0.048772782087326,293.304931640625,297.1499938964844,293.1499938964844,0.0673562064766883,-1312.8585205078125,304.1651916503906,0.6834644675254822,0.117590345442295,0.083913616836071,293.1475830078125,297.1499938964844,293.1499938964844,0.2877028584480285,-5592.91796875,304.1776123046875,0.9990000128746032,0.4789541065692901,0.3571445643901825,293.31304931640625,297.1499938964844,293.1499938964844,0.0061811311170458,-2210.20556640625,299.13385009765625,0.5002192854881287,0.050000000745058,0.2313570827245712,291.2198791503906,291.1499938964844,263.7861022949219,261.71337890625,280.101806640625,294.03765869140625,291.2182312011719,1.0,0.2594552040100097,0.8795934915542603,0.8795934915542603,1.0,1.0,-1.2466726303100586,0.5745285749435425,0.6721441149711609,0.131047710776329,0.0,0.0,0.6011784672737122,42.73128509521485,44.0,-16.496469497680664,-13925.0302734375,200.5999450683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430114746094,308.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.70703125,18000.0,0.0,0.0,0.3242961168289184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6427802443504333,0.6427868604660034,-6.620055955863791e-06,0.0,0.0003291193279437,0.0,0.0,48.21883392333984,0.0,0.0,0.0,0.4220141768455505,4.0,0.0,1.0
659100,293.1498107910156,297.1499938964844,293.1499938964844,0.0690735802054405,-1720.102294921875,304.1498107910156,0.6877570748329163,0.1208939030766487,0.1099973693490028,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.4999175071716308,0.050000000745058,0.048777587711811,293.30419921875,297.1499938964844,293.1499938964844,0.0659681111574173,-1293.8878173828125,304.1649475097656,0.6793431043624878,0.1157713383436203,0.0826450884342193,293.1456604003906,297.1499938964844,293.1499938964844,0.288278728723526,-5604.142578125,304.1715393066406,0.9990000128746032,0.4793692529201507,0.3577804267406463,293.3126220703125,297.1499938964844,293.1499938964844,0.0061582303605973,-2204.368896484375,299.1034240722656,0.4999175071716308,0.050000000745058,0.2313798666000366,291.21099853515625,291.1499938964844,263.7939147949219,261.7219543457031,280.1060485839844,294.0392150878906,291.2091369628906,1.0,0.2595458626747131,0.8794369101524353,0.8794369101524353,1.0,1.0,-1.2458455562591553,0.5741614103317261,0.6716840863227844,0.1308137327432632,0.0,0.0,0.5979997515678406,42.84178161621094,44.0,-21.28472328186035,-13893.4677734375,200.55548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172302246094,308.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.83984375,18000.0,0.0,0.0,0.3222911357879638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6350194215774536,0.6350259780883789,-6.553534149134066e-06,0.0,0.0003270845336373,0.0,0.0,47.02497482299805,0.0,0.0,0.0,0.4189706742763519,4.0,0.0,1.0
