time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659160,293.149658203125,297.1499938964844,293.1499938964844,0.0691784247756004,-1722.1185302734375,304.149658203125,0.6869910955429077,0.1209276840090751,0.1100439727306366,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.4993168115615845,0.050000000745058,0.0487872101366519,293.3034973144531,297.1499938964844,293.1499938964844,0.064582735300064,-1275.0614013671875,304.16473388671875,0.674798309803009,0.1139537021517753,0.0813820362091064,293.1451721191406,297.1499938964844,293.1499938964844,0.2895218133926391,-5625.6611328125,304.1653747558594,0.9990000128746032,0.4795161783695221,0.3590529263019562,293.3122863769531,297.1499938964844,293.1499938964844,0.006136086769402,-2198.81103515625,299.0723571777344,0.4993168115615845,0.050000000745058,0.2314255237579345,291.20123291015625,291.1499938964844,263.8013000488281,261.7301330566406,280.11151123046875,294.0437927246094,291.1992492675781,1.0,0.2599251270294189,0.8791881203651428,0.8791881203651428,1.0,1.0,-1.2460110187530518,0.57425856590271,0.671752393245697,0.130717396736145,0.0,0.0,0.5955575704574585,43.0849838256836,47.0,-24.70147132873535,-13872.34765625,201.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792724609375,308.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3515625,18000.0,0.0,0.0,0.3202722072601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6287835836410522,0.6287900805473328,-6.499235041701468e-06,0.0,0.0003250355657655,0.0,0.0,46.073692321777344,0.0,0.0,0.0,0.4165217578411102,4.0,0.0,1.0
659220,293.14959716796875,297.1499938964844,293.1499938964844,0.0692778378725051,-1724.0411376953125,304.1495361328125,0.6858122944831848,0.1209439486265182,0.1100801080465316,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.4984495043754577,0.050000000745058,0.0488012842833995,293.3028869628906,297.1499938964844,293.1499938964844,0.0631950050592422,-1256.308349609375,304.1645812988281,0.6698882579803467,0.1121345832943916,0.0801223069429397,293.1461486816406,297.1499938964844,293.1499938964844,0.2913741171360016,-5656.5126953125,304.1592102050781,0.9990000128746032,0.479390412569046,0.3609060645103454,293.3121337890625,297.1499938964844,293.1499938964844,0.0061144595965743,-2193.4326171875,299.04071044921875,0.4984495043754577,0.050000000745058,0.231492280960083,291.19097900390625,291.1499938964844,263.8082275390625,261.73797607421875,280.11798095703125,294.05108642578125,291.1889343261719,1.0,0.2605672180652618,0.8789393305778503,0.8789393305778503,1.0,1.0,-1.247074842453003,0.5747812390327454,0.6722935438156128,0.1307472884654998,0.0,0.0,0.5938552021980286,43.45035171508789,47.0,-26.96052360534668,-13860.857421875,202.261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,308.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.99609375,18000.0,0.0,0.0,0.3182860314846039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.624085009098053,0.6240914463996887,-6.457075414800784e-06,0.0,0.0003230198344681,0.0,0.0,45.35744857788086,0.0,0.0,0.0,0.4146665930747986,4.0,0.0,1.0
659280,293.1496276855469,297.1499938964844,293.1499938964844,0.0693682581186294,-1725.8033447265625,304.1494445800781,0.6842675805091858,0.1209412440657615,0.1101036965847015,294.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4973527789115906,0.050000000745058,0.0488193854689598,293.30230712890625,297.1499938964844,293.1499938964844,0.0618003755807876,-1237.56689453125,304.1644592285156,0.6646806597709656,0.1103119924664497,0.0788636580109596,293.1484069824219,297.1499938964844,293.1499938964844,0.2937710285186767,-5695.638671875,304.1531982421875,0.9990000128746032,0.4789955914020538,0.3632759153842926,293.3121032714844,297.1499938964844,293.1499938964844,0.0060931732878088,-2188.161865234375,299.0085754394531,0.4973527789115906,0.050000000745058,0.2315781414508819,291.18048095703125,291.1499938964844,263.814697265625,261.7454833984375,280.1252746582031,294.06085205078125,291.17840576171875,1.0,0.2614428699016571,0.8786905407905579,0.8786905407905579,1.0,1.0,-1.248931050300598,0.575680673122406,0.6732503175735474,0.1308855265378952,0.0,0.0,0.5928747653961182,43.92602157592773,50.0,-28.324615478515625,-13857.94140625,203.9024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591369628906,308.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.205078125,18000.0,0.0,0.0,0.3163771629333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6208797693252563,0.6208862066268921,-6.4265591390721966e-06,0.0,0.0003210825962014,0.0,0.0,44.86275100708008,0.0,0.0,0.0,0.4133844375610351,4.0,0.0,1.0
659340,293.1497802734375,297.1499938964844,293.1499938964844,0.0694471001625061,-1727.356201171875,304.1494140625,0.6823926568031311,0.1209185719490051,0.1101132482290268,294.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4960543513298034,0.050000000745058,0.0488412491977214,293.3017578125,297.1499938964844,293.1499938964844,0.0603972412645816,-1218.816650390625,304.1643981933594,0.6592392325401306,0.1084905043244361,0.0776060000061988,293.1518859863281,297.1499938964844,293.1499938964844,0.2966692447662353,-5742.3125,304.1473388671875,0.9990000128746032,0.4783313274383545,0.3661186397075653,293.312255859375,297.1499938964844,293.1499938964844,0.0060720136389136,-2182.92041015625,298.9759521484375,0.4960543513298034,0.050000000745058,0.2316818535327911,291.1698913574219,291.1499938964844,263.8207702636719,261.75262451171875,280.1332702636719,294.07281494140625,291.1678466796875,1.0,0.2625325322151184,0.8784417510032654,0.8784417510032654,1.0,1.0,-1.251509189605713,0.5769248604774475,0.6745843887329102,0.1311183422803878,0.0,0.0,0.5926087498664856,44.50460052490234,50.0,-28.956899642944336,-13862.9814453125,206.0135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747009277344,308.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.193359375,18000.0,0.0,0.0,0.3145850300788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6191501021385193,0.619156539440155,-6.407425644283649e-06,0.0,0.0003192638105247,0.0,0.0,44.582149505615234,0.0,0.0,0.0,0.4126656949520111,4.0,0.0,1.0
659400,293.1499938964844,297.1499938964844,293.1499938964844,0.0695141106843948,-1728.6943359375,304.1493835449219,0.68024080991745,0.1208791136741638,0.1101093664765358,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4945891499519348,0.050000000745058,0.0488664843142032,293.3010559082031,297.1499938964844,293.1499938964844,0.059001013636589,-1200.266845703125,304.164306640625,0.6536796689033508,0.1067051365971565,0.0763635113835334,293.1564636230469,297.1499938964844,293.1499938964844,0.300009161233902,-5795.556640625,304.1417541503906,0.9990000128746032,0.4774082601070404,0.3693724274635315,293.3125305175781,297.1499938964844,293.1499938964844,0.0060509331524372,-2177.68505859375,298.9429016113281,0.4945891499519348,0.050000000745058,0.2318015545606613,291.1593933105469,291.1499938964844,263.8263854980469,261.7594299316406,280.1412353515625,294.0857238769531,291.1573486328125,1.0,0.2638115882873535,0.8781929612159729,0.8781929612159729,1.0,1.0,-1.2547354698181152,0.5784801840782166,0.6762552857398987,0.1314310282468795,0.0,0.0,0.5930341482162476,45.17520904541016,53.0,-29.19769859313965,-13875.45703125,208.55230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9734191894531,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.984375,18000.0,0.0,0.0,0.3129478693008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6188374161720276,0.6188438534736633,-6.399148333002813e-06,0.0,0.0003176023019477,0.0,0.0,44.50450134277344,0.0,0.0,0.0,0.4124869108200073,4.0,0.0,1.0
659460,293.1502685546875,297.1499938964844,293.1499938964844,0.0695708394050598,-1729.8463134765625,304.1494140625,0.6778562068939209,0.1208233684301376,0.1100937649607658,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4929823875427246,0.050000000745058,0.0488948188722133,293.3002624511719,297.1499938964844,293.1499938964844,0.0576252005994319,-1182.0950927734375,304.1642150878906,0.6480919718742371,0.1049467325210571,0.0751473754644393,293.1620483398437,297.1499938964844,293.1499938964844,0.303750604391098,-5854.7021484375,304.136474609375,0.9990000128746032,0.4762317538261413,0.3729923963546753,293.31298828125,297.1499938964844,293.1499938964844,0.0060298978351056,-2172.4462890625,298.9093322753906,0.4929823875427246,0.050000000745058,0.2319359630346298,291.14892578125,291.1499938964844,263.83160400390625,261.76593017578125,280.1492614746094,294.0994873046875,291.1469116210937,1.0,0.265262633562088,0.8778780698776245,0.8778780698776245,1.0,1.0,-1.2585594654083252,0.5803205370903015,0.6782389283180237,0.1318080276250839,0.0,0.0,0.594156801700592,45.93045425415039,53.0,-29.17791557312012,-13894.916015625,211.49197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552001953125,308.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.234375,18000.0,0.0,0.0,0.3114996552467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6199316382408142,0.6199380159378052,-6.401555310731055e-06,0.0,0.0003161325585097,0.0,0.0,44.62724304199219,0.0,0.0,0.0,0.4128442108631134,4.0,0.0,1.0
659520,293.150634765625,297.1499938964844,293.1499938964844,0.0696149617433548,-1730.7674560546875,304.1494445800781,0.6752728819847107,0.1207495406270027,0.1100655049085617,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4912538528442383,0.050000000745058,0.0489260368049144,293.29949951171875,297.1499938964844,293.1499938964844,0.0562523119151592,-1164.06005859375,304.16412353515625,0.6424791812896729,0.1031913086771965,0.0739432051777839,293.16851806640625,297.1499938964844,293.1499938964844,0.3078521490097046,-5919.064453125,304.1314697265625,0.9990000128746032,0.4748096764087677,0.3769403100013733,293.31353759765625,297.1499938964844,293.1499938964844,0.0060088206082582,-2167.160400390625,298.8753967285156,0.4912538528442383,0.050000000745058,0.2320840507745742,291.138671875,291.1499938964844,263.8363952636719,261.7720642089844,280.15771484375,294.114990234375,291.1367492675781,1.0,0.266865611076355,0.8775631785392761,0.8775631785392761,1.0,1.0,-1.2628991603851318,0.5824137330055237,0.6804854273796082,0.1322319656610489,0.0,0.0,0.5959383249282837,46.76374053955078,56.0,-28.65690422058105,-13920.6640625,214.7963714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9205017089844,308.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.96484375,18000.0,0.0,0.0,0.3102696537971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6223983764648438,0.6224047541618347,-6.414450126612792e-06,0.0,0.0003148842370137,0.0,0.0,44.94685363769531,0.0,0.0,0.0,0.4137251675128937,4.0,0.0,1.0
659580,293.15106201171875,297.1499938964844,293.1499938964844,0.0696431770920753,-1731.39501953125,304.14947509765625,0.6725161671638489,0.1206556186079979,0.1100227534770965,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4894159734249115,0.050000000745058,0.0489599891006946,293.298828125,297.1499938964844,293.1499938964844,0.0548683628439903,-1145.9720458984375,304.1640625,0.6368349194526672,0.1014300510287284,0.0727402046322822,293.1758117675781,297.1499938964844,293.1499938964844,0.3122811019420624,-5988.09619140625,304.1268005371094,0.9990000128746032,0.4731462001800537,0.3811880052089691,293.31427001953125,297.1499938964844,293.1499938964844,0.005987471435219,-2161.737548828125,298.84112548828125,0.4894159734249115,0.050000000745058,0.2322451025247573,291.12890625,291.1499938964844,263.8407897949219,261.7779235839844,280.16668701171875,294.1326599121094,291.1271057128906,1.0,0.2686051726341247,0.8772482872009277,0.8772482872009277,1.0,1.0,-1.267691731452942,0.5847380757331848,0.6829537153244019,0.1326705813407898,0.0,0.0,0.5983238816261292,47.67028045654297,56.0,-27.603052139282227,-13951.9345703125,218.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8700866699219,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.794921875,18000.0,0.0,0.0,0.3092820644378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6261698007583618,0.6261762380599976,-6.437578576878877e-06,0.0,0.0003138819884043,0.0,0.0,45.45759963989258,0.0,0.0,0.0,0.4151083528995514,4.0,0.0,1.0
659640,293.1515808105469,297.1499938964844,293.1499938964844,0.0696529224514961,-1731.6812744140625,304.1495666503906,0.6696152687072754,0.1205397769808769,0.1099635288119316,294.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4874811768531799,0.050000000745058,0.0489964745938777,293.2982482910156,297.1499938964844,293.1499938964844,0.0534671209752559,-1127.747314453125,304.1640625,0.631150484085083,0.0996600240468978,0.071533553302288,293.1838073730469,297.1499938964844,293.1499938964844,0.317000538110733,-6061.19091796875,304.1224365234375,0.9990000128746032,0.4712499380111694,0.3857003152370453,293.3150939941406,297.1499938964844,293.1499938964844,0.0059659187681972,-2156.187744140625,298.8066101074219,0.4874811768531799,0.050000000745058,0.2324181795120239,291.1197814941406,291.1499938964844,263.8448181152344,261.783447265625,280.1761779785156,294.15289306640625,291.1181335449219,1.0,0.2704637944698334,0.8769333958625793,0.8769333958625793,1.0,1.0,-1.2728729248046875,0.5872719287872314,0.685600996017456,0.1330866366624832,0.0,0.0,0.6012512445449829,48.64361953735352,59.0,-26.181617736816406,-13987.8447265625,222.39190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052062988281,308.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.109375,18000.0,0.0,0.0,0.3085550963878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6311314105987549,0.6311378479003906,-6.470329935837071e-06,0.0,0.0003131442063022,0.0,0.0,46.14818572998047,0.0,0.0,0.0,0.4169561564922333,4.0,0.0,1.0
659700,293.1521911621094,297.1499938964844,293.1499938964844,0.0696421861648559,-1731.58984375,304.149658203125,0.6665915250778198,0.1203996762633323,0.1098858714103698,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4854532480239868,0.050000000745058,0.0490353740751743,293.2977600097656,297.1499938964844,293.1499938964844,0.0520472675561904,-1109.36767578125,304.1640930175781,0.6253845691680908,0.0978800728917121,0.070322185754776,293.19244384765625,297.1499938964844,293.1499938964844,0.3219873607158661,-6137.9609375,304.1183776855469,0.9990000128746032,0.469124287366867,0.3904537260532379,293.3160400390625,297.1499938964844,293.1499938964844,0.0059440270997583,-2150.466552734375,298.7718505859375,0.4854532480239868,0.050000000745058,0.2326027005910873,291.111328125,291.1499938964844,263.84844970703125,261.7886657714844,280.18609619140625,294.1759033203125,291.1098022460937,1.0,0.2724299728870392,0.876618504524231,0.876618504524231,1.0,1.0,-1.278401494026184,0.590004026889801,0.6883974075317383,0.1334483027458191,0.0,0.0,0.6046842932701111,49.67979431152344,59.0,-24.52043914794922,-14027.8720703125,226.63555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,308.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.833984375,18000.0,0.0,0.0,0.3081042468547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6372168660163879,0.6372233629226685,-6.5123890635732096e-06,0.0,0.0003126866358797,0.0,0.0,47.0147590637207,0.0,0.0,0.0,0.4192487299442291,4.0,0.0,1.0
659760,293.15289306640625,297.1499938964844,293.1499938964844,0.0696089714765548,-1731.084716796875,304.1497802734375,0.6634717583656311,0.1202333495020866,0.1097877770662307,294.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.4833368062973022,0.050000000745058,0.0490764789283275,293.2973327636719,297.1499938964844,293.1499938964844,0.0506079792976379,-1090.8204345703125,304.1641540527344,0.619447648525238,0.0960897877812385,0.0691053047776222,293.2016296386719,297.1499938964844,293.1499938964844,0.3272069692611694,-6217.8515625,304.1146545410156,0.9990000128746032,0.4667822122573852,0.3954143226146698,293.317138671875,297.1499938964844,293.1499938964844,0.005921771749854,-2144.563232421875,298.7368469238281,0.4833368062973022,0.050000000745058,0.23279769718647,291.10357666015625,291.1499938964844,263.8516845703125,261.7935791015625,280.19659423828125,294.20196533203125,291.1022033691406,1.0,0.2744875252246856,0.8762508034706116,0.8762508034706116,1.0,1.0,-1.284220814704895,0.5929112434387207,0.6913095116615295,0.1337217539548874,0.0,0.0,0.6085607409477234,50.77241134643555,62.0,-22.67041778564453,-14071.376953125,231.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376953125,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.880859375,18000.0,0.0,0.0,0.3079329133033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6443158388137817,0.644322395324707,-6.563121132785454e-06,0.0,0.0003125127695966,0.0,0.0,48.04777145385742,0.0,0.0,0.0,0.4219487905502319,4.0,0.0,1.0
659820,293.1537170410156,297.1499938964844,293.1499938964844,0.0695505514740943,-1730.1162109375,304.1499328613281,0.6602739095687866,0.1200378984212875,0.1096667498350143,294.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4811277091503143,0.050000000745058,0.0491196662187576,293.2969970703125,297.1499938964844,293.1499938964844,0.0491483770310878,-1072.093017578125,304.1642150878906,0.6131666898727417,0.0942879915237426,0.0678823590278625,293.2113037109375,297.1499938964844,293.1499938964844,0.3326354324817657,-6300.47021484375,304.1112060546875,0.9990000128746032,0.4642294645309448,0.4005599319934845,293.318359375,297.1499938964844,293.1499938964844,0.0058990931138396,-2138.452392578125,298.7015686035156,0.4811277091503143,0.050000000745058,0.233002558350563,291.0965881347656,291.1499938964844,263.8545837402344,261.7982177734375,280.2076416015625,294.2313842773437,291.0953674316406,1.0,0.2766256034374237,0.875883162021637,0.875883162021637,1.0,1.0,-1.2902919054031372,0.5959833264350891,0.6943085789680481,0.1338867098093032,0.0,0.0,0.6128285527229309,51.917572021484375,62.0,-20.642484664916992,-14117.947265625,235.8941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,308.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17855.375,18000.0,0.0,0.0,0.3080469667911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6523487567901611,0.6523553729057312,-6.6221873566973954e-06,0.0,0.0003126285155303,0.0,0.0,49.2429084777832,0.0,0.0,0.0,0.4250315427780151,4.0,0.0,1.0
659880,293.1546325683594,297.1499938964844,293.1499938964844,0.0694646909832954,-1728.6439208984375,304.15008544921875,0.6570176482200623,0.1198111921548843,0.1095205470919609,294.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.4788201749324798,0.050000000745058,0.0491647683084011,293.2967529296875,297.1499938964844,293.1499938964844,0.0476674474775791,-1053.170654296875,304.1643371582031,0.6063870191574097,0.0924737676978111,0.0666524097323417,293.2213439941406,297.1499938964844,293.1499938964844,0.3382444381713867,-6385.3681640625,304.1080627441406,0.9990000128746032,0.4614783227443695,0.4058639407157898,293.3197021484375,297.1499938964844,293.1499938964844,0.0058759450912475,-2132.116455078125,298.66607666015625,0.4788201749324798,0.050000000745058,0.2332165092229843,291.09039306640625,291.1499938964844,263.8570861816406,261.80255126953125,280.2192687988281,294.2643127441406,291.08935546875,1.0,0.2788314819335937,0.8755154609680176,0.8755154609680176,1.0,1.0,-1.296568751335144,0.599202036857605,0.6973666548728943,0.1339248120784759,0.0,0.0,0.6174210906028748,53.11028671264648,50.0,-18.47747039794922,-14167.03515625,240.8684234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,308.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.478515625,18000.0,0.0,0.0,0.3084399104118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6611953377723694,0.6612020134925842,-6.688930625387002e-06,0.0,0.0003130272962152,0.0,0.0,50.5898323059082,0.0,0.0,0.0,0.428456038236618,4.0,0.0,1.0
659940,293.15557861328125,297.1499938964844,293.1499938964844,0.069304771721363,-1725.7860107421875,304.1503601074219,0.6559852361679077,0.1195674687623977,0.1093172505497932,294.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4783228635787964,0.050000000745058,0.0491744577884674,293.2965393066406,297.1499938964844,293.1499938964844,0.0461208447813987,-1033.450439453125,304.16455078125,0.6015679240226746,0.0906612202525138,0.0653913915157318,293.23028564453125,297.1499938964844,293.1499938964844,0.3398452699184418,-6406.9013671875,304.1129150390625,0.9990000128746032,0.4588187932968139,0.4069941639900207,293.3210754394531,297.1499938964844,293.1499938964844,0.0058474084362387,-2123.738525390625,298.6314697265625,0.4783228635787964,0.050000000745058,0.2332624644041061,291.0873107910156,291.1499938964844,263.8592834472656,261.806640625,280.2332763671875,294.29669189453125,291.0879821777344,1.0,0.2786979377269745,0.875147819519043,0.875147819519043,1.0,1.0,-1.2961583137512207,0.5991741418838501,0.6969841718673706,0.1332335770130157,0.0,0.0,0.6219537258148193,53.33817672729492,50.0,-7.205054759979248,-14177.6103515625,241.2151031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,308.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.01953125,18000.0,0.0,0.0,0.3090807795524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670663058757782,0.6706697940826416,-6.762685188732576e-06,0.0,0.0003136776795145,0.0,0.0,52.069820404052734,0.0,0.0,0.0,0.4321446716785431,4.0,0.0,1.0
660000,293.1564636230469,297.1499938964844,293.1499938964844,0.0690308660268783,-1720.7081298828125,304.1508178710937,0.6565840244293213,0.11932173371315,0.1090809479355812,294.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4791893064975738,0.050000000745058,0.0491575859487056,293.2962646484375,297.1499938964844,293.1499938964844,0.0444807298481464,-1012.4884033203124,304.1648864746094,0.5982612371444702,0.0888585746288299,0.0641155838966369,293.2355651855469,297.1499938964844,293.1499938964844,0.3380439281463623,-6375.63916015625,304.1229858398437,0.9990000128746032,0.4567579627037048,0.4050221145153045,293.3224792480469,297.1499938964844,293.1499938964844,0.0058119241148233,-2112.14013671875,298.6019897460937,0.4791893064975738,0.050000000745058,0.2331824302673339,291.0969543457031,291.1499938964844,263.8611145019531,261.8104248046875,280.24365234375,294.3176574707031,291.09979248046875,1.0,0.2773211598396301,0.8747801184654236,0.8747801184654236,1.0,1.0,-1.290791153907776,0.596747100353241,0.6940440535545349,0.1319842487573623,0.0,0.0,0.6245933771133423,52.84249114990234,38.0,14.50133991241455,-14153.080078125,238.109603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,308.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.3203125,18000.0,0.0,0.0,0.3098630905151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6787849068641663,0.6787917017936707,-6.834056875959504e-06,0.0,0.0003144716320093,0.0,0.0,53.4097900390625,0.0,0.0,0.0,0.435334175825119,4.0,0.0,1.0
660060,293.1572265625,297.1499938964844,293.1499938964844,0.0686976015567779,-1714.4854736328125,304.1512756347656,0.658528745174408,0.1190871149301529,0.1088288277387619,294.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4811160266399383,0.050000000745058,0.0491199381649494,293.2958984375,297.1499938964844,293.1499938964844,0.0427943766117095,-990.9382934570312,304.1652526855469,0.5962005257606506,0.087072879076004,0.0628334954380989,293.2369384765625,297.1499938964844,293.1499938964844,0.3335941135883331,-6303.6982421875,304.1360168457031,0.9990000128746032,0.4554008245468139,0.4005875587463379,293.3238220214844,297.1499938964844,293.1499938964844,0.0057713254354894,-2098.367431640625,298.5757141113281,0.4811160266399383,0.050000000745058,0.2330038398504257,291.1141357421875,291.1499938964844,263.86260986328125,261.81396484375,280.2485046386719,294.3246154785156,291.1177062988281,1.0,0.2748070955276489,0.8744202852249146,0.8744202852249146,1.0,1.0,-1.2815191745758057,0.5924196243286133,0.6890996098518372,0.1303422600030899,0.0,0.0,0.6252840757369995,51.78208923339844,38.0,32.23889923095703,-14089.1083984375,232.35134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,308.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.19140625,18000.0,0.0,0.0,0.3106782138347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6832923293113708,0.68329918384552,-6.883747573738219e-06,0.0,0.0003152989083901,0.0,0.0,54.2246208190918,0.0,0.0,0.0,0.4372026622295379,4.0,0.0,1.0
660120,293.1578369140625,297.1499938964844,293.1499938964844,0.0683437883853912,-1707.87353515625,304.15167236328125,0.6617913842201233,0.1188755929470062,0.1085747629404068,294.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.48397096991539,0.050000000745058,0.0490641966462135,293.2954406738281,297.1499938964844,293.1499938964844,0.0410969108343124,-969.26025390625,304.1655578613281,0.5953391194343567,0.0853144600987434,0.061553206294775,293.2344055175781,297.1499938964844,293.1499938964844,0.3268314898014068,-6196.38671875,304.15087890625,0.9990000128746032,0.4547934234142303,0.3939304649829864,293.3250427246094,297.1499938964844,293.1499938964844,0.0057278973981738,-2083.435302734375,298.5509338378906,0.48397096991539,0.050000000745058,0.2327394187450409,291.1342163085937,291.1499938964844,263.8638000488281,261.8172302246094,280.2476806640625,294.3172912597656,291.13824462890625,1.0,0.2712739109992981,0.8740603923797607,0.8740603923797607,1.0,1.0,-1.2687582969665527,0.5863913893699646,0.6823669672012329,0.1283702105283737,0.0,0.0,0.6243408918380737,50.230255126953125,26.0,45.21026611328125,-13992.7431640625,224.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,308.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.216796875,18000.0,0.0,0.0,0.3114139437675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6842820048332214,0.6842888593673706,-6.906219823576976e-06,0.0,0.0003160455380566,0.0,0.0,54.47618865966797,0.0,0.0,0.0,0.4377129375934601,4.0,0.0,1.0
660180,293.15826416015625,297.1499938964844,293.1499938964844,0.0679821968078613,-1701.10595703125,304.15203857421875,0.6664144992828369,0.118697240948677,0.1083310768008232,294.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4876857101917267,0.050000000745058,0.0489926934242248,293.2948303222656,297.1499938964844,293.1499938964844,0.039405308663845,-947.63525390625,304.1658020019531,0.5956810116767883,0.0835940614342689,0.0602841079235076,293.22802734375,297.1499938964844,293.1499938964844,0.3179347217082977,-6056.30712890625,304.1669006347656,0.9990000128746032,0.4549766778945923,0.3852229416370392,293.3260192871094,297.1499938964844,293.1499938964844,0.0056823939085006,-2067.60107421875,298.52764892578125,0.4876857101917267,0.050000000745058,0.2324002385139465,291.1567077636719,291.1499938964844,263.8646545410156,261.8202819824219,280.2414855957031,294.2964782714844,291.1612854003906,1.0,0.2668094635009765,0.8737005591392517,0.8737005591392517,1.0,1.0,-1.2528187036514282,0.5788132548332214,0.6740054488182068,0.1261149942874908,0.0,0.0,0.6216492652893066,48.250335693359375,26.0,55.51572036743164,-13868.33984375,214.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,308.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.275390625,18000.0,0.0,0.0,0.3119682669639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6817635297775269,0.6817704439163208,-6.900267635501223e-06,0.0,0.0003166081150993,0.0,0.0,54.15370559692383,0.0,0.0,0.0,0.4368331730365753,4.0,0.0,1.0
660240,293.1584167480469,297.1499938964844,293.1499938964844,0.0676226392388343,-1694.35986328125,304.1523132324219,0.6724651455879211,0.1185598224401474,0.1081079766154289,294.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4922611117362976,0.050000000745058,0.0489078946411609,293.29400634765625,297.1499938964844,293.1499938964844,0.0377355515956878,-926.2230224609376,304.1659545898437,0.5972391963005066,0.0819222331047058,0.0590352043509483,293.2178649902344,297.1499938964844,293.1499938964844,0.3070935606956482,-5886.037109375,304.1835327148437,0.9990000128746032,0.4559810161590576,0.3746348321437835,293.3267517089844,297.1499938964844,293.1499938964844,0.005635404959321,-2051.060791015625,298.5060119628906,0.4922611117362976,0.050000000745058,0.2319979965686798,291.1815795898437,291.1499938964844,263.8652038574219,261.82305908203125,280.2309265136719,294.2638854980469,291.1866149902344,1.0,0.2615023851394653,0.8733406662940979,0.8733406662940979,1.0,1.0,-1.2340059280395508,0.5698282718658447,0.664177656173706,0.1236405372619628,0.0,0.0,0.6170661449432373,45.90950775146485,29.0,63.97125625610352,-13717.095703125,203.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,308.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.646484375,18000.0,0.0,0.0,0.3122455775737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6754849553108215,0.6754918098449707,-6.864434453746071e-06,0.0,0.0003168895782437,0.0,0.0,53.226470947265625,0.0,0.0,0.0,0.4344764053821563,4.0,0.0,1.0
660300,293.1584167480469,297.1499938964844,293.1499938964844,0.067315362393856,-1688.5765380859375,304.1524353027344,0.6772013306617737,0.118453249335289,0.1079405844211578,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4957933127880096,0.050000000745058,0.0488458834588527,293.2929992675781,297.1499938964844,293.1499938964844,0.0361424945294857,-905.710205078125,304.1659545898437,0.5974413752555847,0.0802934989333152,0.057836391031742,293.2054443359375,297.1499938964844,293.1499938964844,0.2986515462398529,-5754.37646484375,304.1926574707031,0.9990000128746032,0.4575554728507995,0.3666963577270508,293.3272399902344,297.1499938964844,293.1499938964844,0.0055916984565556,-2035.6041259765625,298.4849853515625,0.4957933127880096,0.050000000745058,0.2317038476467132,291.20635986328125,291.1499938964844,263.8654479980469,261.8255920410156,280.215087890625,294.2259216308594,291.2102966308594,1.0,0.257840633392334,0.8729808330535889,0.8729808330535889,1.0,1.0,-1.2195115089416504,0.56297367811203,0.6565378308296204,0.1215348318219184,0.0,0.0,0.6108048558235168,44.18748474121094,29.0,61.97277069091797,-13581.9697265625,194.61463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,308.1811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.568359375,18000.0,0.0,0.0,0.3121851980686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6653127670288086,0.665319561958313,-6.7976520767842885e-06,0.0,0.0003168282855767,0.0,0.0,51.69254684448242,0.0,0.0,0.0,0.4306219816207886,4.0,0.0,1.0
660360,293.1583251953125,297.1499938964844,293.1499938964844,0.0671090334653854,-1684.75146484375,304.1523742675781,0.6809976696968079,0.118364967405796,0.1078084111213684,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.498628556728363,0.050000000745058,0.0487985871732234,293.2918701171875,297.1499938964844,293.1499938964844,0.0346615314483642,-886.617919921875,304.1657409667969,0.5967065095901489,0.0787056162953376,0.0566768646240234,293.19354248046875,297.1499938964844,293.1499938964844,0.2921316623687744,-5653.36865234375,304.1967163085937,0.9990000128746032,0.4591962397098541,0.3605237603187561,293.3275146484375,297.1499938964844,293.1499938964844,0.0055530555546283,-2022.53515625,298.4600830078125,0.498628556728363,0.050000000745058,0.2314794808626175,291.2207946777344,291.1499938964844,263.86541748046875,261.8279113769531,280.2001037597656,294.19390869140625,291.2225341796875,1.0,0.2548095285892486,0.87286376953125,0.87286376953125,1.0,1.0,-1.2079085111618042,0.5575418472290039,0.6503666639328003,0.1197427809238433,0.0,0.0,0.604578971862793,42.867069244384766,32.0,46.22964477539063,-13458.65625,188.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,308.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.6875,18000.0,0.0,0.0,0.3117958605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6529004573822021,0.6529071927070618,-6.707819011353422e-06,0.0,0.0003164331719744,0.0,0.0,49.80842208862305,0.0,0.0,0.0,0.4259285032749176,4.0,0.0,1.0
660420,293.158203125,297.1499938964844,293.1499938964844,0.0669705867767334,-1682.2393798828125,304.1521911621094,0.6840825080871582,0.1182846277952194,0.1076979488134384,294.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5009539723396301,0.050000000745058,0.048761498183012,293.2906188964844,297.1499938964844,293.1499938964844,0.0332715436816215,-868.6196899414062,304.1654052734375,0.5952892899513245,0.0771558284759521,0.0555529631674289,293.1826477050781,297.1499938964844,293.1499938964844,0.2869749963283539,-5574.09228515625,304.1975402832031,0.9990000128746032,0.4607813954353332,0.3556084632873535,293.3276062011719,297.1499938964844,293.1499938964844,0.0055186776444315,-2011.342529296875,298.4320373535156,0.5009539723396301,0.050000000745058,0.2313035577535629,291.2271423339844,291.1499938964844,263.8650817871094,261.8299865722656,280.1874694824219,294.1693115234375,291.2278747558594,1.0,0.2523643970489502,0.8727467656135559,0.8727467656135559,1.0,1.0,-1.1983650922775269,0.5531206130981445,0.6452444791793823,0.1181414276361465,0.0,0.0,0.5987766981124878,41.82518005371094,32.0,30.46038055419922,-13354.2724609375,182.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,308.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.68359375,18000.0,0.0,0.0,0.3110916912555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6406665444374084,0.6406731605529785,-6.613301138713723e-06,0.0,0.0003157185274176,0.0,0.0,47.95790863037109,0.0,0.0,0.0,0.4212510287761688,4.0,0.0,1.0
660480,293.1580810546875,297.1499938964844,293.1499938964844,0.0668658912181854,-1680.3753662109375,304.1519775390625,0.6864621639251709,0.1182032227516174,0.1075991317629814,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5027848482131958,0.050000000745058,0.0487333834171295,293.2892761230469,297.1499938964844,293.1499938964844,0.031949046999216,-851.3527221679688,304.1650085449219,0.5932106971740723,0.0756371617317199,0.0544598475098609,293.17315673828125,297.1499938964844,293.1499938964844,0.2829867005348205,-5513.3515625,304.1961364746094,0.9990000128746032,0.4622348845005035,0.351835548877716,293.3275756835937,297.1499938964844,293.1499938964844,0.0054868562147021,-2001.2005615234373,298.4026184082031,0.5027848482131958,0.050000000745058,0.2311701774597168,291.22967529296875,291.1499938964844,263.864501953125,261.83184814453125,280.1770935058594,294.15185546875,291.2298278808594,1.0,0.250447541475296,0.8726297616958618,0.8726297616958618,1.0,1.0,-1.1906757354736328,0.5496127009391785,0.6410630941390991,0.1166923269629478,0.0,0.0,0.5931935906410217,41.02767562866211,35.0,17.62948226928711,-13266.9951171875,178.91580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,308.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.05078125,18000.0,0.0,0.0,0.3101070821285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6289461851119995,0.62895268201828,-6.521666819025995e-06,0.0,0.0003147192765027,0.0,0.0,46.21816253662109,0.0,0.0,0.0,0.4167568385601043,4.0,0.0,1.0
660540,293.15802001953125,297.1499938964844,293.1499938964844,0.0667836517095565,-1678.9490966796875,304.1517639160156,0.6881480813026428,0.1181126460433006,0.1075032576918602,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5041338801383972,0.050000000745058,0.0487132668495178,293.28790283203125,297.1499938964844,293.1499938964844,0.0306848604232072,-834.6731567382812,304.1645812988281,0.5904796719551086,0.0741409808397293,0.0533915646374225,293.16522216796875,297.1499938964844,293.1499938964844,0.2800735235214233,-5469.634765625,304.1930236816406,0.9990000128746032,0.4635001718997955,0.3491108119487762,293.3275451660156,297.1499938964844,293.1499938964844,0.0054571111686527,-1991.9163818359373,298.3719177246094,0.5041338801383972,0.050000000745058,0.2310747653245926,291.2292175292969,291.1499938964844,263.8636169433594,261.83349609375,280.1687316894531,294.14111328125,291.2287292480469,1.0,0.2490113526582718,0.872512698173523,0.872512698173523,1.0,1.0,-1.1846686601638794,0.5469385981559753,0.6377301216125488,0.1153619363903999,0.0,0.0,0.5879444479942322,40.4478874206543,35.0,6.585861206054688,-13193.90625,175.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,308.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18205.587890625,18000.0,0.0,0.0,0.3088777661323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6177910566329956,0.6177974939346313,-6.434847364289453e-06,0.0,0.0003134716826025,0.0,0.0,44.6001205444336,0.0,0.0,0.0,0.4125030934810638,4.0,0.0,1.0
660600,293.1580505371094,297.1499938964844,293.1499938964844,0.0667170137166976,-1677.8365478515625,304.1515808105469,0.6891679763793945,0.118006482720375,0.1074030399322509,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.5050237774848938,0.050000000745058,0.048700276762247,293.2865600585937,297.1499938964844,293.1499938964844,0.0294162295758724,-818.2900390625,304.16424560546875,0.5871065258979797,0.0726585835218429,0.0523411147296428,293.158935546875,297.1499938964844,293.1499938964844,0.2781508564949035,-5441.58251953125,304.1886901855469,0.9990000128746032,0.464542418718338,0.3473389744758606,293.3275146484375,297.1499938964844,293.1499938964844,0.0054289735853672,-1983.3375244140625,298.33984375,0.5050237774848938,0.050000000745058,0.231013149023056,291.2257995605469,291.1499938964844,263.86248779296875,261.8349609375,280.1620788574219,294.136474609375,291.2247619628906,1.0,0.2480087280273437,0.8723956942558289,0.8723956942558289,1.0,1.0,-1.1801724433898926,0.5450181365013123,0.6351542472839355,0.1141204759478569,0.0,0.0,0.5832246541976929,40.0615234375,38.0,-3.008920907974243,-13134.490234375,173.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,308.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.44140625,18000.0,0.0,0.0,0.3074451088905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6075289845466614,0.6075353622436523,-6.354838660627138e-06,0.0,0.0003120177134405,0.0,0.0,43.14115524291992,0.0,0.0,0.0,0.4086077213287353,4.0,0.0,1.0
660660,293.1581726074219,297.1499938964844,293.1499938964844,0.0666576325893402,-1676.8819580078125,304.1513977050781,0.6895443797111511,0.1178793758153915,0.1072927564382553,294.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5054735541343689,0.050000000745058,0.048693798482418,293.2852783203125,297.1499938964844,293.1499938964844,0.0283367447555065,-806.571533203125,304.16357421875,0.583094596862793,0.0711825489997863,0.0513027347624301,293.1543273925781,297.1499938964844,293.1499938964844,0.2771469056606293,-5428.03173828125,304.1834716796875,0.9990000128746032,0.4653355479240417,0.3464511930942535,293.3275756835937,297.1499938964844,293.1499938964844,0.005402076523751,-1975.3101806640625,298.306396484375,0.5054735541343689,0.050000000745058,0.2309824228286743,291.21990966796875,291.1499938964844,263.8611145019531,261.8362121582031,280.1569519042969,294.1375427246094,291.21844482421875,1.0,0.2474054992198944,0.8722337484359741,0.8722337484359741,1.0,1.0,-1.1770612001419067,0.5437901020050049,0.6332710981369019,0.1129427626729011,0.0,0.0,0.5791433453559875,39.85163879394531,38.0,-10.896236419677734,-13088.673828125,172.36224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397644042969,308.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.427734375,18000.0,0.0,0.0,0.3058493435382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5984458923339844,0.5984522104263306,-6.283568382059457e-06,0.0,0.0003103982307948,0.0,0.0,41.87140655517578,0.0,0.0,0.0,0.4051676392555237,4.0,0.0,1.0
660720,293.1584167480469,297.1499938964844,293.1499938964844,0.0665962621569633,-1675.9112548828125,304.1512451171875,0.689322292804718,0.1177269220352172,0.1071671620011329,294.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5055207014083862,0.050000000745058,0.0486931391060352,293.2840576171875,297.1499938964844,293.1499938964844,0.0273525156080722,-789.5133666992188,304.1628723144531,0.5784657597541809,0.0697059631347656,0.0502705685794353,293.1513671875,297.1499938964844,293.1499938964844,0.2769660055637359,-5427.42236328125,304.1777038574219,0.9990000128746032,0.4658647775650024,0.3463585078716278,293.3277587890625,297.1499938964844,293.1499938964844,0.0053761634044349,-1967.7003173828125,298.27178955078125,0.5055207014083862,0.050000000745058,0.2309792935848236,291.2122802734375,291.1499938964844,263.8594970703125,261.8372802734375,280.1530456542969,294.1436462402344,291.21051025390625,1.0,0.2471590489149093,0.8720718026161194,0.8720718026161194,1.0,1.0,-1.1751786470413208,0.5431819558143616,0.631996750831604,0.1118112429976463,0.0,0.0,0.5757478475570679,39.79891586303711,41.0,-17.056001663208008,-13055.5458984375,171.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239929199219,308.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.576171875,18000.0,0.0,0.0,0.3041418790817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5906975865364075,0.5907038450241089,-6.222223419172224e-06,0.0,0.0003086653596255,0.0,0.0,40.8031005859375,0.0,0.0,0.0,0.4022351801395416,4.0,0.0,1.0
660780,293.1588134765625,297.1499938964844,293.1499938964844,0.0665258914232254,-1674.79345703125,304.1511535644531,0.6885313391685486,0.1175448596477508,0.1070218086242675,294.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5051929354667664,0.050000000745058,0.0486978814005851,293.282958984375,297.1499938964844,293.1499938964844,0.0260498281568288,-771.24853515625,304.1628723144531,0.5732311010360718,0.0682221800088882,0.0492397211492061,293.1500244140625,297.1499938964844,293.1499938964844,0.2775493562221527,-5438.77734375,304.171630859375,0.9990000128746032,0.466114729642868,0.347004771232605,293.328125,297.1499938964844,293.1499938964844,0.0053508752025663,-1960.360107421875,298.23614501953125,0.5051929354667664,0.050000000745058,0.2310017794370651,291.203369140625,291.1499938964844,263.857666015625,261.838134765625,280.1502685546875,294.1545104980469,291.2013854980469,1.0,0.2472423464059829,0.8719098567962646,0.8719098567962646,1.0,1.0,-1.1744232177734375,0.543144702911377,0.6312785744667053,0.1107140555977821,0.0,0.0,0.5730843544006348,39.891788482666016,41.0,-21.667949676513672,-13034.3291015625,171.6433563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,308.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.357421875,18000.0,0.0,0.0,0.3023711442947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5843814611434937,0.5843876004219055,-6.171450422698399e-06,0.0,0.0003068682563025,0.0,0.0,39.94029235839844,0.0,0.0,0.0,0.3998419642448425,4.0,0.0,1.0
660840,293.1593322753906,297.1499938964844,293.1499938964844,0.0664412006735801,-1673.429443359375,304.1510925292969,0.687230110168457,0.1173313707113266,0.1068538948893547,294.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.5045379996299744,0.050000000745058,0.0487074218690395,293.2820129394531,297.1499938964844,293.1499938964844,0.0249623414129018,-755.6100463867188,304.1625061035156,0.5674331188201904,0.0667273625731468,0.0482060201466083,293.150146484375,297.1499938964844,293.1499938964844,0.2788091599941253,-5460.6640625,304.1654052734375,0.9990000128746032,0.4660879373550415,0.3483041822910309,293.3286437988281,297.1499938964844,293.1499938964844,0.0053259823471307,-1953.1851806640625,298.1994934082031,0.5045379996299744,0.050000000745058,0.231047049164772,291.193603515625,291.1499938964844,263.8555908203125,261.8388366699219,280.1483764648437,294.1694641113281,291.1914978027344,1.0,0.2476158142089843,0.8717479705810547,0.8717479705810547,1.0,1.0,-1.1746505498886108,0.5436064600944519,0.6310440301895142,0.1096409857273101,0.0,0.0,0.5711506605148315,40.11379623413086,44.0,-25.00661277770996,-13023.701171875,172.1561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7606811523437,308.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.60546875,18000.0,0.0,0.0,0.300588309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5794934034347534,0.5794995427131653,-6.131079771876102e-06,0.0,0.0003050589293707,0.0,0.0,39.274391174316406,0.0,0.0,0.0,0.3979812860488891,4.0,0.0,1.0
660900,293.15997314453125,297.1499938964844,293.1499938964844,0.066337950527668,-1671.7403564453125,304.1510925292969,0.6854544281959534,0.1170842200517654,0.1066608875989914,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.5035879611968994,0.050000000745058,0.0487214624881744,293.2811889648437,297.1499938964844,293.1499938964844,0.0238957647234201,-739.8887939453125,304.16217041015625,0.5611051321029663,0.0652175620198249,0.0471665933728218,293.1517333984375,297.1499938964844,293.1499938964844,0.2806970775127411,-5492.267578125,304.1591796875,0.9990000128746032,0.4657791554927826,0.3502086400985718,293.329345703125,297.1499938964844,293.1499938964844,0.0053011919371783,-1946.060546875,298.1619567871094,0.5035879611968994,0.050000000745058,0.2311136424541473,291.1833190917969,291.1499938964844,263.8533020019531,261.83935546875,280.1473999023437,294.188232421875,291.1811218261719,1.0,0.2482574135065078,0.8715860247612,0.8715860247612,1.0,1.0,-1.1757776737213137,0.544525146484375,0.6312525868415833,0.1085888445377349,0.0,0.0,0.5699594616889954,40.45661926269531,44.0,-27.22875022888184,-13022.9365234375,173.18431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80859375,308.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.875,18000.0,0.0,0.0,0.2988379597663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5760574340820312,0.5760635137557983,-6.101150120230159e-06,0.0,0.0003032825479749,0.0,0.0,38.80215072631836,0.0,0.0,0.0,0.3966576159000397,4.0,0.0,1.0
