time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660960,293.1607666015625,297.1499938964844,293.1499938964844,0.0662124902009964,-1669.658447265625,304.151123046875,0.683251678943634,0.116802379488945,0.1064410284161567,294.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5023817420005798,0.050000000745058,0.0487396456301212,293.2804870605469,297.1499938964844,293.1499938964844,0.0228482764214277,-724.021728515625,304.161865234375,0.5542992949485779,0.0636899024248123,0.0461186282336711,293.15460205078125,297.1499938964844,293.1499938964844,0.2831543982028961,-5532.60546875,304.1530456542969,0.9990000128746032,0.4651901423931122,0.3526599407196045,293.33026123046875,297.1499938964844,293.1499938964844,0.0052764536812901,-1938.947021484375,298.1235656738281,0.5023817420005798,0.050000000745058,0.2311998903751373,291.1727600097656,291.1499938964844,263.8507995605469,261.8397216796875,280.1473083496094,294.2103881835937,291.1705627441406,1.0,0.2491408884525299,0.8713433742523193,0.8713433742523193,1.0,1.0,-1.177707552909851,0.5458454489707947,0.6318621039390564,0.1075517535209655,0.0,0.0,0.5694972276687622,40.910423278808594,47.0,-28.48681640625,-13031.0048828125,174.68179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8406677246094,308.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.578125,18000.0,0.0,0.0,0.2971657514572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.574053168296814,0.574059247970581,-6.081432275095722e-06,0.0,0.0003015854745171,0.0,0.0,38.51647186279297,0.0,0.0,0.0,0.3958606123924255,4.0,0.0,1.0
661020,293.16168212890625,297.1499938964844,293.1499938964844,0.0660622641444206,-1667.13623046875,304.15118408203125,0.6806692481040955,0.1164854615926742,0.1061934158205986,294.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.500956118106842,0.050000000745058,0.0487616546452045,293.27996826171875,297.1499938964844,293.1499938964844,0.0218194499611854,-707.9649658203125,304.1615905761719,0.5470821857452393,0.0621422305703163,0.0450602732598781,293.1587219238281,297.1499938964844,293.1499938964844,0.286128282546997,-5580.78955078125,304.1470947265625,0.9990000128746032,0.4643242061138153,0.3556053340435028,293.3313903808594,297.1499938964844,293.1499938964844,0.0052515598945319,-1931.7593994140625,298.0844421386719,0.500956118106842,0.050000000745058,0.2313042879104614,291.1622314453125,291.1499938964844,263.8481140136719,261.8399353027344,280.1480712890625,294.235595703125,291.1600646972656,1.0,0.2502428591251373,0.8711007237434387,0.8711007237434387,1.0,1.0,-1.180354118347168,0.547526478767395,0.632827639579773,0.1065363138914108,0.0,0.0,0.5697398781776428,41.466758728027344,47.0,-28.965532302856445,-13046.990234375,176.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85595703125,308.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.2956140041351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5734403729438782,0.5734463930130005,-6.071616553526837e-06,0.0,0.0003000106371473,0.0,0.0,38.40968704223633,0.0,0.0,0.0,0.3955743908882141,4.0,0.0,1.0
661080,293.1626892089844,297.1499938964844,293.1499938964844,0.0658888220787048,-1664.2022705078125,304.1512756347656,0.677767276763916,0.1161424592137336,0.1059205904603004,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4993495643138885,0.050000000745058,0.0487871468067169,293.279541015625,297.1499938964844,293.1499938964844,0.0208107065409421,-691.7050170898438,304.16131591796875,0.5395441055297852,0.0605769865214824,0.0439909361302852,293.1639404296875,297.1499938964844,293.1499938964844,0.2895638942718506,-5635.91064453125,304.1413879394531,0.9990000128746032,0.4631937742233276,0.3589867055416107,293.33270263671875,297.1499938964844,293.1499938964844,0.0052264579571783,-1924.4742431640625,298.04461669921875,0.4993495643138885,0.050000000745058,0.2314252108335495,291.1518249511719,291.1499938964844,263.84521484375,261.8399658203125,280.1480407714844,294.2608642578125,291.149658203125,1.0,0.2515384554862976,0.8708580732345581,0.8708580732345581,1.0,1.0,-1.183630108833313,0.5495218634605408,0.6341082453727722,0.1055467054247856,0.0,0.0,0.5706614255905151,42.11628341674805,50.0,-29.16309928894043,-13070.6650390625,178.92881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.854248046875,308.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.2942196130752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5741528868675232,0.5741589665412903,-6.071216375858057e-06,0.0,0.000298595521599,0.0,0.0,38.47238540649414,0.0,0.0,0.0,0.3957752287387848,4.0,0.0,1.0
661140,293.1635437011719,297.1499938964844,293.1499938964844,0.0657130479812622,-1661.2373046875,304.1513671875,0.6746401190757751,0.1158121079206466,0.1056426167488098,294.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4975945055484772,0.050000000745058,0.048815831542015,293.2791748046875,297.1499938964844,293.1499938964844,0.019830897450447,-675.3668823242188,304.1610412597656,0.5318170785903931,0.0590115971863269,0.0429168492555618,293.1700439453125,297.1499938964844,293.1499938964844,0.2934314310550689,-5697.45849609375,304.13592529296875,0.9990000128746032,0.4618176519870758,0.3627544939517975,293.3340759277344,297.1499938964844,293.1499938964844,0.0052016349509358,-1917.288330078125,298.004150390625,0.4975945055484772,0.050000000745058,0.2315612882375717,291.1410217285156,291.1499938964844,263.8421325683594,261.8398742675781,280.1434020996094,294.27880859375,291.138671875,1.0,0.2530112862586975,0.8706154823303223,0.8706154823303223,1.0,1.0,-1.1874982118606567,0.5518096685409546,0.6356886029243469,0.104590356349945,0.0,0.0,0.5723399519920349,42.85163497924805,50.0,-30.34675025939941,-13103.33984375,181.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83526611328125,308.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2890625,18000.0,0.0,0.0,0.2930179238319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5762248635292053,0.5762309432029724,-6.080253115214873e-06,0.0,0.0002973759546875,0.0,0.0,38.70831680297852,0.0,0.0,0.0,0.3964770138263702,4.0,0.0,1.0
661200,293.1641540527344,297.1499938964844,293.1499938964844,0.0655688717961311,-1658.85205078125,304.1513977050781,0.6714227795600891,0.1155240759253501,0.1053939908742904,294.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4957275390625,0.050000000745058,0.0488473027944564,293.2787170410156,297.1499938964844,293.1499938964844,0.0188948567956686,-659.2030639648438,304.1607360839844,0.5240886211395264,0.0574665442109108,0.0418522432446479,293.1768798828125,297.1499938964844,293.1499938964844,0.2976867258548736,-5764.7060546875,304.1307373046875,0.9990000128746032,0.4602228105068207,0.3668438494205475,293.3354187011719,297.1499938964844,293.1499938964844,0.0051773875020444,-1910.3389892578125,297.9630126953125,0.4957275390625,0.050000000745058,0.2317105680704116,291.129150390625,291.1499938964844,263.8388977050781,261.8396301269531,280.1354064941406,294.2908630371094,291.12664794921875,1.0,0.2546418607234955,0.8703728318214417,0.8703728318214417,1.0,1.0,-1.1919307708740234,0.5543724298477173,0.6375582814216614,0.1036758348345756,0.0,0.0,0.5749135613441467,43.66242980957031,53.0,-32.120601654052734,-13145.6171875,184.6538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79901123046875,308.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.357421875,18000.0,0.0,0.0,0.2920443713665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5798468589782715,0.5798529982566833,-6.099589882069267e-06,0.0,0.0002963879087474,0.0,0.0,39.1414680480957,0.0,0.0,0.0,0.3977471590042114,4.0,0.0,1.0
661260,293.1644897460937,297.1499938964844,293.1499938964844,0.0654623880982399,-1657.142578125,304.1513366699219,0.668179452419281,0.1152780205011367,0.105186328291893,294.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4937703609466553,0.050000000745058,0.0488813258707523,293.2781066894531,297.1499938964844,293.1499938964844,0.0180085133761167,-643.3307495117188,304.160400390625,0.5165024995803833,0.0559508427977561,0.0408070236444473,293.1842956542969,297.1499938964844,293.1499938964844,0.3022767901420593,-5836.75830078125,304.1259155273437,0.9990000128746032,0.4584224224090576,0.3712144196033478,293.33660888671875,297.1499938964844,293.1499938964844,0.0051535102538764,-1903.510498046875,297.9216613769531,0.4937703609466553,0.050000000745058,0.2318719625473022,291.1168212890625,291.1499938964844,263.8354797363281,261.8392639160156,280.1259765625,294.30029296875,291.1143493652344,1.0,0.2564166188240051,0.8700636029243469,0.8700636029243469,1.0,1.0,-1.1968975067138672,0.5571873784065247,0.6397101283073425,0.1028081402182579,0.0,0.0,0.578364908695221,44.54275131225586,53.0,-32.98323059082031,-13197.6015625,188.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455139160156,308.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9296875,18000.0,0.0,0.0,0.29133340716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5851812958717346,0.5851874351501465,-6.13067322774441e-06,0.0,0.0002956663956865,0.0,0.0,39.79854965209961,0.0,0.0,0.0,0.399645984172821,4.0,0.0,1.0
661320,293.1646423339844,297.1499938964844,293.1499938964844,0.0653832405805587,-1655.9107666015625,304.1512145996094,0.6649335026741028,0.1150645613670349,0.1050142496824264,294.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4917410016059875,0.050000000745058,0.0489176623523235,293.27740478515625,297.1499938964844,293.1499938964844,0.0171714816242456,-627.7666015625,304.1600341796875,0.5091493725776672,0.0544673278927803,0.0397850796580314,293.1922302246094,297.1499938964844,293.1499938964844,0.3071395754814148,-5912.5966796875,304.1214599609375,0.9990000128746032,0.4564306139945984,0.3758263885974884,293.33770751953125,297.1499938964844,293.1499938964844,0.0051300772465765,-1896.7613525390625,297.8805847167969,0.4917410016059875,0.050000000745058,0.2320443391799926,291.1050109863281,291.1499938964844,263.8319091796875,261.8387756347656,280.1163024902344,294.3092041015625,291.10272216796875,1.0,0.2583176791667938,0.8697543144226074,0.8697543144226074,1.0,1.0,-1.2023344039916992,0.5602226853370667,0.6421117186546326,0.1019985750317573,0.0,0.0,0.5825483798980713,45.486289978027344,56.0,-32.44917297363281,-13257.5400390625,191.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67559814453125,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.9765625,18000.0,0.0,0.0,0.2909102439880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5921092629432678,0.5921154618263245,-6.173654583108146e-06,0.0,0.0002952369104605,0.0,0.0,40.67585372924805,0.0,0.0,0.0,0.4021447598934173,4.0,0.0,1.0
661380,293.1646423339844,297.1499938964844,293.1499938964844,0.0653232336044311,-1655.005615234375,304.151123046875,0.661693274974823,0.1148763298988342,0.1048706099390983,294.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.4896473288536072,0.050000000745058,0.0489561855792999,293.2765808105469,297.1499938964844,293.1499938964844,0.0163820628076791,-612.5161743164062,304.1596374511719,0.5020580887794495,0.0530162453651428,0.0387875251471996,293.2006225585937,297.1499938964844,293.1499938964844,0.3122425377368927,-5991.68017578125,304.11737060546875,0.9990000128746032,0.4542523324489593,0.3806549310684204,293.3387145996094,297.1499938964844,293.1499938964844,0.0051066735759377,-1889.93408203125,297.8399963378906,0.4896473288536072,0.050000000745058,0.2322270721197128,291.0940856933594,291.1499938964844,263.82818603515625,261.8381652832031,280.1070556640625,294.31866455078125,291.0920104980469,1.0,0.2603332102298736,0.8694450855255127,0.8694450855255127,1.0,1.0,-1.208194136619568,0.5634516477584839,0.644742488861084,0.1012554466724395,0.0,0.0,0.5873739719390869,46.48963165283203,56.0,-30.89294815063477,-13323.65625,195.6630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902099609375,308.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17857.908203125,18000.0,0.0,0.0,0.2907971739768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6004781723022461,0.6004843711853027,-6.228140136954608e-06,0.0,0.000295122154057,0.0,0.0,41.76504898071289,0.0,0.0,0.0,0.4052036702632904,4.0,0.0,1.0
661440,293.16455078125,297.1499938964844,293.1499938964844,0.0652758330106735,-1654.3095703125,304.1510009765625,0.6584689617156982,0.1147070154547691,0.104748398065567,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4874956607818603,0.050000000745058,0.0489967241883277,293.275634765625,297.1499938964844,293.1499938964844,0.0156374312937259,-597.5684814453125,304.15924072265625,0.4951868653297424,0.0515964590013027,0.0378136299550533,293.2093505859375,297.1499938964844,293.1499938964844,0.3175536692142486,-6073.49267578125,304.1136474609375,0.9990000128746032,0.4518955647945404,0.3856705129146576,293.339599609375,297.1499938964844,293.1499938964844,0.0050834421999752,-1883.0703125,297.7999572753906,0.4874956607818603,0.050000000745058,0.2324193567037582,291.08416748046875,291.1499938964844,263.8243103027344,261.83746337890625,280.0987243652344,294.329345703125,291.0823059082031,1.0,0.2624487578868866,0.8691357970237732,0.8691357970237732,1.0,1.0,-1.2144192457199097,0.5668425559997559,0.6475766897201538,0.1005854606628418,0.0,0.0,0.5927578210830688,47.54811477661133,44.0,-28.7227783203125,-13394.4716796875,199.898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,308.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.791015625,18000.0,0.0,0.0,0.2910052239894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6101288795471191,0.6101351380348206,-6.293406386248535e-06,0.0,0.0002953333023469,0.0,0.0,43.056190490722656,0.0,0.0,0.0,0.4087752997875213,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0651940405368805,-1652.947998046875,304.1509704589844,0.657701313495636,0.1145657673478126,0.1046142131090164,294.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.4871423840522766,0.050000000745058,0.0490034595131874,293.2745361328125,297.1499938964844,293.1499938964844,0.0149147501215338,-582.4476928710938,304.15887451171875,0.490251213312149,0.0502242073416709,0.0368408598005771,293.2169494628906,297.1499938964844,293.1499938964844,0.318876564502716,-6091.5576171875,304.11798095703125,0.9990000128746032,0.4496451318264007,0.3864976167678833,293.34033203125,297.1499938964844,293.1499938964844,0.0050564799457788,-1874.635009765625,297.7616271972656,0.4871423840522766,0.050000000745058,0.232451319694519,291.077392578125,291.1499938964844,263.8203125,261.8366394042969,280.09405517578125,294.3374938964844,291.0773620605469,1.0,0.2622378766536712,0.8688265681266785,0.8688265681266785,1.0,1.0,-1.2140644788742063,0.5669247508049011,0.6471396684646606,0.099687360227108,0.0,0.0,0.598320722579956,47.6988639831543,44.0,-16.87479019165039,-13427.5732421875,200.09068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,308.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17811.77734375,18000.0,0.0,0.0,0.2915130853652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6208627223968506,0.6208691000938416,-6.368891718011582e-06,0.0,0.0002958487311843,0.0,0.0,44.536502838134766,0.0,0.0,0.0,0.4127882122993469,4.0,0.0,1.0
661560,293.1640014648437,297.1499938964844,293.1499938964844,0.0650265216827392,-1649.885498046875,304.1510925292969,0.6588388681411743,0.1144535392522811,0.1044816598296165,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.4881865680217743,0.050000000745058,0.0489836297929286,293.27325439453125,297.1499938964844,293.1499938964844,0.0143927158787846,-571.39404296875,304.1430053710937,0.4884188771247864,0.050000000745058,0.0362270399928092,293.2209167480469,297.1499938964844,293.1499938964844,0.3166684210300445,-6054.119140625,304.1278686523437,0.9990000128746032,0.4480152428150177,0.3840558230876922,293.3409118652344,297.1499938964844,293.1499938964844,0.0050242752768099,-1863.4503173828125,297.7301330566406,0.4881865680217743,0.050000000745058,0.2323572486639022,291.083984375,291.1499938964844,263.8161926269531,261.835693359375,280.0873718261719,294.33447265625,291.0865478515625,1.0,0.2607901096343994,0.8684822916984558,0.8684822916984558,1.0,1.0,-1.2091151475906372,0.5647136569023132,0.644401490688324,0.0985763520002365,0.0,0.0,0.6021285057067871,47.13948440551758,32.0,6.434610366821289,-13426.57421875,197.30079650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,308.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.234375,18000.0,0.0,0.0,0.2922230660915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6306977272033691,0.6307041645050049,-6.446229235734791e-06,0.0,0.0002965692547149,0.0,0.0,45.966156005859375,0.0,0.0,0.0,0.4165088236331939,4.0,0.0,1.0
661620,293.1635131835937,297.1499938964844,293.1499938964844,0.064815267920494,-1645.9556884765625,304.1512756347656,0.6615831255912781,0.114368699491024,0.1043538153171539,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4903783500194549,0.050000000745058,0.0489426627755165,293.2724304199219,297.1499938964844,293.1499938964844,0.0142619349062442,-568.6466064453125,304.1225891113281,0.4903856515884399,0.050000000745058,0.0361503958702087,293.2208251953125,297.1499938964844,293.1499938964844,0.3116503655910492,-5972.884765625,304.1410522460937,0.9990000128746032,0.4471333622932434,0.3789624571800232,293.34130859375,297.1499938964844,293.1499938964844,0.0049877515994012,-1850.2646484375,297.7031555175781,0.4903783500194549,0.050000000745058,0.2321629226207733,291.09893798828125,291.1499938964844,263.8119506835937,261.8346862792969,280.0780029296875,294.3213195800781,291.102294921875,1.0,0.2582255005836487,0.8681379556655884,0.8681379556655884,1.0,1.0,-1.2008209228515625,0.5608331561088562,0.6399878263473511,0.097324252128601,0.0,0.0,0.6040597558021545,46.01829528808594,32.0,25.341127395629883,-13386.595703125,192.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,308.15625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.7265625,18000.0,0.0,0.0,0.2930345833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6372895240783691,0.6372960209846497,-6.507272701128386e-06,0.0,0.0002973928349092,0.0,0.0,46.99271011352539,0.0,0.0,0.0,0.4191123247146606,4.0,0.0,1.0
661680,293.1629333496094,297.1499938964844,293.1499938964844,0.064592458307743,-1641.7879638671875,304.1514587402344,0.6658111214637756,0.1143135651946067,0.1042353063821792,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.4935887455940246,0.050000000745058,0.0488846041262149,293.2718200683594,297.1499938964844,293.1499938964844,0.0141495345160365,-566.2572021484375,304.1018981933594,0.4935916364192962,0.050000000745058,0.03610660135746,293.2166442871094,297.1499938964844,293.1499938964844,0.3043199181556701,-5855.72265625,304.1560363769531,0.9990000128746032,0.4470512866973877,0.3716247379779815,293.3415222167969,297.1499938964844,293.1499938964844,0.0049492930993437,-1836.1773681640625,297.6783447265625,0.4935887455940246,0.050000000745058,0.2318875193595886,291.1170654296875,291.1499938964844,263.8075866699219,261.8335876464844,280.0657653808594,294.2978820800781,291.1210632324219,1.0,0.2546440958976745,0.8677936792373657,0.8677936792373657,1.0,1.0,-1.1890769004821775,0.5552378296852112,0.6338391304016113,0.0959145277738571,0.0,0.0,0.6044595241546631,44.43715286254883,35.0,39.63970184326172,-13311.7373046875,185.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.91015625,18000.0,0.0,0.0,0.2938368320465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6406950950622559,0.6407016515731812,-6.545956239278894e-06,0.0,0.0002982070436701,0.0,0.0,47.56978988647461,0.0,0.0,0.0,0.4205381274223327,4.0,0.0,1.0
661740,293.1622619628906,297.1499938964844,293.1499938964844,0.0644016861915588,-1638.1875,304.1515197753906,0.6687837839126587,0.1142789795994758,0.104158841073513,294.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.495820552110672,0.050000000745058,0.0488458164036273,293.27117919921875,297.1499938964844,293.1499938964844,0.0140487095341086,-564.0904541015625,304.0816955566406,0.4958206415176391,0.050000000745058,0.0360773690044879,293.2099609375,297.1499938964844,293.1499938964844,0.2990474700927734,-5772.23046875,304.1643981933594,0.9990000128746032,0.4475166797637939,0.3666390478610992,293.3415222167969,297.1499938964844,293.1499938964844,0.0049125142395496,-1822.6033935546875,297.6547241210937,0.495820552110672,0.050000000745058,0.231703519821167,291.1364440917969,291.1499938964844,263.8031616210937,261.8323974609375,280.0477600097656,294.2677307128906,291.1396789550781,1.0,0.2525616884231567,0.8674494028091431,0.8674494028091431,1.0,1.0,-1.181102633476257,0.5515227913856506,0.6295799016952515,0.0946829989552497,0.0,0.0,0.603406548500061,43.37464141845703,35.0,42.96632766723633,-13249.9072265625,180.67564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,308.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.294552206993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6409711241722107,0.640977680683136,-6.56089241601876e-06,0.0,0.0002989330387208,0.0,0.0,47.68529891967773,0.0,0.0,0.0,0.4207665920257568,4.0,0.0,1.0
661800,293.1615600585937,297.1499938964844,293.1499938964844,0.064295507967472,-1636.2103271484375,304.1514587402344,0.6709238290786743,0.1142654940485954,0.1041110381484031,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4974146783351898,0.050000000745058,0.0488189496099948,293.27032470703125,297.1499938964844,293.1499938964844,0.0139709515497088,-562.5281372070312,304.062255859375,0.4974146783351898,0.050000000745058,0.0360575132071971,293.2034606933594,297.1499938964844,293.1499938964844,0.2953801453113556,-5714.70654296875,304.1683959960937,0.9990000128746032,0.4480331540107727,0.3631458878517151,293.3413391113281,297.1499938964844,293.1499938964844,0.0048793507739901,-1810.8626708984373,297.6272888183594,0.4974146783351898,0.050000000745058,0.2315760850906372,291.1470947265625,291.1499938964844,263.7986145019531,261.8311462402344,280.0289001464844,294.2391967773437,291.148193359375,1.0,0.250977098941803,0.8671051263809204,0.8671051263809204,1.0,1.0,-1.1755303144454956,0.5489872694015503,0.6265429854393005,0.0936181470751762,0.0,0.0,0.6024821400642395,42.63473129272461,38.0,31.60574150085449,-13197.849609375,177.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,308.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2951816022396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6393808126449585,0.6393873691558838,-6.556435437232722e-06,0.0,0.0002995717804878,0.0,0.0,47.49385833740234,0.0,0.0,0.0,0.4202820658683777,4.0,0.0,1.0
661860,293.1607360839844,297.1499938964844,293.1499938964844,0.0642559379339218,-1635.4951171875,304.1512451171875,0.6725008487701416,0.1142755970358848,0.1040913835167884,294.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.498565673828125,0.050000000745058,0.0488000027835369,293.2692565917969,297.1499938964844,293.1499938964844,0.013908720575273,-561.3767700195312,304.04364013671875,0.498565673828125,0.050000000745058,0.0360435135662555,293.1976928710937,297.1499938964844,293.1499938964844,0.2928022444248199,-5674.8154296875,304.1697082519531,0.9990000128746032,0.4484897255897522,0.3606613576412201,293.34100341796875,297.1499938964844,293.1499938964844,0.0048493826761841,-1800.61572265625,297.5967712402344,0.498565673828125,0.050000000745058,0.2314862012863159,291.1505126953125,291.1499938964844,263.7939758300781,261.829833984375,280.01043701171875,294.2138366699219,291.1508178710937,1.0,0.2498611807823181,0.8669344782829285,0.8669344782829285,1.0,1.0,-1.1715896129608154,0.5472631454467773,0.6243264079093933,0.0926780179142952,0.0,0.0,0.602082371711731,42.10915756225586,38.0,19.59317398071289,-13163.8330078125,175.21018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,308.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.49609375,18000.0,0.0,0.0,0.2957257926464081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6381599307060242,0.6381664872169495,-6.547885277541354e-06,0.0,0.0003001240838784,0.0,0.0,47.31755447387695,0.0,0.0,0.0,0.4198531210422516,4.0,0.0,1.0
661920,293.1598815917969,297.1499938964844,293.1499938964844,0.0642560794949531,-1635.510986328125,304.1510314941406,0.6735541820526123,0.1143072620034217,0.104098692536354,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4993023872375488,0.050000000745058,0.0487880744040012,293.2680358886719,297.1499938964844,293.1499938964844,0.0138554833829402,-560.4428100585938,304.0257263183594,0.4993023872375488,0.050000000745058,0.0360347032546997,293.19293212890625,297.1499938964844,293.1499938964844,0.2911354005336761,-5649.541015625,304.16912841796875,0.9990000128746032,0.4488244950771332,0.359088271856308,293.3405456542969,297.1499938964844,293.1499938964844,0.0048212446272373,-1791.1304931640625,297.5653076171875,0.4993023872375488,0.050000000745058,0.2314296215772628,291.1512451171875,291.1499938964844,263.7892761230469,261.8284606933594,279.9930419921875,294.19219970703125,291.1512145996094,1.0,0.2491684556007385,0.8667638301849365,0.8667638301849365,1.0,1.0,-1.1691246032714844,0.5462606549263,0.6228639483451843,0.0918484255671501,0.0,0.0,0.601913571357727,41.77397537231445,41.0,10.399576187133787,-13146.0791015625,173.79222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.2962039113044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6374943256378174,0.6375008821487427,-6.541517450386891e-06,0.0,0.0003006093320436,0.0,0.0,47.21174621582031,0.0,0.0,0.0,0.4195903837680816,4.0,0.0,1.0
661980,293.15899658203125,297.1499938964844,293.1499938964844,0.0642884820699691,-1636.1156005859375,304.1507873535156,0.6741182804107666,0.1143571808934211,0.1041299924254417,294.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4996527135372162,0.050000000745058,0.0487824603915214,293.2666931152344,297.1499938964844,293.1499938964844,0.0138094397261738,-559.6795654296875,304.00836181640625,0.4996527135372162,0.050000000745058,0.0360305570065975,293.1893005371094,297.1499938964844,293.1499938964844,0.2902970314025879,-5637.46728515625,304.16717529296875,0.9990000128746032,0.4489959180355072,0.3583450019359588,293.3399658203125,297.1499938964844,293.1499938964844,0.0047946195118129,-1782.2496337890625,297.5333251953125,0.4996527135372162,0.050000000745058,0.2314029783010482,291.1502990722656,291.1499938964844,263.7845153808594,261.8270568847656,279.9769592285156,294.17437744140625,291.1498718261719,1.0,0.2488605231046676,0.8665931820869446,0.8665931820869446,1.0,1.0,-1.1680012941360474,0.5459105968475342,0.6220906972885132,0.0911254435777664,0.0,0.0,0.6019819378852844,41.61017227172852,41.0,3.020641326904297,-13141.31640625,173.12596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,308.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.2966352701187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6372422575950623,0.6372487545013428,-6.538007710332749e-06,0.0,0.0003010471118614,0.0,0.0,47.16535949707031,0.0,0.0,0.0,0.4194815456867218,4.0,0.0,1.0
662040,293.1580810546875,297.1499938964844,293.1499938964844,0.0643496289849281,-1637.24658203125,304.1505126953125,0.6742323040962219,0.1144218668341636,0.1041814014315605,294.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4996502697467804,0.050000000745058,0.048782505095005,293.26531982421875,297.1499938964844,293.1499938964844,0.0137697597965598,-559.0720825195312,303.991455078125,0.4996502697467804,0.050000000745058,0.0360305905342102,293.18682861328125,297.1499938964844,293.1499938964844,0.2902202904224396,-5637.46044921875,304.1641845703125,0.9990000128746032,0.448981761932373,0.3583501875400543,293.33935546875,297.1499938964844,293.1499938964844,0.0047692297957837,-1773.8792724609375,297.5007019042969,0.4996502697467804,0.050000000745058,0.2314032018184662,291.14764404296875,291.1499938964844,263.7796936035156,261.8255615234375,279.9622802734375,294.1602478027344,291.1469116210937,1.0,0.2488993555307388,0.8664225339889526,0.8664225339889526,1.0,1.0,-1.168085694313049,0.546144962310791,0.6219406723976135,0.0905052423477172,0.0,0.0,0.6024015545845032,41.600135803222656,44.0,-3.0311758518218994,-13148.501953125,173.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.2970393598079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6375517249107361,0.6375582814216614,-6.538215075124754e-06,0.0,0.0003014571848325,0.0,0.0,47.19860458374024,0.0,0.0,0.0,0.419584572315216,4.0,0.0,1.0
662100,293.1571655273437,297.1499938964844,293.1499938964844,0.0644347667694091,-1638.815185546875,304.1502685546875,0.6739256381988525,0.1144985929131507,0.1042500734329223,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4993209838867187,0.050000000745058,0.0487877950072288,293.2638854980469,297.1499938964844,293.1499938964844,0.0137354349717497,-558.595458984375,303.9748840332031,0.4993209838867187,0.050000000745058,0.0360344983637332,293.1855773925781,297.1499938964844,293.1499938964844,0.2908526659011841,-5648.61669921875,304.16046142578125,0.9990000128746032,0.4487649500370025,0.3590488731861114,293.33868408203125,297.1499938964844,293.1499938964844,0.0047447835095226,-1765.8973388671875,297.467529296875,0.4993209838867187,0.050000000745058,0.2314282953739166,291.14361572265625,291.1499938964844,263.7748413085937,261.8240661621094,279.94903564453125,294.1496276855469,291.1426696777344,1.0,0.2492593824863433,0.8662518858909607,0.8662518858909607,1.0,1.0,-1.169286847114563,0.5469175577163696,0.6223692893981934,0.0899858251214027,0.0,0.0,0.6032254099845886,41.73264694213867,44.0,-7.694771289825439,-13167.19140625,173.7600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,308.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.046875,18000.0,0.0,0.0,0.2974356710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6385858058929443,0.6385923624038696,-6.543396011693403e-06,0.0,0.0003018593706656,0.0,0.0,47.33575820922852,0.0,0.0,0.0,0.4199599027633667,4.0,0.0,1.0
662160,293.1562805175781,297.1499938964844,293.1499938964844,0.0645375922322273,-1640.703857421875,304.1500549316406,0.6732468605041504,0.1145843490958213,0.1043324396014213,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4987060725688934,0.050000000745058,0.0487977489829063,293.2624816894531,297.1499938964844,293.1499938964844,0.0137053728103637,-558.219970703125,303.9586181640625,0.4987060725688934,0.050000000745058,0.0360418520867824,293.1854553222656,297.1499938964844,293.1499938964844,0.2921129763126373,-5669.576171875,304.15625,0.9990000128746032,0.4483393728733063,0.3603607416152954,293.3380432128906,297.1499938964844,293.1499938964844,0.0047212005592882,-1758.24462890625,297.4340515136719,0.4987060725688934,0.050000000745058,0.2314755171537399,291.1387634277344,291.1499938964844,263.7698974609375,261.8225402832031,279.937255859375,294.1422119140625,291.1376953125,1.0,0.2499034851789474,0.8660111427307129,0.8660111427307129,1.0,1.0,-1.171473503112793,0.5481580495834351,0.6233154535293579,0.0895577892661094,0.0,0.0,0.604459285736084,41.99201583862305,47.0,-11.055586814880373,-13196.1005859375,174.94252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,308.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.76953125,18000.0,0.0,0.0,0.2978474795818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6404194235801697,0.640425980091095,-6.554408628289821e-06,0.0,0.0003022773307748,0.0,0.0,47.59016799926758,0.0,0.0,0.0,0.420638769865036,4.0,0.0,1.0
662220,293.1553955078125,297.1499938964844,293.1499938964844,0.064653992652893,-1642.8365478515625,304.1498107910156,0.6722309589385986,0.1146768778562545,0.1044261008501052,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4978355467319488,0.050000000745058,0.04881202429533,293.26104736328125,297.1499938964844,293.1499938964844,0.0136787919327616,-557.92529296875,303.9425964355469,0.4978355467319488,0.050000000745058,0.0360523946583271,293.1864318847656,297.1499938964844,293.1499938964844,0.2939502298831939,-5699.46728515625,304.1517944335937,0.9990000128746032,0.4476977586746216,0.3622339069843292,293.33740234375,297.1499938964844,293.1499938964844,0.0046982560306787,-1750.82470703125,297.4003295898437,0.4978355467319488,0.050000000745058,0.2315432280302047,291.1333923339844,291.1499938964844,263.76495361328125,261.82098388671875,279.9268493652344,294.1377258300781,291.1322326660156,1.0,0.2508078515529632,0.8657703995704651,0.8657703995704651,1.0,1.0,-1.1745609045028689,0.5498279333114624,0.6247329711914062,0.0892223715782165,0.0,0.0,0.6061070561408997,42.36886215209961,47.0,-13.355911254882812,-13234.2548828125,176.63975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,308.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.2982970178127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6430874466896057,0.643094003200531,-6.571774520125473e-06,0.0,0.000302733562421,0.0,0.0,47.96966552734375,0.0,0.0,0.0,0.4216386973857879,4.0,0.0,1.0
662280,293.1545715332031,297.1499938964844,293.1499938964844,0.0647805258631706,-1645.1502685546875,304.1496276855469,0.6709210872650146,0.1147741824388504,0.1045285686850547,294.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4967449903488159,0.050000000745058,0.0488302074372768,293.2596740722656,297.1499938964844,293.1499938964844,0.0136551139876246,-557.6968994140625,303.9267578125,0.4967449903488159,0.050000000745058,0.036065824329853,293.1884460449219,297.1499938964844,293.1499938964844,0.2963052988052368,-5737.30029296875,304.1471862792969,0.9990000128746032,0.44684037566185,0.364606499671936,293.3368225097656,297.1499938964844,293.1499938964844,0.0046758316457271,-1743.5855712890625,297.3664245605469,0.4967449903488159,0.050000000745058,0.2316294759511947,291.127685546875,291.1499938964844,263.7599792480469,261.81939697265625,279.9177551269531,294.1359558105469,291.1264953613281,1.0,0.2519441843032837,0.8655297160148621,0.8655297160148621,1.0,1.0,-1.1784484386444092,0.551877498626709,0.626570999622345,0.0889755189418792,0.0,0.0,0.608165979385376,42.85206604003906,50.0,-14.881851196289062,-13280.49609375,178.80528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,308.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.947265625,18000.0,0.0,0.0,0.2988055050373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6465939879417419,0.6466005444526672,-6.595694685529452e-06,0.0,0.0003032496024388,0.0,0.0,48.47764587402344,0.0,0.0,0.0,0.4229649305343628,4.0,0.0,1.0
662340,293.1537475585937,297.1499938964844,293.1499938964844,0.0649148970842361,-1647.60302734375,304.1494445800781,0.6693504452705383,0.1148747876286506,0.1046382486820221,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4954605996608734,0.050000000745058,0.0488520488142967,293.25830078125,297.1499938964844,293.1499938964844,0.0136339170858263,-557.5242309570312,303.9111328125,0.4954605996608734,0.050000000745058,0.0360819585621356,293.1914367675781,297.1499938964844,293.1499938964844,0.2991388142108917,-5782.400390625,304.1425476074219,0.9990000128746032,0.4457651078701019,0.3674363493919372,293.3362731933594,297.1499938964844,293.1499938964844,0.0046537891030311,-1736.4716796875,297.3323974609375,0.4954605996608734,0.050000000745058,0.2317330986261367,291.1217956542969,291.1499938964844,263.7550048828125,261.8178100585937,279.90997314453125,294.13671875,291.1205749511719,1.0,0.2532933056354522,0.8652889728546143,0.8652889728546143,1.0,1.0,-1.1830681562423706,0.5542727708816528,0.6287953853607178,0.0888145044445991,0.0,0.0,0.610636830329895,43.43476867675781,50.0,-15.786151885986328,-13334.06640625,181.4118804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,308.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.9296875,18000.0,0.0,0.0,0.2993917763233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6509557962417603,0.6509624123573303,-6.6264406086702365e-06,0.0,0.0003038446011487,0.0,0.0,49.11992645263672,0.0,0.0,0.0,0.4246270656585693,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0650545805692672,-1650.14892578125,304.1492919921875,0.6675596833229065,0.1149774193763732,0.1047533899545669,294.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4940126538276672,0.050000000745058,0.0488772168755531,293.2569580078125,297.1499938964844,293.1499938964844,0.013614852912724,-557.3975830078125,303.8956298828125,0.4940126538276672,0.050000000745058,0.0361005440354347,293.1953430175781,297.1499938964844,293.1499938964844,0.3023994266986847,-5833.90771484375,304.1379699707031,0.9990000128746032,0.4444752633571625,0.3706702291965484,293.33575439453125,297.1499938964844,293.1499938964844,0.0046321395784616,-1729.4776611328125,297.2982788085937,0.4940126538276672,0.050000000745058,0.2318524718284607,291.1158752441406,291.1499938964844,263.75,261.81622314453125,279.9034423828125,294.13983154296875,291.1146850585937,1.0,0.2548310756683349,0.8650482296943665,0.8650482296943665,1.0,1.0,-1.1883342266082764,0.5569714307785034,0.631362795829773,0.0887351483106613,0.0,0.0,0.6135050654411316,44.10786056518555,53.0,-16.206993103027344,-13394.0322265625,184.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.78515625,18000.0,0.0,0.0,0.3000746667385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561638712882996,0.6561705470085144,-6.664128704869654e-06,0.0,0.0003045376215595,0.0,0.0,49.89935302734375,0.0,0.0,0.0,0.4266253113746643,4.0,0.0,1.0
662460,293.1522521972656,297.1499938964844,293.1499938964844,0.065198116004467,-1652.760986328125,304.149169921875,0.6655782461166382,0.1150813177227974,0.1048730686306953,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.492420494556427,0.050000000745058,0.0489055290818214,293.25567626953125,297.1499938964844,293.1499938964844,0.0135976206511259,-557.3093872070312,303.8803100585937,0.492420494556427,0.050000000745058,0.0361214578151702,293.2000732421875,297.1499938964844,293.1499938964844,0.3060559034347534,-5891.28466796875,304.1335144042969,0.9990000128746032,0.442970871925354,0.3742749691009521,293.3352966308594,297.1499938964844,293.1499938964844,0.0046106721274554,-1722.525634765625,297.2640991210937,0.492420494556427,0.050000000745058,0.2319867759943008,291.1100158691406,291.1499938964844,263.7446594238281,261.8143310546875,279.89813232421875,294.1451721191406,291.1088562011719,1.0,0.256542444229126,0.8647357821464539,0.8647357821464539,1.0,1.0,-1.1941936016082764,0.5599431395530701,0.6342504620552063,0.0887286365032196,0.0,0.0,0.6167610883712769,44.86641311645508,53.0,-16.2340145111084,-13459.7978515625,187.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,308.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.662109375,18000.0,0.0,0.0,0.3008692264556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6622152328491211,0.6622219681739807,-6.708928594889585e-06,0.0,0.0003053440304938,0.0,0.0,50.82038116455078,0.0,0.0,0.0,0.4289626777172088,4.0,0.0,1.0
662520,293.1515808105469,297.1499938964844,293.1499938964844,0.0653441771864891,-1655.4156494140625,304.1490478515625,0.6634466648101807,0.1151860877871513,0.1049962863326072,294.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4907094538211822,0.050000000745058,0.0489366576075553,293.25439453125,297.1499938964844,293.1499938964844,0.0135820750147104,-557.255126953125,303.8651428222656,0.4907094538211822,0.050000000745058,0.0361444465816021,293.20556640625,297.1499938964844,293.1499938964844,0.3100583851337433,-5953.7109375,304.1292419433594,0.9990000128746032,0.4412608444690704,0.3781986236572265,293.3348999023437,297.1499938964844,293.1499938964844,0.0045894505456089,-1715.6337890625,297.2299194335937,0.4907094538211822,0.050000000745058,0.2321344316005706,291.1042785644531,291.1499938964844,263.7387084960937,261.8118896484375,279.8937072753906,294.1525573730469,291.1031799316406,1.0,0.2584038972854614,0.8644233345985413,0.8644233345985413,1.0,1.0,-1.2005640268325806,0.5631521940231323,0.6374117732048035,0.0887934938073158,0.0,0.0,0.6203808188438416,45.7014274597168,41.0,-16.042102813720703,-13530.6064453125,191.5671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,308.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.720703125,18000.0,0.0,0.0,0.3017885088920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.669070303440094,0.6690770983695984,-6.760741143807536e-06,0.0,0.0003062769828829,0.0,0.0,51.88250732421875,0.0,0.0,0.0,0.4316282570362091,4.0,0.0,1.0
662580,293.15087890625,297.1499938964844,293.1499938964844,0.0654513537883758,-1657.340576171875,304.1490173339844,0.663749635219574,0.1153048425912857,0.1050942540168762,294.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4907729923725128,0.050000000745058,0.048935480415821,293.2530517578125,297.1499938964844,293.1499938964844,0.0135492142289876,-556.7449340820312,303.8505249023437,0.4907729923725128,0.050000000745058,0.0361435785889625,293.21026611328125,297.1499938964844,293.1499938964844,0.3102225661277771,-5954.62744140625,304.1328430175781,0.9990000128746032,0.4396319985389709,0.378052145242691,293.3345031738281,297.1499938964844,293.1499938964844,0.0045652934350073,-1707.5101318359375,297.1968994140625,0.4907729923725128,0.050000000745058,0.2321288585662841,291.10064697265625,291.1499938964844,263.73211669921875,261.8089294433594,279.8903503417969,294.1572265625,291.10107421875,1.0,0.2579810619354248,0.8641108870506287,0.8641108870506287,1.0,1.0,-1.20048725605011,0.5632002949714661,0.6372869610786438,0.0884368643164634,0.0,0.0,0.6240692734718323,45.66484832763672,41.0,-7.08404541015625,-13563.427734375,191.46652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80548095703125,308.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.240234375,18000.0,0.0,0.0,0.3028144240379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6766310930252075,0.6766379475593567,-6.819477675890084e-06,0.0,0.0003073181433137,0.0,0.0,53.07914733886719,0.0,0.0,0.0,0.4345811605453491,4.0,0.0,1.0
662640,293.1501159667969,297.1499938964844,293.1499938964844,0.065474584698677,-1657.6136474609375,304.149169921875,0.6659011244773865,0.1154417842626571,0.1051851138472557,294.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4921617209911346,0.050000000745058,0.0489101819694042,293.25152587890625,297.1499938964844,293.1499938964844,0.0134911872446537,-555.468994140625,303.8368225097656,0.4921617209911346,0.050000000745058,0.0361248962581157,293.2115783691406,297.1499938964844,293.1499938964844,0.3071397542953491,-5904.28076171875,304.1416320800781,0.9990000128746032,0.438602864742279,0.37486532330513,293.3340759277344,297.1499938964844,293.1499938964844,0.0045371218584477,-1697.190185546875,297.1703491210937,0.4921617209911346,0.050000000745058,0.2320088595151901,291.1087951660156,291.1499938964844,263.7249450683594,261.8054504394531,279.8826599121094,294.1503601074219,291.11163330078125,1.0,0.2563526928424835,0.8637984395027161,0.8637984395027161,1.0,1.0,-1.1956020593643188,0.5609132647514343,0.6346888542175293,0.0877006724476814,0.0,0.0,0.6260711550712585,44.97591781616211,29.0,13.459564208984377,-13563.142578125,188.4911346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,308.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.921875,18000.0,0.0,0.0,0.3038577139377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6831721067428589,0.6831790208816528,-6.8772619670198765e-06,0.0,0.0003083769697695,0.0,0.0,54.170841217041016,0.0,0.0,0.0,0.4371460676193237,4.0,0.0,1.0
662700,293.1493225097656,297.1499938964844,293.1499938964844,0.0654457584023475,-1656.8619384765625,304.1493835449219,0.6696118712425232,0.1155972331762313,0.1052743718028068,294.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4946424067020416,0.050000000745058,0.0488661974668502,293.2498779296875,297.1499938964844,293.1499938964844,0.0134165119379758,-553.6778564453125,303.8240966796875,0.4946424067020416,0.050000000745058,0.0360924080014228,293.20916748046875,297.1499938964844,293.1499938964844,0.3014912009239197,-5813.6279296875,304.1534423828125,0.9990000128746032,0.4382967054843902,0.369258314371109,293.3335876464844,297.1499938964844,293.1499938964844,0.0045052655041217,-1685.0718994140625,297.1486511230469,0.4946424067020416,0.050000000745058,0.2318001985549926,291.1254577636719,291.1499938964844,263.7171936035156,261.8014831542969,279.8695373535156,294.1305847167969,291.1293640136719,1.0,0.2536121308803558,0.8634859919548035,0.8634859919548035,1.0,1.0,-1.1869035959243774,0.5567730069160461,0.6301305890083313,0.0866752713918685,0.0,0.0,0.6260619163513184,43.78147888183594,29.0,31.922191619873047,-13524.3505859375,183.3111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537536621094,308.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.56640625,18000.0,0.0,0.0,0.3048295676708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6862562894821167,0.6862632036209106,-6.914815003256081e-06,0.0,0.0003093632694799,0.0,0.0,54.75429153442383,0.0,0.0,0.0,0.4384387731552124,4.0,0.0,1.0
