time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662760,293.1484680175781,297.1499938964844,293.1499938964844,0.0653954222798347,-1655.6846923828125,304.1495666503906,0.6748831272125244,0.115774281322956,0.1053660660982132,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.498205304145813,0.050000000745058,0.0488059446215629,293.248046875,297.1499938964844,293.1499938964844,0.0133323250338435,-551.5886840820312,303.8122863769531,0.498205304145813,0.050000000745058,0.0360479056835174,293.2028503417969,297.1499938964844,293.1499938964844,0.293581873178482,-5687.44482421875,304.1672058105469,0.9990000128746032,0.4387823343276977,0.3614362180233001,293.3329467773437,297.1499938964844,293.1499938964844,0.0044714463874697,-1672.023681640625,297.1295166015625,0.498205304145813,0.050000000745058,0.2315143942832946,291.1459655761719,291.1499938964844,263.7088928222656,261.7970275878906,279.8509521484375,294.0982971191406,291.1504821777344,1.0,0.2498603612184524,0.8632116913795471,0.8632116913795471,1.0,1.0,-1.174728512763977,0.5509477257728577,0.6237807869911194,0.0853926166892051,0.0,0.0,0.6242895722389221,42.14631271362305,32.0,46.0198860168457,-13450.7177734375,176.24510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33984375,18000.0,0.0,0.0,0.3056325912475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6856525540351868,0.6856594681739807,-6.924433819222031e-06,0.0,0.0003101782058365,0.0,0.0,54.74526596069336,0.0,0.0,0.0,0.4383123517036438,4.0,0.0,1.0
662820,293.1476135253906,297.1499938964844,293.1499938964844,0.0653723254799842,-1654.9935302734375,304.1496887207031,0.6787993311882019,0.1159635931253433,0.1054923459887504,294.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5007655620574951,0.050000000745058,0.0487648770213127,293.2460632324219,297.1499938964844,293.1499938964844,0.0132585819810628,-549.727783203125,303.8011779785156,0.5007655620574951,0.050000000745058,0.036017570644617,293.1941833496094,297.1499938964844,293.1499938964844,0.2877913415431976,-5595.86083984375,304.17449951171875,0.9990000128746032,0.4398156404495239,0.3560047447681427,293.33221435546875,297.1499938964844,293.1499938964844,0.0044392445124685,-1659.5225830078125,297.11138916015625,0.5007655620574951,0.050000000745058,0.2313195765018463,291.1673583984375,291.1499938964844,263.7001037597656,261.7921447753906,279.82745361328125,294.0596008300781,291.1710510253906,1.0,0.2476249933242797,0.862937331199646,0.862937331199646,1.0,1.0,-1.1663684844970703,0.5469914674758911,0.6193770170211792,0.0843668952584266,0.0,0.0,0.6209722757339478,41.02882766723633,32.0,48.85962677001953,-13390.236328125,171.47850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.03125,18000.0,0.0,0.0,0.3062067627906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6814649701118469,0.6814718246459961,-6.904751444380963e-06,0.0,0.0003107609227299,0.0,0.0,54.147605895996094,0.0,0.0,0.0,0.4367802739143371,4.0,0.0,1.0
662880,293.146728515625,297.1499938964844,293.1499938964844,0.0654271841049194,-1655.8131103515625,304.149658203125,0.6818029284477234,0.1161653697490692,0.1056396961212158,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5026569962501526,0.050000000745058,0.0487357266247272,293.2440185546875,297.1499938964844,293.1499938964844,0.0132038854062557,-548.428466796875,303.7903747558594,0.5026569962501526,0.050000000745058,0.0359960421919822,293.185791015625,297.1499938964844,293.1499938964844,0.2836386263370514,-5530.76806640625,304.17755126953125,0.9990000128746032,0.4409029185771942,0.3520991802215576,293.33135986328125,297.1499938964844,293.1499938964844,0.0044099106453359,-1648.59619140625,297.08905029296875,0.5026569962501526,0.050000000745058,0.2311813086271286,291.1800231933594,291.1499938964844,263.6907958984375,261.78680419921875,279.804443359375,294.02398681640625,291.1815490722656,1.0,0.2459007799625396,0.8626630306243896,0.8626630306243896,1.0,1.0,-1.16044819355011,0.5442144274711609,0.616233766078949,0.0835499837994575,0.0,0.0,0.617651104927063,40.23453140258789,35.0,37.07619857788086,-13338.03125,168.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,308.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.521484375,18000.0,0.0,0.0,0.3065658807754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.675069272518158,0.6750761270523071,-6.861675956315594e-06,0.0,0.0003111253899987,0.0,0.0,53.16307067871094,0.0,0.0,0.0,0.4343886971473694,4.0,0.0,1.0
662940,293.1458435058594,297.1499938964844,293.1499938964844,0.0655464082956314,-1657.8699951171875,304.1495056152344,0.684170663356781,0.1163829565048217,0.1058078706264495,294.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5040702223777771,0.050000000745058,0.0487146005034446,293.24188232421875,297.1499938964844,293.1499938964844,0.0131635637953877,-547.55419921875,303.77996826171875,0.5040702223777771,0.050000000745058,0.0359804406762123,293.1782531738281,297.1499938964844,293.1499938964844,0.2806285917758941,-5484.17333984375,304.177978515625,0.9990000128746032,0.4419295787811279,0.3492411375045776,293.33038330078125,297.1499938964844,293.1499938964844,0.0043835467658936,-1639.1373291015625,297.0629577636719,0.5040702223777771,0.050000000745058,0.2310810983180999,291.18487548828125,291.1499938964844,263.6810302734375,261.78106689453125,279.7828063964844,293.9927673339844,291.18536376953125,1.0,0.2446611225605011,0.8623887300491333,0.8623887300491333,1.0,1.0,-1.156208038330078,0.5422524213790894,0.6139556169509888,0.0828660055994987,0.0,0.0,0.6148112416267395,39.65768432617188,35.0,23.67946434020996,-13301.083984375,165.73941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573303222656,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.8984375,18000.0,0.0,0.0,0.3067199885845184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6687977313995361,0.6688045263290405,-6.812390438426519e-06,0.0,0.0003112817939836,0.0,0.0,52.165618896484375,0.0,0.0,0.0,0.4319718778133392,4.0,0.0,1.0
663000,293.1449279785156,297.1499938964844,293.1499938964844,0.0657061487436294,-1660.69189453125,304.1492919921875,0.6859543323516846,0.1166156753897667,0.1059964820742607,294.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5050368905067444,0.050000000745058,0.0487004667520523,293.2396545410156,297.1499938964844,293.1499938964844,0.0131324166432023,-546.934814453125,303.7700500488281,0.5050368905067444,0.050000000745058,0.0359699986875057,293.1718444824219,297.1499938964844,293.1499938964844,0.2785766124725342,-5452.98046875,304.1766052246094,0.9990000128746032,0.4428324997425079,0.3473156988620758,293.3293151855469,297.1499938964844,293.1499938964844,0.0043591558933258,-1630.570068359375,297.03521728515625,0.5050368905067444,0.050000000745058,0.2310140579938888,291.1860046386719,291.1499938964844,263.6708374023437,261.77496337890625,279.7626953125,293.9659118652344,291.1859130859375,1.0,0.2438522726297378,0.862114429473877,0.862114429473877,1.0,1.0,-1.1534651517868042,0.5410152077674866,0.6124498844146729,0.0823027044534683,0.0,0.0,0.6122854351997375,39.27056884765625,38.0,12.25690746307373,-13278.72265625,164.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,308.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18107.974609375,18000.0,0.0,0.0,0.3067032992839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6630830764770508,0.6630898118019104,-6.76505760566215e-06,0.0,0.0003112648555543,0.0,0.0,51.252044677734375,0.0,0.0,0.0,0.4297312796115875,4.0,0.0,1.0
663060,293.1439819335937,297.1499938964844,293.1499938964844,0.0659004598855972,-1664.163818359375,304.1490783691406,0.6871823668479919,0.1168619245290756,0.1062041968107223,294.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5055751204490662,0.050000000745058,0.0486927069723606,293.2373352050781,297.1499938964844,293.1499938964844,0.0131090097129344,-546.5283813476562,303.7606201171875,0.5055751204490662,0.050000000745058,0.0359642691910266,293.16668701171875,297.1499938964844,293.1499938964844,0.2774094343185425,-5435.94970703125,304.17388916015625,0.9990000128746032,0.4435704350471496,0.3462538719177246,293.3282165527344,297.1499938964844,293.1499938964844,0.0043361904099583,-1622.65625,297.0062866210937,0.5055751204490662,0.050000000745058,0.2309772372245788,291.1843566894531,291.1499938964844,263.66021728515625,261.7684631347656,279.74395751953125,293.9432983398437,291.1836853027344,1.0,0.2434416711330413,0.8619480729103088,0.8619480729103088,1.0,1.0,-1.1521079540252686,0.5404543876647949,0.6116535663604736,0.0818609893321991,0.0,0.0,0.6101472973823547,39.05659484863281,38.0,2.4646804332733154,-13269.248046875,163.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,308.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.439453125,18000.0,0.0,0.0,0.3065454959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6580061316490173,0.6580128073692322,-6.721946192556061e-06,0.0,0.0003111046971753,0.0,0.0,50.442169189453125,0.0,0.0,0.0,0.4277315139770508,4.0,0.0,1.0
663120,293.14306640625,297.1499938964844,293.1499938964844,0.0661254599690437,-1668.21435546875,304.1488342285156,0.6878988742828369,0.1171192973852157,0.1064283400774002,294.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5057189464569092,0.050000000745058,0.0486906506121158,293.2349853515625,297.1499938964844,293.1499938964844,0.013092566281557,-546.3143920898438,303.75164794921875,0.5057189464569092,0.050000000745058,0.0359627492725849,293.1628112792969,297.1499938964844,293.1499938964844,0.2770511209964752,-5431.80615234375,304.1701965332031,0.9990000128746032,0.4441175460815429,0.3459714949131012,293.3270874023437,297.1499938964844,293.1499938964844,0.0043144770897924,-1615.31982421875,296.9761962890625,0.5057189464569092,0.050000000745058,0.2309674769639969,291.18017578125,291.1499938964844,263.6492004394531,261.7616271972656,279.7266540527344,293.92462158203125,291.17901611328125,1.0,0.2433900386095047,0.8617817759513855,0.8617817759513855,1.0,1.0,-1.1519997119903564,0.5404956340789795,0.6115041375160217,0.0815268829464912,0.0,0.0,0.6085468530654907,38.99761962890625,41.0,-5.919008255004883,-13271.880859375,163.20797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,308.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.896484375,18000.0,0.0,0.0,0.306283563375473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6538188457489014,0.6538255214691162,-6.685075732093537e-06,0.0,0.0003108388627879,0.0,0.0,49.77219772338867,0.0,0.0,0.0,0.4260747730731964,4.0,0.0,1.0
663180,293.14215087890625,297.1499938964844,293.1499938964844,0.0663762688636779,-1672.75146484375,304.1485900878906,0.6881343126296997,0.1173856779932975,0.1066667214035987,294.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5054939389228821,0.050000000745058,0.0486938804388046,293.2325744628906,297.1499938964844,293.1499938964844,0.0130822015926241,-546.2664794921875,303.7431335449219,0.5054939389228821,0.050000000745058,0.0359651334583759,293.1602783203125,297.1499938964844,293.1499938964844,0.2774462103843689,-5439.603515625,304.1658020019531,0.9990000128746032,0.4444545805454254,0.3464136123657226,293.325927734375,297.1499938964844,293.1499938964844,0.0042938720434904,-1608.4813232421875,296.94512939453125,0.5054939389228821,0.050000000745058,0.2309827953577041,291.1739196777344,291.1499938964844,263.6378173828125,261.7544860839844,279.7107849121094,293.9096374511719,291.1723937988281,1.0,0.2436718195676803,0.8616154789924622,0.8616154789924622,1.0,1.0,-1.1530508995056152,0.5410935282707214,0.611957311630249,0.0812965035438537,0.0,0.0,0.6075776815414429,39.08243560791016,41.0,-12.65895652770996,-13286.5732421875,163.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,308.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.798828125,18000.0,0.0,0.0,0.3059523403644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6507815718650818,0.6507882475852966,-6.656468485743972e-06,0.0,0.0003105027426499,0.0,0.0,49.2785530090332,0.0,0.0,0.0,0.4248575866222381,4.0,0.0,1.0
663240,293.1412658691406,297.1499938964844,293.1499938964844,0.0666458755731582,-1677.6419677734375,304.1483459472656,0.6879451274871826,0.1176585629582405,0.1069163084030151,294.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5049477815628052,0.050000000745058,0.0487017706036567,293.23016357421875,297.1499938964844,293.1499938964844,0.0130766481161117,-546.3463134765625,303.7350158691406,0.5049477815628052,0.050000000745058,0.035970963537693,293.15899658203125,297.1499938964844,293.1499938964844,0.2785015404224396,-5457.79150390625,304.1610107421875,0.9990000128746032,0.4445768892765045,0.3474921882152557,293.3248291015625,297.1499938964844,293.1499938964844,0.0042741289362311,-1602.0130615234375,296.91339111328125,0.5049477815628052,0.050000000745058,0.2310202419757843,291.166259765625,291.1499938964844,263.6260986328125,261.7470397949219,279.6962280273437,293.8979187011719,291.1645202636719,1.0,0.2442465126514434,0.8614491820335388,0.8614491820335388,1.0,1.0,-1.1551185846328735,0.542177677154541,0.6129409074783325,0.0811625495553016,0.0,0.0,0.6072570085525513,39.29411315917969,44.0,-17.781387329101562,-13312.244140625,164.70460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,308.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.90625,18000.0,0.0,0.0,0.305594801902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6490094065666199,0.6490160822868347,-6.637303613388212e-06,0.0,0.0003101398760918,0.0,0.0,48.97731018066406,0.0,0.0,0.0,0.4241248369216919,4.0,0.0,1.0
663300,293.1404113769531,297.1499938964844,293.1499938964844,0.0669298842549324,-1682.8033447265625,304.14813232421875,0.6873637437820435,0.1179360970854759,0.1071751862764358,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5041103363037109,0.050000000745058,0.0487140268087387,293.2277526855469,297.1499938964844,293.1499938964844,0.0130751514807343,-546.531005859375,303.7272644042969,0.5041103363037109,0.050000000745058,0.0359800159931182,293.158935546875,297.1499938964844,293.1499938964844,0.2801692187786102,-5485.5458984375,304.1559753417969,0.9990000128746032,0.4444751739501953,0.3491608798503876,293.3237609863281,297.1499938964844,293.1499938964844,0.0042550009675323,-1595.8037109375,296.8811950683594,0.5041103363037109,0.050000000745058,0.2310783714056015,291.1576232910156,291.1499938964844,263.61407470703125,261.73931884765625,279.6829833984375,293.8892822265625,291.15576171875,1.0,0.2450929433107376,0.8612828850746155,0.8612828850746155,1.0,1.0,-1.1581275463104248,0.5437102913856506,0.614417314529419,0.0811231732368469,0.0,0.0,0.6076077818870544,39.62458419799805,44.0,-21.4512996673584,-13348.1689453125,166.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,308.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.3052479922771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6485814452171326,0.6485880613327026,-6.628397386521101e-06,0.0,0.0003097878943663,0.0,0.0,48.87956619262695,0.0,0.0,0.0,0.4239090979099273,4.0,0.0,1.0
663360,293.1396179199219,297.1499938964844,293.1499938964844,0.0672240555286407,-1688.1558837890625,304.14794921875,0.6864324808120728,0.1182165071368217,0.1074412018060684,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5030192732810974,0.050000000745058,0.0487302802503109,293.225341796875,297.1499938964844,293.1499938964844,0.0130770420655608,-546.7999877929688,303.71990966796875,0.5030192732810974,0.050000000745058,0.0359920188784599,293.1600341796875,297.1499938964844,293.1499938964844,0.2823905050754547,-5521.87451171875,304.1508483886719,0.9990000128746032,0.4441466927528381,0.3513616919517517,293.3227233886719,297.1499938964844,293.1499938964844,0.0042364127002656,-1589.804931640625,296.8486633300781,0.5030192732810974,0.050000000745058,0.2311554700136184,291.1484375,291.1499938964844,263.60174560546875,261.7313232421875,279.6711120605469,293.8834228515625,291.146484375,1.0,0.2461847364902496,0.8610246777534485,0.8610246777534485,1.0,1.0,-1.1619842052459717,0.5456386208534241,0.6163456439971924,0.0811690986156463,0.0,0.0,0.6086306571960449,40.06388854980469,47.0,-23.89451026916504,-13393.2734375,168.25485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,308.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.3049504160881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6495231986045837,0.6495298743247986,-6.630113148275996e-06,0.0,0.0003094859130214,0.0,0.0,48.9894905090332,0.0,0.0,0.0,0.4242227971553802,4.0,0.0,1.0
663420,293.13885498046875,297.1499938964844,293.1499938964844,0.0675249621272087,-1693.6353759765625,304.14776611328125,0.6851904988288879,0.1184982508420944,0.1077126339077949,294.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5017094016075134,0.050000000745058,0.0487502329051494,293.22296142578125,297.1499938964844,293.1499938964844,0.0130817499011754,-547.1361694335938,303.712890625,0.5017094016075134,0.050000000745058,0.0360067561268806,293.1622314453125,297.1499938964844,293.1499938964844,0.285115122795105,-5565.91943359375,304.145751953125,0.9990000128746032,0.4435895681381225,0.3540444672107696,293.32177734375,297.1499938964844,293.1499938964844,0.0042182230390608,-1583.949951171875,296.8159484863281,0.5017094016075134,0.050000000745058,0.2312501072883606,291.13897705078125,291.1499938964844,263.5891418457031,261.7230834960937,279.6605224609375,293.8802185058594,291.1369934082031,1.0,0.2474991977214813,0.8607664704322815,0.8607664704322815,1.0,1.0,-1.1666076183319092,0.547927975654602,0.6186796426773071,0.0813037008047103,0.0,0.0,0.6103162169456482,40.60384750366211,47.0,-25.34950256347656,-13446.67578125,170.70904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,308.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.708984375,18000.0,0.0,0.0,0.3047385513782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6518409848213196,0.6518476605415344,-6.642665994149866e-06,0.0,0.000309270893922,0.0,0.0,49.30990219116211,0.0,0.0,0.0,0.4250712096691131,4.0,0.0,1.0
663480,293.1381225585937,297.1499938964844,293.1499938964844,0.0678298845887184,-1699.191162109375,304.1476135253906,0.6836804747581482,0.1187800839543342,0.1079878583550453,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5002169609069824,0.050000000745058,0.0487735532224178,293.2206115722656,297.1499938964844,293.1499938964844,0.0130888391286134,-547.5267333984375,303.7061767578125,0.5002169609069824,0.050000000745058,0.0360239781439304,293.1654357910156,297.1499938964844,293.1499938964844,0.2882898449897766,-5616.7880859375,304.1407470703125,0.9990000128746032,0.4428072273731231,0.3571548163890838,293.3208923339844,297.1499938964844,293.1499938964844,0.0042003509588539,-1578.198974609375,296.7831115722656,0.5002169609069824,0.050000000745058,0.2313607335090637,291.1294250488281,291.1499938964844,263.5762939453125,261.71466064453125,279.6511535644531,293.8794250488281,291.1274719238281,1.0,0.2490117996931076,0.8605083227157593,0.8605083227157593,1.0,1.0,-1.1719107627868652,0.5505355596542358,0.6213751435279846,0.0815244242548942,0.0,0.0,0.6126412153244019,41.23558044433594,50.0,-26.070446014404297,-13507.3544921875,173.5696563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,308.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.283203125,18000.0,0.0,0.0,0.3046445548534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6555010080337524,0.6555076837539673,-6.665971795882797e-06,0.0,0.0003091754915658,0.0,0.0,49.83918762207031,0.0,0.0,0.0,0.4264455139636993,4.0,0.0,1.0
663540,293.1374816894531,297.1499938964844,293.1499938964844,0.0681369081139564,-1704.787353515625,304.1474914550781,0.681934654712677,0.1190610527992248,0.1082657948136329,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.498568445444107,0.050000000745058,0.0488000437617301,293.2182922363281,297.1499938964844,293.1499938964844,0.013097995892167,-547.9624633789062,303.6997985839844,0.498568445444107,0.050000000745058,0.0360435470938682,293.1695861816406,297.1499938964844,293.1499938964844,0.2918793857097626,-5673.87109375,304.13592529296875,0.9990000128746032,0.4417988955974579,0.3606559932231903,293.320068359375,297.1499938964844,293.1499938964844,0.0041826777160167,-1572.5018310546875,296.750244140625,0.498568445444107,0.050000000745058,0.2314863950014114,291.1199645996094,291.1499938964844,263.563232421875,261.7060241699219,279.6430053710937,293.8809509277344,291.1180725097656,1.0,0.2507060766220093,0.8602501153945923,0.8602501153945923,1.0,1.0,-1.1778347492218018,0.5534319877624512,0.6244028210639954,0.0818305239081382,0.0,0.0,0.6155934929847717,41.953758239746094,50.0,-26.19407081604004,-13574.6162109375,176.81695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,308.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.037109375,18000.0,0.0,0.0,0.3046973049640655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6604973077774048,0.6605040431022644,-6.700190169794951e-06,0.0,0.0003092290426138,0.0,0.0,50.58170318603516,0.0,0.0,0.0,0.4283482134342193,4.0,0.0,1.0
663600,293.1368408203125,297.1499938964844,293.1499938964844,0.0684440284967422,-1710.3865966796875,304.1473999023437,0.6799926161766052,0.1193404346704483,0.1085453331470489,294.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.4967938065528869,0.050000000745058,0.0488294288516044,293.2160339355469,297.1499938964844,293.1499938964844,0.0131089016795158,-548.4337158203125,303.6936950683594,0.4967938065528869,0.050000000745058,0.036065250635147,293.174560546875,297.1499938964844,293.1499938964844,0.2958363890647888,-5736.37548828125,304.1312866210937,0.9990000128746032,0.440570592880249,0.3644999563694,293.3193359375,297.1499938964844,293.1499938964844,0.0041651991195976,-1566.848388671875,296.7174072265625,0.4967938065528869,0.050000000745058,0.2316257953643798,291.1107482910156,291.1499938964844,263.54998779296875,261.6972351074219,279.6360778808594,293.8847045898437,291.10888671875,1.0,0.2525604367256164,0.8599919676780701,0.8599919676780701,1.0,1.0,-1.1843034029006958,0.5565794110298157,0.6277240514755249,0.0822192877531051,0.0,0.0,0.6191356778144836,42.75071716308594,53.0,-25.8464298248291,-13647.5771484375,180.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.16015625,18000.0,0.0,0.0,0.304921954870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6667779088020325,0.6667846441268921,-6.745184691681061e-06,0.0,0.0003094570420216,0.0,0.0,51.53654479980469,0.0,0.0,0.0,0.4307650327682495,4.0,0.0,1.0
663660,293.13629150390625,297.1499938964844,293.1499938964844,0.0687499493360519,-1715.96435546875,304.1473083496094,0.6778841614723206,0.1196178942918777,0.1088258698582649,294.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4949131608009338,0.050000000745058,0.0488615334033966,293.2137756347656,297.1499938964844,293.1499938964844,0.0131214726716279,-548.9360961914062,303.6879577636719,0.4949131608009338,0.050000000745058,0.0360889621078968,293.18035888671875,297.1499938964844,293.1499938964844,0.3001288175582886,-5803.75244140625,304.1268920898437,0.9990000128746032,0.4391246438026428,0.3686539828777313,293.3186950683594,297.1499938964844,293.1499938964844,0.0041478159837424,-1561.197265625,296.6846618652344,0.4949131608009338,0.050000000745058,0.231778085231781,291.1018371582031,291.1499938964844,263.5365905761719,261.6882629394531,279.6304931640625,293.8905639648437,291.10009765625,1.0,0.2545602917671203,0.8596644997596741,0.8596644997596741,1.0,1.0,-1.1912648677825928,0.5599474310874939,0.6313174366950989,0.0826849490404129,0.0,0.0,0.6232398748397827,43.621803283691406,53.0,-25.095664978027344,-13725.5576171875,184.36550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,308.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.791015625,18000.0,0.0,0.0,0.3053392767906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6743094325065613,0.6743162274360657,-6.8010085669811815e-06,0.0,0.0003098805318586,0.0,0.0,52.70730209350586,0.0,0.0,0.0,0.4336900413036346,4.0,0.0,1.0
663720,293.1357727050781,297.1499938964844,293.1499938964844,0.0690538585186004,-1721.5048828125,304.1472473144531,0.6756443381309509,0.1198939979076385,0.1091072410345077,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4929470121860504,0.050000000745058,0.0488961227238178,293.21148681640625,297.1499938964844,293.1499938964844,0.013135802000761,-549.4686889648438,303.6826477050781,0.4929470121860504,0.050000000745058,0.0361145101487636,293.18682861328125,297.1499938964844,293.1499938964844,0.3047167360782623,-5875.33984375,304.12274169921875,0.9990000128746032,0.4374690651893616,0.3730778396129608,293.3180847167969,297.1499938964844,293.1499938964844,0.0041305026970803,-1555.5343017578125,296.6520690917969,0.4929470121860504,0.050000000745058,0.2319421619176864,291.0933837890625,291.1499938964844,263.5230407714844,261.67919921875,279.62603759765625,293.8982849121094,291.0917663574219,1.0,0.2566876113414764,0.8593370914459229,0.8593370914459229,1.0,1.0,-1.198656439781189,0.5635097026824951,0.6351467967033386,0.083229161798954,0.0,0.0,0.627860963344574,44.56063079833984,56.0,-24.06764411926269,-13807.904296875,188.6261138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,308.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.14453125,18000.0,0.0,0.0,0.3059654831886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6830214262008667,0.6830282807350159,-6.8674685280711856e-06,0.0,0.0003105160722043,0.0,0.0,54.0931510925293,0.0,0.0,0.0,0.4371030926704407,4.0,0.0,1.0
663780,293.1352844238281,297.1499938964844,293.1499938964844,0.0693557932972908,-1727.0086669921875,304.1471862792969,0.6733006238937378,0.1201690658926963,0.1093897819519043,294.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4909071624279022,0.050000000745058,0.0489330478012561,293.2091979980469,297.1499938964844,293.1499938964844,0.0131517834961414,-550.0285034179688,303.6778564453125,0.4909071624279022,0.050000000745058,0.0361417829990386,293.1939392089844,297.1499938964844,293.1499938964844,0.3095733225345611,-5950.68310546875,304.118896484375,0.9990000128746032,0.4356079399585724,0.3777430653572082,293.31756591796875,297.1499938964844,293.1499938964844,0.0041132676415145,-1549.8609619140625,296.6196594238281,0.4909071624279022,0.050000000745058,0.2321173101663589,291.0853881835937,291.1499938964844,263.5093688964844,261.6700134277344,279.6226501464844,293.90771484375,291.0838928222656,1.0,0.2589297890663147,0.8590096831321716,0.8590096831321716,1.0,1.0,-1.2064343690872192,0.5672450065612793,0.6391893029212952,0.0838505029678344,0.0,0.0,0.6329715847969055,45.5630989074707,56.0,-22.861557006835938,-13894.103515625,193.1889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,308.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17817.232421875,18000.0,0.0,0.0,0.3068141043186188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6928690671920776,0.6928759813308716,-6.944564574951073e-06,0.0,0.0003113773127552,0.0,0.0,55.69829559326172,0.0,0.0,0.0,0.4409947991371155,4.0,0.0,1.0
663840,293.13482666015625,297.1499938964844,293.1499938964844,0.0696552023291587,-1732.4649658203125,304.14715576171875,0.6708828210830688,0.1204428300261497,0.1096732914447784,294.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.488805204629898,0.050000000745058,0.048972088843584,293.2068786621094,297.1499938964844,293.1499938964844,0.0131689617410302,-550.6054077148438,303.6734924316406,0.488805204629898,0.050000000745058,0.0361706167459487,293.2015686035156,297.1499938964844,293.1499938964844,0.3146625459194183,-6029.1943359375,304.11529541015625,0.9990000128746032,0.4335512816905975,0.3826138973236084,293.31707763671875,297.1499938964844,293.1499938964844,0.004096076823771,-1544.16259765625,296.5874328613281,0.488805204629898,0.050000000745058,0.2323025017976761,291.07794189453125,291.1499938964844,263.49560546875,261.6607360839844,279.6205444335937,293.9190673828125,291.0765686035156,1.0,0.261270672082901,0.8586822748184204,0.8586822748184204,1.0,1.0,-1.2145425081253052,0.5711265206336975,0.6434159874916077,0.084545113146305,0.0,0.0,0.6385224461555481,46.623291015625,44.0,-21.461610794067383,-13983.533203125,198.03152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,308.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.111328125,18000.0,0.0,0.0,0.3078900873661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7037721872329712,0.7037792205810547,-7.032032499409979e-06,0.0,0.0003124693175777,0.0,0.0,57.52207565307617,0.0,0.0,0.0,0.4453407824039459,4.0,0.0,1.0
663900,293.1343688964844,297.1499938964844,293.1499938964844,0.0699103102087974,-1737.0814208984375,304.147216796875,0.6709913611412048,0.1207287684082984,0.1099287793040275,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4884985387325287,0.050000000745058,0.0489778481423854,293.2045288085937,297.1499938964844,293.1499938964844,0.0131689039990305,-550.7084350585938,303.66973876953125,0.4884985387325287,0.050000000745058,0.0361748710274696,293.2082214355469,297.1499938964844,293.1499938964844,0.3158120810985565,-6044.6708984375,304.11962890625,0.9990000128746032,0.4315895736217499,0.3833285868167877,293.31658935546875,297.1499938964844,293.1499938964844,0.0040762778371572,-1537.3233642578125,296.5567626953125,0.4884985387325287,0.050000000745058,0.2323298156261444,291.072998046875,291.1499938964844,263.4817810058594,261.6513977050781,279.6178283691406,293.9271240234375,291.0731811523437,1.0,0.2612824440002441,0.8583548069000244,0.8583548069000244,1.0,1.0,-1.216060996055603,0.5718422532081604,0.6442187428474426,0.084628939628601,0.0,0.0,0.6441890001296997,46.78232955932617,44.0,-11.655920028686523,-14032.8818359375,198.86170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,308.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.392578125,18000.0,0.0,0.0,0.309168666601181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7155821919441223,0.7155892848968506,-7.129589903343003e-06,0.0,0.0003137668827548,0.0,0.0,59.55590057373047,0.0,0.0,0.0,0.4500817954540252,4.0,0.0,1.0
663960,293.1338195800781,297.1499938964844,293.1499938964844,0.0700774490833282,-1739.9498291015625,304.1474304199219,0.6730078458786011,0.1210306733846664,0.1101744845509529,294.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.489532470703125,0.050000000745058,0.0489584580063819,293.2021179199219,297.1499938964844,293.1499938964844,0.0131443385034799,-550.0464477539062,303.6670837402344,0.489532470703125,0.050000000745058,0.036160547286272,293.2112731933594,297.1499938964844,293.1499938964844,0.3136205077171325,-6007.591796875,304.1291809082031,0.9990000128746032,0.4302471280097961,0.3809225857257843,293.3160705566406,297.1499938964844,293.1499938964844,0.0040529435500502,-1528.5069580078125,296.5330505371094,0.489532470703125,0.050000000745058,0.2322378307580948,291.0797424316406,291.1499938964844,263.4678955078125,261.6420288085937,279.6092224121094,293.9227905273437,291.0822448730469,1.0,0.2600462436676025,0.8579918742179871,0.8579918742179871,1.0,1.0,-1.2126365900039673,0.5702047944068909,0.6424318552017212,0.0841767117381095,0.0,0.0,0.6482589244842529,46.2587890625,32.0,8.971036911010742,-14048.0009765625,196.64854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,308.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.12109375,18000.0,0.0,0.0,0.3105500936508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7265340685844421,0.72654128074646,-7.228376489365473e-06,0.0,0.0003151688724756,0.0,0.0,61.53482055664063,0.0,0.0,0.0,0.4545069336891174,4.0,0.0,1.0
664020,293.1332702636719,297.1499938964844,293.1499938964844,0.0701874569058418,-1741.6845703125,304.147705078125,0.6765962839126587,0.121347889304161,0.1104153394699096,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4916433095932007,0.050000000745058,0.0489195808768272,293.1996154785156,297.1499938964844,293.1499938964844,0.0131028518080711,-548.8576049804688,303.66534423828125,0.4916433095932007,0.050000000745058,0.0361318364739418,293.2104187011719,297.1499938964844,293.1499938964844,0.3087942004203796,-5929.3662109375,304.14178466796875,0.9990000128746032,0.4296364784240722,0.3760514259338379,293.31549072265625,297.1499938964844,293.1499938964844,0.0040262844413518,-1518.0345458984375,296.5146179199219,0.4916433095932007,0.050000000745058,0.2320534288883209,291.0950012207031,291.1499938964844,263.4540100097656,261.63262939453125,279.5940246582031,293.9049377441406,291.0986022949219,1.0,0.257671982049942,0.8576288819313049,0.8576288819313049,1.0,1.0,-1.205318808555603,0.5667127966880798,0.6386059522628784,0.0833181366324424,0.0,0.0,0.6504253149032593,45.20640182495117,32.0,27.90628433227539,-14025.859375,192.0926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7249755859375,308.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17838.248046875,18000.0,0.0,0.0,0.311938464641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7343103885650635,0.7343177199363708,-7.308470230782403e-06,0.0,0.0003165779053233,0.0,0.0,63.02960586547852,0.0,0.0,0.0,0.4577395021915436,4.0,0.0,1.0
664080,293.13262939453125,297.1499938964844,293.1499938964844,0.0702680647373199,-1742.838134765625,304.14794921875,0.6817245483398438,0.1216826438903808,0.1106546819210052,294.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4947878718376159,0.050000000745058,0.0488636754453182,293.1970520019531,297.1499938964844,293.1499938964844,0.0130504881963133,-547.3355712890625,303.6644592285156,0.4947878718376159,0.050000000745058,0.0360905453562736,293.20556640625,297.1499938964844,293.1499938964844,0.3016357421875,-5814.78564453125,304.15631103515625,0.9990000128746032,0.4298214614391327,0.3689334690570831,293.3147888183594,297.1499938964844,293.1499938964844,0.003997690975666,-1506.626220703125,296.4991455078125,0.4947878718376159,0.050000000745058,0.2317882478237152,291.1145324707031,291.1499938964844,263.44012451171875,261.6232604980469,279.5722961425781,293.8737487792969,291.1188659667969,1.0,0.2542662918567657,0.8572659492492676,0.8572659492492676,1.0,1.0,-1.194463849067688,0.5615376830101013,0.6329261660575867,0.0820961371064186,0.0,0.0,0.6508517861366272,43.691253662109375,25.0,42.99403762817383,-13969.9990234375,185.5168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849975585937,308.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.421875,18000.0,0.0,0.0,0.3132314383983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7385172247886658,0.7385246157646179,-7.360607924056239e-06,0.0,0.0003178900806233,0.0,0.0,63.905948638916016,0.0,0.0,0.0,0.4595624804496765,4.0,0.0,1.0
664140,293.1319580078125,297.1499938964844,293.1499938964844,0.0703407824039459,-1743.8204345703125,304.148193359375,0.6874410510063171,0.1220332980155944,0.1109060421586036,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4983143806457519,0.050000000745058,0.0488041676580905,293.1944274902344,297.1499938964844,293.1499938964844,0.0129951210692524,-545.6935424804688,303.6642761230469,0.4983143806457519,0.050000000745058,0.0360465906560421,293.1972045898437,297.1499938964844,293.1499938964844,0.2937234044075012,-5688.8505859375,304.1695251464844,0.9990000128746032,0.4307563304901123,0.361201524734497,293.3139953613281,297.1499938964844,293.1499938964844,0.0039686439558863,-1494.90966796875,296.4858093261719,0.4983143806457519,0.050000000745058,0.2315059602260589,291.1368408203125,291.1499938964844,263.4263000488281,261.6138916015625,279.5453491210937,293.8321838378906,291.14141845703125,1.0,0.2507236003875732,0.8569029569625854,0.8569029569625854,1.0,1.0,-1.1826679706573486,0.5559207201004028,0.6267473101615906,0.0807736814022064,0.0,0.0,0.6495053768157959,42.07690048217773,25.0,52.84282684326172,-13898.609375,178.5542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,308.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.43359375,18000.0,0.0,0.0,0.314342737197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7390090227127075,0.7390164136886597,-7.381079285551095e-06,0.0,0.0003190179122611,0.0,0.0,64.10514068603516,0.0,0.0,0.0,0.4598751366138458,4.0,0.0,1.0
664200,293.1312561035156,297.1499938964844,293.1499938964844,0.0704250484704971,-1745.024658203125,304.1483764648437,0.6938961148262024,0.1224017441272735,0.1111675947904586,294.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5023733973503113,0.050000000745058,0.0487400330603122,293.19171142578125,297.1499938964844,293.1499938964844,0.0129402270540595,-544.056884765625,303.6647644042969,0.5023733973503113,0.050000000745058,0.0359992198646068,293.186279296875,297.1499938964844,293.1499938964844,0.2850188314914703,-5550.54443359375,304.1817932128906,0.9990000128746032,0.4323028922080993,0.3526789844036102,293.3130187988281,297.1499938964844,293.1499938964844,0.0039398083463311,-1483.3017578125,296.472900390625,0.5023733973503113,0.050000000745058,0.2312017232179641,291.1587219238281,291.1499938964844,263.4125061035156,261.60455322265625,279.5156555175781,293.7848205566406,291.16314697265625,1.0,0.2467657029628753,0.8565399646759033,0.8565399646759033,1.0,1.0,-1.1696574687957764,0.5497241020202637,0.6199334263801575,0.0793497189879417,0.0,0.0,0.6467299461364746,40.33596420288086,28.0,56.9910888671875,-13810.4189453125,171.09365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6776733398437,308.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.72265625,18000.0,0.0,0.0,0.3152124583721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7359253168106079,0.7359327077865601,-7.369129889411852e-06,0.0,0.0003199005732312,0.0,0.0,63.63634490966797,0.0,0.0,0.0,0.4587332010269165,4.0,0.0,1.0
664260,293.1305236816406,297.1499938964844,293.1499938964844,0.0705456063151359,-1746.914306640625,304.1484375,0.6990946531295776,0.1227821111679077,0.1114594787359237,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5055742859840393,0.050000000745058,0.0486927144229412,293.18896484375,297.1499938964844,293.1499938964844,0.012896217405796,-542.7031860351562,303.66571044921875,0.5055742859840393,0.050000000745058,0.0359642729163169,293.1739807128906,297.1499938964844,293.1499938964844,0.2782454490661621,-5443.6181640625,304.188232421875,0.9990000128746032,0.4342544078826904,0.3462556004524231,293.3119201660156,297.1499938964844,293.1499938964844,0.003912579268217,-1472.37646484375,296.459716796875,0.5055742859840393,0.050000000745058,0.2309772670269012,291.1791076660156,291.1499938964844,263.3988037109375,261.5953063964844,279.485107421875,293.7370910644531,291.1827087402344,1.0,0.2440553903579712,0.8563817143440247,0.8563817143440247,1.0,1.0,-1.1599990129470823,0.5451489686965942,0.6148500442504883,0.0782596170902252,0.0,0.0,0.6427323818206787,39.05067443847656,28.0,54.008033752441406,-13737.814453125,165.66346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103576660156,308.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.4921875,18000.0,0.0,0.0,0.3158006966114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7297664284706116,0.729773759841919,-7.328282208618475e-06,0.0,0.0003204975801054,0.0,0.0,62.59425735473633,0.0,0.0,0.0,0.4563272297382355,4.0,0.0,1.0
664320,293.1297912597656,297.1499938964844,293.1499938964844,0.0707317069172859,-1750.0931396484375,304.1483764648437,0.7033528685569763,0.1231738552451133,0.1117718145251274,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5081272721290588,0.050000000745058,0.0486569330096244,293.1861877441406,297.1499938964844,293.1499938964844,0.012867365963757,-541.8113403320312,303.6669006347656,0.5081272721290588,0.050000000745058,0.0359378457069397,293.1623229980469,297.1499938964844,293.1499938964844,0.2730262577533722,-5361.76220703125,304.1907043457031,0.9990000128746032,0.4362411499023437,0.3413185775279999,293.3106994628906,297.1499938964844,293.1499938964844,0.0038877953775227,-1462.7388916015625,296.4429931640625,0.5081272721290588,0.050000000745058,0.2308075428009033,291.1925048828125,291.1499938964844,263.3851928710937,261.5861511230469,279.4573669433594,293.6952209472656,291.1944580078125,1.0,0.2419035136699676,0.8562235236167908,0.8562235236167908,1.0,1.0,-1.1527148485183716,0.5417019128799438,0.6110129356384277,0.0774265229701995,0.0,0.0,0.6385094523429871,38.079227447509766,31.0,41.88039016723633,-13675.599609375,161.61611938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610778808594,308.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.142578125,18000.0,0.0,0.0,0.3161249160766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7215246558189392,0.7215319275856018,-7.265067324624397e-06,0.0,0.0003208266280125,0.0,0.0,61.160377502441406,0.0,0.0,0.0,0.4530836343765259,4.0,0.0,1.0
664380,293.1290283203125,297.1499938964844,293.1499938964844,0.0709750428795814,-1754.3941650390625,304.14825439453125,0.7068787217140198,0.1235782355070114,0.1121033504605293,294.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.5101584196090698,0.050000000745058,0.0486296489834785,293.183349609375,297.1499938964844,293.1499938964844,0.0128510566428303,-541.3013305664062,303.6684265136719,0.5101584196090698,0.050000000745058,0.035917691886425,293.1517639160156,297.1499938964844,293.1499938964844,0.2690002024173736,-5299.15478515625,304.19061279296875,0.9990000128746032,0.4381590783596039,0.3375051915645599,293.309326171875,297.1499938964844,293.1499938964844,0.0038654755335301,-1454.32568359375,296.4229431152344,0.5101584196090698,0.050000000745058,0.2306781113147735,291.19940185546875,291.1499938964844,263.3717346191406,261.5770874023437,279.4326171875,293.659423828125,291.2003173828125,1.0,0.2402708828449249,0.8560652732849121,0.8560652732849121,1.0,1.0,-1.1472270488739014,0.5391108989715576,0.6081161499023438,0.0767741650342941,0.0,0.0,0.6344981789588928,37.33882141113281,31.0,28.54037475585937,-13627.0625,158.57998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252258300781,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.755859375,18000.0,0.0,0.0,0.3161983489990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712914764881134,0.7129219770431519,-7.193374585767742e-06,0.0,0.0003209011338185,0.0,0.0,59.64740753173828,0.0,0.0,0.0,0.4496512115001678,4.0,0.0,1.0
664440,293.1282653808594,297.1499938964844,293.1499938964844,0.0712604820728302,-1759.5145263671875,304.1480407714844,0.7097043991088867,0.1239940077066421,0.1124527752399444,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.5116803050041199,0.050000000745058,0.0486098602414131,293.18048095703125,297.1499938964844,293.1499938964844,0.0128442980349063,-541.0716552734375,303.67041015625,0.5116803050041199,0.050000000745058,0.0359030775725841,293.1425476074219,297.1499938964844,293.1499938964844,0.2660286128520965,-5253.505859375,304.1885986328125,0.9990000128746032,0.4399472177028656,0.3347121775150299,293.30792236328125,297.1499938964844,293.1499938964844,0.0038448481354862,-1446.73828125,296.40087890625,0.5116803050041199,0.050000000745058,0.2305842489004135,291.2021179199219,291.1499938964844,263.3584289550781,261.56817626953125,279.41070556640625,293.6293640136719,291.2022705078125,1.0,0.2391081899404525,0.8559070229530334,0.8559070229530334,1.0,1.0,-1.143369436264038,0.5372961163520813,0.606073260307312,0.0762846916913986,0.0,0.0,0.6307291388511658,36.8025016784668,34.0,16.37490463256836,-13592.1982421875,156.43023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,308.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18160.845703125,18000.0,0.0,0.0,0.3160500228404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7045133113861084,0.7045204043388367,-7.121080670913216e-06,0.0,0.0003207506088074,0.0,0.0,58.17802810668945,0.0,0.0,0.0,0.4462789595127105,4.0,0.0,1.0
664500,293.12750244140625,297.1499938964844,293.1499938964844,0.07158163189888,-1765.3304443359375,304.1478271484375,0.7118334770202637,0.1244190335273742,0.1128179803490638,294.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5127074718475342,0.050000000745058,0.0485968105494976,293.1775817871094,297.1499938964844,293.1499938964844,0.0128458905965089,-541.0833740234375,303.67291259765625,0.5127074718475342,0.050000000745058,0.0358934365212917,293.13482666015625,297.1499938964844,293.1499938964844,0.2640255391597748,-5223.400390625,304.1852111816406,0.9990000128746032,0.4415604770183563,0.3328573703765869,293.30645751953125,297.1499938964844,293.1499938964844,0.0038257499691098,-1439.8773193359375,296.3771667480469,0.5127074718475342,0.050000000745058,0.230522334575653,291.20147705078125,291.1499938964844,263.3453063964844,261.5594177246094,279.3913879394531,293.6045227050781,291.2009582519531,1.0,0.2383761554956436,0.8557487726211548,0.8557487726211548,1.0,1.0,-1.1410077810287476,0.5361929535865784,0.6048147678375244,0.075945034623146,0.0,0.0,0.6273471713066101,36.449832916259766,34.0,5.57086706161499,-13570.158203125,155.07334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,308.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.43359375,18000.0,0.0,0.0,0.3157123625278473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6966539025306702,0.6966609954833984,-7.0523065005545504e-06,0.0,0.0003204079112038,0.0,0.0,56.816017150878906,0.0,0.0,0.0,0.4431213140487671,4.0,0.0,1.0
