time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664560,293.12677001953125,297.1499938964844,293.1499938964844,0.0719334930181503,-1771.7467041015625,304.1475830078125,0.7133453488349915,0.1248509064316749,0.1131961196660995,294.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5132667422294617,0.050000000745058,0.0485898032784462,293.17462158203125,297.1499938964844,293.1499938964844,0.0128549970686435,-541.310546875,303.6758728027344,0.5132667422294617,0.050000000745058,0.0358882620930671,293.1286315917969,297.1499938964844,293.1499938964844,0.2629092037677765,-5207.498046875,304.1808166503906,0.9990000128746032,0.442972868680954,0.3318574428558349,293.3049621582031,297.1499938964844,293.1499938964844,0.003807851113379,-1433.5999755859375,296.3519287109375,0.5132667422294617,0.050000000745058,0.2304891049861908,291.1978759765625,291.1499938964844,263.3323974609375,261.5508117675781,279.3744812011719,293.5843811035156,291.19677734375,1.0,0.2380354404449463,0.8555812835693359,0.8555812835693359,1.0,1.0,-1.140006422996521,0.5357353091239929,0.6042711138725281,0.0757423937320709,0.0,0.0,0.6245061755180359,36.262054443359375,37.0,-3.7953267097473145,-13560.5595703125,154.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,308.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18136.751953125,18000.0,0.0,0.0,0.3152234554290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6896864771842957,0.6896935105323792,-6.990104338910896e-06,0.0,0.0003199117199983,0.0,0.0,55.61690902709961,0.0,0.0,0.0,0.4403185546398163,4.0,0.0,1.0
664620,293.12603759765625,297.1499938964844,293.1499938964844,0.0723100379109382,-1778.6475830078125,304.1473388671875,0.7143076062202454,0.125287190079689,0.1135845556855201,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5133898854255676,0.050000000745058,0.0485882684588432,293.171630859375,297.1499938964844,293.1499938964844,0.0128705920651555,-541.7203979492188,303.6793518066406,0.5133898854255676,0.050000000745058,0.0358871296048164,293.1239318847656,297.1499938964844,293.1499938964844,0.2626022398471832,-5204.5185546875,304.17578125,0.9990000128746032,0.4441658854484558,0.3316381871700287,293.3034973144531,297.1499938964844,293.1499938964844,0.0037909834645688,-1427.8135986328125,296.3254699707031,0.5133898854255676,0.050000000745058,0.2304818332195282,291.1918640136719,291.1499938964844,263.3197326660156,261.5424499511719,279.3598022460937,293.56854248046875,291.1903381347656,1.0,0.2380513846874237,0.8554138541221619,0.8554138541221619,1.0,1.0,-1.140244483947754,0.5358653664588928,0.6043791770935059,0.0756673663854599,0.0,0.0,0.6223092675209045,36.22363662719727,37.0,-11.544225692749023,-13563.0791015625,154.41842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.380859375,18000.0,0.0,0.0,0.3146246969699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6839060187339783,0.6839129328727722,-6.937055786693236e-06,0.0,0.0003193040611222,0.0,0.0,54.624637603759766,0.0,0.0,0.0,0.4379849433898926,4.0,0.0,1.0
664680,293.1253356933594,297.1499938964844,293.1499938964844,0.0727049633860588,-1785.9111328125,304.1470947265625,0.7147788405418396,0.1257255524396896,0.113980546593666,294.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5131164193153381,0.050000000745058,0.0485916770994663,293.16864013671875,297.1499938964844,293.1499938964844,0.0128916325047612,-542.2794189453125,303.68328857421875,0.5131164193153381,0.050000000745058,0.0358896479010582,293.1207275390625,297.1499938964844,293.1499938964844,0.2630260288715362,-5213.15625,304.1703186035156,0.9990000128746032,0.4451290071010589,0.3321254551410675,293.30206298828125,297.1499938964844,293.1499938964844,0.0037749917246401,-1422.4290771484375,296.2980651855469,0.5131164193153381,0.050000000745058,0.2304980009794235,291.18408203125,291.1499938964844,263.30731201171875,261.5342712402344,279.34716796875,293.5565795898437,291.1822509765625,1.0,0.2383896261453628,0.855246365070343,0.855246365070343,1.0,1.0,-1.1416015625,0.5365250110626221,0.6050766110420227,0.0757104009389877,0.0,0.0,0.6208117604255676,36.32015609741211,40.0,-17.670007705688477,-13577.013671875,154.99041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.18359375,18000.0,0.0,0.0,0.3139609098434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6794955134391785,0.6795023679733276,-6.894841590110445e-06,0.0,0.0003186304238624,0.0,0.0,53.86391830444336,0.0,0.0,0.0,0.4361913204193115,4.0,0.0,1.0
664740,293.12469482421875,297.1499938964844,293.1499938964844,0.0731133297085762,-1793.4427490234375,304.1468811035156,0.7147993445396423,0.1261639297008514,0.1143819317221641,294.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5124800801277161,0.050000000745058,0.0485996752977371,293.1656799316406,297.1499938964844,293.1499938964844,0.0129173845052719,-542.9631958007812,303.6876525878906,0.5124800801277161,0.050000000745058,0.0358955562114715,293.1189270019531,297.1499938964844,293.1499938964844,0.2641245424747467,-5232.46630859375,304.1646423339844,0.9990000128746032,0.4458528757095337,0.3332658410072326,293.3006896972656,297.1499938964844,293.1499938964844,0.0037596067413687,-1417.32373046875,296.2699584960937,0.5124800801277161,0.050000000745058,0.230535939335823,291.17498779296875,291.1499938964844,263.295166015625,261.5263671875,279.3364562988281,293.5481262207031,291.1729431152344,1.0,0.2390256226062774,0.855078935623169,0.855078935623169,1.0,1.0,-1.1439907550811768,0.5376721620559692,0.6063185930252075,0.0758653506636619,0.0,0.0,0.6200507879257202,36.54197311401367,40.0,-22.26889610290528,-13601.7431640625,156.10118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,308.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.564453125,18000.0,0.0,0.0,0.3132732808589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6765722632408142,0.6765791177749634,-6.864523584226845e-06,0.0,0.0003179325722157,0.0,0.0,53.34882736206055,0.0,0.0,0.0,0.43498295545578,4.0,0.0,1.0
664800,293.1241149902344,297.1499938964844,293.1499938964844,0.0735301524400711,-1801.1458740234375,304.1466979980469,0.7144144177436829,0.1266003400087356,0.1147863417863845,294.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5115250945091248,0.050000000745058,0.0486118532717227,293.1627197265625,297.1499938964844,293.1499938964844,0.0129470480605959,-543.746337890625,303.6924133300781,0.5115250945091248,0.050000000745058,0.035904549062252,293.11846923828125,297.1499938964844,293.1499938964844,0.2658310532569885,-5261.326171875,304.15887451171875,0.9990000128746032,0.4463336169719696,0.3349944949150085,293.29937744140625,297.1499938964844,293.1499938964844,0.0037447833456099,-1412.45751953125,296.2413330078125,0.5115250945091248,0.050000000745058,0.2305936962366104,291.1650695800781,291.1499938964844,263.2833251953125,261.5187072753906,279.3275451660156,293.5429077148437,291.16290283203125,1.0,0.2399298399686813,0.8549114465713501,0.8549114465713501,1.0,1.0,-1.1473073959350586,0.5392565727233887,0.6080508828163147,0.0761242732405662,0.0,0.0,0.6200376152992249,36.87787628173828,43.0,-25.54788398742676,-13636.2998046875,157.70436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,308.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.654296875,18000.0,0.0,0.0,0.3126075267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6751919984817505,0.6751988530158997,-6.846655196568463e-06,0.0,0.0003172568976879,0.0,0.0,53.084869384765625,0.0,0.0,0.0,0.4343818128108978,4.0,0.0,1.0
664860,293.12359619140625,297.1499938964844,293.1499938964844,0.0739517882466316,-1808.9503173828125,304.1465148925781,0.7136568427085876,0.1270331442356109,0.115192025899887,294.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5102889537811279,0.050000000745058,0.0486279278993606,293.1598205566406,297.1499938964844,293.1499938964844,0.0129801109433174,-544.61181640625,303.6976013183594,0.5102889537811279,0.050000000745058,0.0359164215624332,293.11932373046875,297.1499938964844,293.1499938964844,0.2680970728397369,-5298.90771484375,304.15313720703125,0.9990000128746032,0.4465676248073578,0.3372634947299957,293.29815673828125,297.1499938964844,293.1499938964844,0.0037302968557924,-1407.7322998046875,296.2123413085937,0.5102889537811279,0.050000000745058,0.2306699603796005,291.1546325683594,291.1499938964844,263.2718505859375,261.5113220214844,279.32049560546875,293.5406494140625,291.15240478515625,1.0,0.2410805970430374,0.8546573519706726,0.8546573519706726,1.0,1.0,-1.151474118232727,0.5412348508834839,0.6102392673492432,0.0764756575226783,0.0,0.0,0.6207746863365173,37.32028198242188,43.0,-27.66754150390625,-13679.8466796875,159.7698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,308.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.312002569437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6753816604614258,0.6753884553909302,-6.841537015134236e-06,0.0,0.0003166429232805,0.0,0.0,53.0747299194336,0.0,0.0,0.0,0.4343993067741394,4.0,0.0,1.0
664920,293.12310791015625,297.1499938964844,293.1499938964844,0.0743745490908622,-1816.7852783203125,304.1463928222656,0.7125633955001831,0.1274609267711639,0.115597166121006,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5088151693344116,0.050000000745058,0.048647578805685,293.156982421875,297.1499938964844,293.1499938964844,0.013015984557569,-545.5411987304688,303.703125,0.5088151693344116,0.050000000745058,0.035930935293436,293.1213684082031,297.1499938964844,293.1499938964844,0.2708652317523956,-5344.23876953125,304.14752197265625,0.9990000128746032,0.4465555548667907,0.3400158286094665,293.2970275878906,297.1499938964844,293.1499938964844,0.0037161190994083,-1403.1214599609375,296.18316650390625,0.5088151693344116,0.050000000745058,0.230763167142868,291.1439819335937,291.1499938964844,263.2607116699219,261.5042724609375,279.3150939941406,293.5410461425781,291.1417541503906,1.0,0.2424522340297699,0.8544033169746399,0.8544033169746399,1.0,1.0,-1.1563996076583862,0.5435689091682434,0.6128307580947876,0.0769176855683326,0.0,0.0,0.6222410798072815,37.86009979248047,46.0,-28.861984252929688,-13731.4306640625,162.2615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,308.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.630859375,18000.0,0.0,0.0,0.3114992380142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6771230697631836,0.6771299242973328,-6.849165401945356e-06,0.0,0.0003161321219522,0.0,0.0,53.31633758544922,0.0,0.0,0.0,0.4350305795669555,4.0,0.0,1.0
664980,293.1226806640625,297.1499938964844,293.1499938964844,0.0747961401939392,-1824.6060791015625,304.1462707519531,0.7111572623252869,0.127882495522499,0.1160004734992981,294.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5071383118629456,0.050000000745058,0.0486705899238586,293.1541748046875,297.1499938964844,293.1499938964844,0.0130543541163206,-546.5242309570312,303.70904541015625,0.5071383118629456,0.050000000745058,0.0359479337930679,293.1245422363281,297.1499938964844,293.1499938964844,0.2740973532199859,-5396.65673828125,304.1421203613281,0.9990000128746032,0.4462951421737671,0.3432116508483886,293.2960205078125,297.1499938964844,293.1499938964844,0.0037021469324827,-1398.57861328125,296.15386962890625,0.5071383118629456,0.050000000745058,0.2308723330497741,291.13330078125,291.1499938964844,263.2499389648437,261.49755859375,279.3111877441406,293.54400634765625,291.131103515625,1.0,0.2440268993377685,0.8541492223739624,0.8541492223739624,1.0,1.0,-1.162020206451416,0.5462287664413452,0.6157914400100708,0.077445700764656,0.0,0.0,0.6244272589683533,38.49169921875,46.0,-29.34540748596192,-13790.30859375,165.15834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,308.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.392578125,18000.0,0.0,0.0,0.3111324906349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6804066896438599,0.680413544178009,-6.869621302030282e-06,0.0,0.0003157599421683,0.0,0.0,53.81122970581055,0.0,0.0,0.0,0.4362756609916687,4.0,0.0,1.0
665040,293.1223449707031,297.1499938964844,293.1499938964844,0.0752144232392311,-1832.3719482421875,304.1462097167969,0.7094687223434448,0.1282970756292343,0.1164007484912872,294.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5052993893623352,0.050000000745058,0.0486966669559478,293.1514587402344,297.1499938964844,293.1499938964844,0.0130948573350906,-547.5499267578125,303.7152709960937,0.5052993893623352,0.050000000745058,0.0359671898186206,293.1287536621094,297.1499938964844,293.1499938964844,0.2777406275272369,-5455.27294921875,304.1369323730469,0.9990000128746032,0.4457927048206329,0.3467967808246612,293.2950744628906,297.1499938964844,293.1499938964844,0.0036883153952658,-1394.0721435546875,296.12451171875,0.5052993893623352,0.050000000745058,0.2309960126876831,291.1227722167969,291.1499938964844,263.2395935058594,261.4911804199219,279.3087463378906,293.5492553710937,291.1206359863281,1.0,0.2457803189754486,0.8538951277732849,0.8538951277732849,1.0,1.0,-1.1682498455047607,0.5491737723350525,0.6190760731697083,0.0780516043305397,0.0,0.0,0.6272958517074585,39.20664596557617,49.0,-29.284624099731445,-13855.5458984375,168.4274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.55078125,18000.0,0.0,0.0,0.310932844877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.685170590877533,0.6851775050163269,-6.902603672642727e-06,0.0,0.0003155572921968,0.0,0.0,54.55476379394531,0.0,0.0,0.0,0.4381148517131805,4.0,0.0,1.0
665100,293.1220703125,297.1499938964844,293.1499938964844,0.0756277665495872,-1840.0506591796875,304.1461486816406,0.707513689994812,0.1287038922309875,0.1167971417307853,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5033265352249146,0.050000000745058,0.0487256459891796,293.1488037109375,297.1499938964844,293.1499938964844,0.0131372669711709,-548.61083984375,303.7218017578125,0.5033265352249146,0.050000000745058,0.0359885953366756,293.1339111328125,297.1499938964844,293.1499938964844,0.2817639112472534,-5519.54150390625,304.1319885253906,0.9990000128746032,0.4450469613075256,0.3507386147975921,293.29425048828125,297.1499938964844,293.1499938964844,0.003674556966871,-1389.57080078125,296.0951843261719,0.5033265352249146,0.050000000745058,0.2311334908008575,291.1125183105469,291.1499938964844,263.22967529296875,261.4851989746094,279.3077087402344,293.55670166015625,291.1104431152344,1.0,0.2476979792118072,0.8536410331726074,0.8536410331726074,1.0,1.0,-1.1750366687774658,0.5523794293403625,0.622657299041748,0.0787308588624,0.0,0.0,0.6308277249336243,40.00068283081055,49.0,-28.77254104614257,-13926.546875,172.0540313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.224609375,18000.0,0.0,0.0,0.3109282851219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6913970112800598,0.6914039254188538,-6.948245300009148e-06,0.0,0.0003155526646878,0.0,0.0,55.55184173583984,0.0,0.0,0.0,0.4405472576618194,4.0,0.0,1.0
665160,293.121826171875,297.1499938964844,293.1499938964844,0.0760347172617912,-1847.614013671875,304.1460876464844,0.7053508162498474,0.1291026324033737,0.1171889528632164,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5012510418891907,0.050000000745058,0.0487572960555553,293.14617919921875,297.1499938964844,293.1499938964844,0.0131813129410147,-549.6986694335938,303.7286682128906,0.5012510418891907,0.050000000745058,0.0360119715332984,293.13995361328125,297.1499938964844,293.1499938964844,0.2861242294311523,-5588.7373046875,304.1273498535156,0.9990000128746032,0.4440647661685943,0.3549934029579162,293.2935485839844,297.1499938964844,293.1499938964844,0.0036608537193387,-1385.0623779296875,296.0659484863281,0.5012510418891907,0.050000000745058,0.2312836199998855,291.1026306152344,291.1499938964844,263.2202453613281,261.4796142578125,279.3081359863281,293.5662536621094,291.1007080078125,1.0,0.2497603893280029,0.8533191084861755,0.8533191084861755,1.0,1.0,-1.1823118925094604,0.5558081269264221,0.6265038251876831,0.0794728547334671,0.0,0.0,0.6349765658378601,40.86726760864258,52.0,-27.87460708618164,-14002.48046875,176.0134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.568359375,18000.0,0.0,0.0,0.3111391961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6990123987197876,0.6990194320678711,-7.006289706623647e-06,0.0,0.0003157667524646,0.0,0.0,56.80038070678711,0.0,0.0,0.0,0.4435510039329529,4.0,0.0,1.0
665220,293.1216735839844,297.1499938964844,293.1499938964844,0.0764339715242385,-1855.0360107421875,304.1460876464844,0.7030161023139954,0.1294929087162017,0.1175756976008415,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4990953803062439,0.050000000745058,0.0487914569675922,293.1436767578125,297.1499938964844,293.1499938964844,0.0132267819717526,-550.8063354492188,303.73583984375,0.4990953803062439,0.050000000745058,0.0360372029244899,293.1468200683594,297.1499938964844,293.1499938964844,0.2907899022102356,-5662.31591796875,304.1229858398437,0.9990000128746032,0.4428482055664062,0.3595291376113891,293.2929077148437,297.1499938964844,293.1499938964844,0.0036471369676291,-1380.5155029296875,296.0368347167969,0.4990953803062439,0.050000000745058,0.2314456701278686,291.09326171875,291.1499938964844,263.2112731933594,261.47442626953125,279.3099670410156,293.577880859375,291.0914611816406,1.0,0.2519533038139343,0.8529971241950989,0.8529971241950989,1.0,1.0,-1.1900253295898438,0.5594404339790344,0.6305848360061646,0.0802779570221901,0.0,0.0,0.6397039890289307,41.80201721191406,52.0,-26.65918731689453,-14082.7822265625,180.29042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,308.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.818359375,18000.0,0.0,0.0,0.3115852773189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7079641819000244,0.7079712152481079,-7.0767227953183465e-06,0.0,0.0003162194625474,0.0,0.0,58.3036994934082,0.0,0.0,0.0,0.4471132755279541,4.0,0.0,1.0
665280,293.1215515136719,297.1499938964844,293.1499938964844,0.0768248885869979,-1862.3038330078125,304.1460876464844,0.7005431652069092,0.1298748105764389,0.1179570853710174,294.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.4968819618225097,0.050000000745058,0.0488279089331626,293.1412048339844,297.1499938964844,293.1499938964844,0.0132734980434179,-551.9288330078125,303.7432861328125,0.4968819618225097,0.050000000745058,0.0360641255974769,293.15435791015625,297.1499938964844,293.1499938964844,0.2957226634025574,-5739.64306640625,304.1189270019531,0.9990000128746032,0.4414073526859283,0.3643069267272949,293.2923583984375,297.1499938964844,293.1499938964844,0.0036334113683551,-1375.9298095703125,296.0079345703125,0.4968819618225097,0.050000000745058,0.231618583202362,291.08447265625,291.1499938964844,263.2027893066406,261.4696960449219,279.3131408691406,293.59149169921875,291.0827941894531,1.0,0.254259318113327,0.8526751399040222,0.8526751399040222,1.0,1.0,-1.1981158256530762,0.5632479786872864,0.6348678469657898,0.0811406672000885,0.0,0.0,0.6449541449546814,42.79894256591797,55.0,-25.21456527709961,-14166.736328125,184.8623809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,308.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17808.099609375,18000.0,0.0,0.0,0.3122745156288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7181493043899536,0.7181564569473267,-7.159110282373149e-06,0.0,0.0003169189440086,0.0,0.0,60.057743072509766,0.0,0.0,0.0,0.4512014985084533,4.0,0.0,1.0
665340,293.1214904785156,297.1499938964844,293.1499938964844,0.0772065892815589,-1869.39990234375,304.1460876464844,0.697952151298523,0.1302480697631836,0.1183328106999397,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.4946208596229553,0.050000000745058,0.0488665662705898,293.1387939453125,297.1499938964844,293.1499938964844,0.0133213540539145,-553.06201171875,303.75103759765625,0.4946208596229553,0.050000000745058,0.0360926799476146,293.1625366210937,297.1499938964844,293.1499938964844,0.3009025454521179,-5820.365234375,304.1152038574219,0.9990000128746032,0.4397407174110412,0.3693062961101532,293.2919006347656,297.1499938964844,293.1499938964844,0.0036196308210492,-1371.2841796875,295.9792785644531,0.4946208596229553,0.050000000745058,0.2318019568920135,291.0763244628906,291.1499938964844,263.19488525390625,261.4654541015625,279.3177185058594,293.6071472167969,291.0747985839844,1.0,0.2566694021224975,0.8523531556129456,0.8523531556129456,1.0,1.0,-1.2065515518188477,0.5672158002853394,0.6393356919288635,0.082057848572731,0.0,0.0,0.650699257850647,43.85563659667969,55.0,-23.563262939453125,-14253.9619140625,189.72247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364074707031,308.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17783.576171875,18000.0,0.0,0.0,0.313222199678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7295325398445129,0.7295398116111755,-7.253635430970462e-06,0.0,0.0003178807382937,0.0,0.0,62.07152557373047,0.0,0.0,0.0,0.4558101296424866,4.0,0.0,1.0
665400,293.1214599609375,297.1499938964844,293.1499938964844,0.0775789394974708,-1876.3204345703125,304.1461486816406,0.6952769160270691,0.130613312125206,0.1187030524015426,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4923274219036102,0.050000000745058,0.0489071831107139,293.136474609375,297.1499938964844,293.1499938964844,0.0133701749145984,-554.2012329101562,303.7590637207031,0.4923274219036102,0.050000000745058,0.0361226797103881,293.1712951660156,297.1499938964844,293.1499938964844,0.3062883913516998,-5903.82080078125,304.1117248535156,0.9990000128746032,0.4378663599491119,0.3744870126247406,293.2915344238281,297.1499938964844,293.1499938964844,0.0036057869438081,-1366.5743408203125,295.9508972167969,0.4923274219036102,0.050000000745058,0.23199462890625,291.06884765625,291.1499938964844,263.1875,261.461669921875,279.3236694335937,293.62481689453125,291.0674743652344,1.0,0.259165346622467,0.8520311713218689,0.8520311713218689,1.0,1.0,-1.215269923210144,0.571314811706543,0.6439551711082458,0.0830221399664878,0.0,0.0,0.6568616032600403,44.965293884277344,43.0,-21.73495101928711,-14343.7392578125,194.8444061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,308.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17760.353515625,18000.0,0.0,0.0,0.3144191801548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7419639825820923,0.7419713139533997,-7.359465598710813e-06,0.0,0.0003190954739693,0.0,0.0,64.33406066894531,0.0,0.0,0.0,0.4608862996101379,4.0,0.0,1.0
665460,293.12139892578125,297.1499938964844,293.1499938964844,0.0779010131955146,-1882.2691650390625,304.146240234375,0.6953297853469849,0.1309846937656402,0.119039848446846,294.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.4918973743915558,0.050000000745058,0.048914935439825,293.13409423828125,297.1499938964844,293.1499938964844,0.0134014068171381,-554.86181640625,303.7677001953125,0.4918973743915558,0.050000000745058,0.0361284054815769,293.1789855957031,297.1499938964844,293.1499938964844,0.3077068924903869,-5923.47119140625,304.1162414550781,0.9990000128746032,0.4360806047916412,0.375469297170639,293.2911376953125,297.1499938964844,293.1499938964844,0.0035898040514439,-1360.8992919921875,295.9241943359375,0.4918973743915558,0.050000000745058,0.2320313900709152,291.0639953613281,291.1499938964844,263.18072509765625,261.4584045410156,279.32818603515625,293.6385192871094,291.0641784667969,1.0,0.2593167424201965,0.8516564965248108,0.8516564965248108,1.0,1.0,-1.2173311710357666,0.572249710559845,0.6450814604759216,0.083261489868164,0.0,0.0,0.6631199717521667,45.18181228637695,43.0,-11.685626029968262,-14391.3916015625,195.96856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,308.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17741.142578125,18000.0,0.0,0.0,0.3158378601074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7552841305732727,0.7552916407585144,-7.4762292570085265e-06,0.0,0.0003205352695658,0.0,0.0,66.83563232421875,0.0,0.0,0.0,0.4663642942905426,4.0,0.0,1.0
665520,293.1213073730469,297.1499938964844,293.1499938964844,0.0781259983777999,-1886.2574462890625,304.1465148925781,0.6974314451217651,0.1313662379980087,0.1193618178367614,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.49284827709198,0.050000000745058,0.0488978177309036,293.1316833496094,297.1499938964844,293.1499938964844,0.013407377526164,-554.75244140625,303.7772521972656,0.49284827709198,0.050000000745058,0.0361157618463039,293.1829833984375,297.1499938964844,293.1499938964844,0.3057746291160583,-5890.14501953125,304.1259460449219,0.9990000128746032,0.4349243342876434,0.3733015358448028,293.2907409667969,297.1499938964844,293.1499938964844,0.0035708616487681,-1353.5137939453125,295.90496826171875,0.49284827709198,0.050000000745058,0.2319501936435699,291.07080078125,291.1499938964844,263.1745300292969,261.4556579589844,279.326416015625,293.6398010253906,291.0733642578125,1.0,0.2582100331783294,0.8512818217277527,0.8512818217277527,1.0,1.0,-1.2144005298614502,0.5708354711532593,0.6435650587081909,0.0828922763466835,0.0,0.0,0.6677846312522888,44.72098922729492,31.0,9.320253372192385,-14404.2763671875,194.05284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,308.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.9140625,18000.0,0.0,0.0,0.317370742559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7677774429321289,0.7677850723266602,-7.59466502131545e-06,0.0,0.0003220909566152,0.0,0.0,69.29615020751953,0.0,0.0,0.0,0.471529483795166,4.0,0.0,1.0
665580,293.12115478515625,297.1499938964844,293.1499938964844,0.0782830938696861,-1888.87890625,304.1468811035156,0.7012090086936951,0.1317578703165054,0.1196739822626113,294.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.494928628206253,0.050000000745058,0.0488611906766891,293.12921142578125,297.1499938964844,293.1499938964844,0.01339509524405,-554.0907592773438,303.7876892089844,0.494928628206253,0.050000000745058,0.0360887087881565,293.1828308105469,297.1499938964844,293.1499938964844,0.3011611104011535,-5814.73388671875,304.13873291015625,0.9990000128746032,0.4345312416553497,0.3686190843582153,293.290283203125,297.1499938964844,293.1499938964844,0.0035488258581608,-1344.563720703125,295.8916015625,0.494928628206253,0.050000000745058,0.2317764461040496,291.0865783691406,291.1499938964844,263.1689758300781,261.4534912109375,279.3178405761719,293.62744140625,291.09033203125,1.0,0.2559448182582855,0.8509071469306946,0.8509071469306946,1.0,1.0,-1.2074944972991943,0.5675463676452637,0.6399481296539307,0.0820570364594459,0.0,0.0,0.6704646348953247,43.72893524169922,31.0,29.15115547180176,-14379.7080078125,189.7643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990051269531,308.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.787109375,18000.0,0.0,0.0,0.3189170062541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7769955396652222,0.7770032286643982,-7.692867256992031e-06,0.0,0.0003236602060496,0.0,0.0,71.22171020507812,0.0,0.0,0.0,0.4754317998886108,4.0,0.0,1.0
665640,293.1209716796875,297.1499938964844,293.1499938964844,0.0784004628658294,-1890.705322265625,304.147216796875,0.7065805196762085,0.132162258028984,0.1199801564216613,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4981042742729187,0.050000000745058,0.0488075651228427,293.12664794921875,297.1499938964844,293.1499938964844,0.0133704049512743,-553.0621948242188,303.7988586425781,0.4981042742729187,0.050000000745058,0.0360491015017032,293.178466796875,297.1499938964844,293.1499938964844,0.294174462556839,-5702.1337890625,304.15350341796875,0.9990000128746032,0.4349687099456787,0.361653596162796,293.2897644042969,297.1499938964844,293.1499938964844,0.0035249819047749,-1334.710205078125,295.8817749023437,0.4981042742729187,0.050000000745058,0.2315220832824707,291.1072692871094,291.1499938964844,263.1640930175781,261.451904296875,279.3025817871094,293.60162353515625,291.11187744140625,1.0,0.2526338994503021,0.8505324125289917,0.8505324125289917,1.0,1.0,-1.1969906091690063,0.5625627636909485,0.6344278454780579,0.0808032229542732,0.0,0.0,0.6712638735771179,42.27330780029297,34.0,45.57299423217773,-14321.205078125,183.4326934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492614746094,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.291015625,18000.0,0.0,0.0,0.32036954164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7824380993843079,0.7824458479881287,-7.760124390188139e-06,0.0,0.0003251343732699,0.0,0.0,72.43885040283203,0.0,0.0,0.0,0.4778055250644684,4.0,0.0,1.0
665700,293.1207580566406,297.1499938964844,293.1499938964844,0.0785258412361145,-1892.6678466796875,304.1474914550781,0.7104622721672058,0.1325687170028686,0.1203116625547409,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5002943873405457,0.050000000745058,0.0487722568213939,293.1240539550781,297.1499938964844,293.1499938964844,0.0133530683815479,-552.1861572265625,303.810546875,0.5002943873405457,0.050000000745058,0.0360230207443237,293.1714172363281,297.1499938964844,293.1499938964844,0.2891765236854553,-5622.25634765625,304.1618347167969,0.9990000128746032,0.4359912276268005,0.3569915890693664,293.28912353515625,297.1499938964844,293.1499938964844,0.0035018965136259,-1325.0672607421875,295.8736877441406,0.5002943873405457,0.050000000745058,0.2313545793294906,291.130126953125,291.1499938964844,263.1598815917969,261.4508972167969,279.28424072265625,293.569580078125,291.1342468261719,1.0,0.250796914100647,0.8501577377319336,0.8501577377319336,1.0,1.0,-1.1901479959487915,0.559323251247406,0.6308247447013855,0.079931154847145,0.0,0.0,0.6702902913093567,41.31476974487305,34.0,51.73931503295898,-14277.91796875,179.34068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623291015625,308.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.740234375,18000.0,0.0,0.0,0.3216600120067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7838810086250305,0.7838888168334961,-7.791364623699337e-06,0.0,0.0003264440456405,0.0,0.0,72.85877990722656,0.0,0.0,0.0,0.4785221815109253,4.0,0.0,1.0
665760,293.1205749511719,297.1499938964844,293.1499938964844,0.0787116140127182,-1895.8612060546875,304.1476135253906,0.713300883769989,0.1329772323369979,0.120654284954071,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5018330216407776,0.050000000745058,0.0487482622265815,293.1214599609375,297.1499938964844,293.1499938964844,0.0133514665067195,-551.7756958007812,303.82244873046875,0.5018330216407776,0.050000000745058,0.0360052995383739,293.1644897460937,297.1499938964844,293.1499938964844,0.2856947183609009,-5567.046875,304.1659851074219,0.9990000128746032,0.4370805621147156,0.3537890315055847,293.28839111328125,297.1499938964844,293.1499938964844,0.0034803529269993,-1316.368408203125,295.8616943359375,0.5018330216407776,0.050000000745058,0.2312407791614532,291.1460876464844,291.1499938964844,263.1564025878906,261.4505310058594,279.2679443359375,293.5409240722656,291.1485290527344,1.0,0.249438852071762,0.8499358296394348,0.8499358296394348,1.0,1.0,-1.185625076293945,0.5571815967559814,0.6284434795379639,0.0793646425008773,0.0,0.0,0.668906033039093,40.66501235961914,37.0,44.2905158996582,-14242.734375,176.6255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,308.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.322793960571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7823793292045593,0.7823870778083801,-7.79029414843535e-06,0.0,0.0003275948402006,0.0,0.0,72.64476013183594,0.0,0.0,0.0,0.4780252873897552,4.0,0.0,1.0
665820,293.120361328125,297.1499938964844,293.1499938964844,0.078947365283966,-1900.0675048828125,304.1476135253906,0.7154642343521118,0.1333911269903183,0.1210077852010726,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5029178857803345,0.050000000745058,0.0487317442893981,293.1188659667969,297.1499938964844,293.1499938964844,0.0133620351552963,-551.7234497070312,303.83465576171875,0.5029178857803345,0.050000000745058,0.0359931029379367,293.1583251953125,297.1499938964844,293.1499938964844,0.283251941204071,-5528.771484375,304.16748046875,0.9990000128746032,0.4381117522716522,0.3515674173831939,293.2875671386719,297.1499938964844,293.1499938964844,0.0034610014408826,-1308.7705078125,295.8460693359375,0.5029178857803345,0.050000000745058,0.2311624139547348,291.1557312011719,291.1499938964844,263.15362548828125,261.4508056640625,279.2542724609375,293.5167236328125,291.15728759765625,1.0,0.2485329508781433,0.849713921546936,0.849713921546936,1.0,1.0,-1.1826621294021606,0.5557758808135986,0.6268863081932068,0.0789812356233596,0.0,0.0,0.6675336956977844,40.21904373168945,37.0,34.2480354309082,-14219.197265625,174.81594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6248779296875,308.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.892578125,18000.0,0.0,0.0,0.3237679898738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7799512147903442,0.7799590229988098,-7.773528523102868e-06,0.0,0.000328583351802,0.0,0.0,72.19329071044922,0.0,0.0,0.0,0.4770818948745727,4.0,0.0,1.0
665880,293.1201477050781,297.1499938964844,293.1499938964844,0.0792143866419792,-1904.9013671875,304.1475524902344,0.7170475721359253,0.1338101029396057,0.1213722229003906,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5035817623138428,0.050000000745058,0.0487218014895916,293.1162109375,297.1499938964844,293.1499938964844,0.0133809680119156,-551.9031372070312,303.84722900390625,0.5035817623138428,0.050000000745058,0.0359857566654682,293.1531982421875,297.1499938964844,293.1499938964844,0.2816997170448303,-5504.89892578125,304.1671142578125,0.9990000128746032,0.4390152394771576,0.3502228856086731,293.28668212890625,297.1499938964844,293.1499938964844,0.0034429912921041,-1301.8236083984375,295.8286437988281,0.5035817623138428,0.050000000745058,0.231115236878395,291.1620178222656,291.1499938964844,263.1516418457031,261.45172119140625,279.2434387207031,293.4972229003906,291.1629943847656,1.0,0.2480307519435882,0.8494920134544373,0.8494920134544373,1.0,1.0,-1.181095004081726,0.5550271272659302,0.6260678172111511,0.078761301934719,0.0,0.0,0.6660946011543274,39.95236587524414,40.0,24.8824520111084,-14207.041015625,173.8002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6452331542969,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.578125,18000.0,0.0,0.0,0.3245955407619476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.777121365070343,0.7771291136741638,-7.749866199446842e-06,0.0,0.0003294232010375,0.0,0.0,71.6402816772461,0.0,0.0,0.0,0.4759290218353271,4.0,0.0,1.0
665940,293.1199035644531,297.1499938964844,293.1499938964844,0.0795078054070472,-1910.2642822265625,304.1474609375,0.7181060910224915,0.134232759475708,0.1217463910579681,294.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5038474798202515,0.050000000745058,0.0487178526818752,293.11358642578125,297.1499938964844,293.1499938964844,0.0134072620421648,-552.2825927734375,303.8602294921875,0.5038474798202515,0.050000000745058,0.0359828397631645,293.1492614746094,297.1499938964844,293.1499938964844,0.2809719741344452,-5494.28173828125,304.1653137207031,0.9990000128746032,0.4397458136081695,0.3496878743171692,293.2857360839844,297.1499938964844,293.1499938964844,0.0034259946551173,-1295.3768310546875,295.8097839355469,0.5038474798202515,0.050000000745058,0.2310965210199356,291.1656494140625,291.1499938964844,263.1504211425781,261.4533386230469,279.2353515625,293.4822692871094,291.1661071777344,1.0,0.2479005008935928,0.8492701053619385,0.8492701053619385,1.0,1.0,-1.1808146238327026,0.5548837184906006,0.6259309649467468,0.0786929503083229,0.0,0.0,0.6646776795387268,39.84944915771485,40.0,16.34893798828125,-14205.0166015625,173.50802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,308.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96875,18000.0,0.0,0.0,0.3252893984317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7740687727928162,0.774076521396637,-7.722557711531408e-06,0.0,0.0003301273682154,0.0,0.0,71.03411102294922,0.0,0.0,0.0,0.4746690988540649,4.0,0.0,1.0
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.0798243805766105,-1916.0928955078125,304.1473693847656,0.7186947464942932,0.1346570700407028,0.1221280321478843,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5037505626678467,0.050000000745058,0.0487192906439304,293.1109313964844,297.1499938964844,293.1499938964844,0.0134402913972735,-552.843505859375,303.87359619140625,0.5037505626678467,0.050000000745058,0.0359839014708995,293.1466369628906,297.1499938964844,293.1499938964844,0.2809987962245941,-5495.72021484375,304.1624755859375,0.9990000128746032,0.4402748048305511,0.3498827517032623,293.2848205566406,297.1499938964844,293.1499938964844,0.003409962169826,-1289.399658203125,295.7895812988281,0.5037505626678467,0.050000000745058,0.2311033308506012,291.1668395996094,291.1499938964844,263.1499938964844,261.4556884765625,279.2299194335937,293.4716186523437,291.1668395996094,1.0,0.2481050938367843,0.8490481972694397,0.8490481972694397,1.0,1.0,-1.1816924810409546,0.5552843809127808,0.6264081001281738,0.0787622854113578,0.0,0.0,0.6634306311607361,39.893550872802734,43.0,8.675829887390137,-14212.4248046875,173.86489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.982421875,18000.0,0.0,0.0,0.32586869597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7710984349250793,0.7711061239242554,-7.694689884374384e-06,0.0,0.0003307152946945,0.0,0.0,70.43817901611328,0.0,0.0,0.0,0.473436027765274,4.0,0.0,1.0
666060,293.1193542480469,297.1499938964844,293.1499938964844,0.0801674947142601,-1922.4471435546875,304.147216796875,0.7188653945922852,0.1351056098937988,0.1225235238671302,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5033189654350281,0.050000000745058,0.0487257204949855,293.1081848144531,297.1499938964844,293.1499938964844,0.0134810414165258,-553.5949096679688,303.8876953125,0.5033189654350281,0.050000000745058,0.0359886512160301,293.1451721191406,297.1499938964844,293.1499938964844,0.2817307710647583,-5508.3544921875,304.15887451171875,0.9990000128746032,0.4406063854694366,0.3507536351680755,293.28375244140625,297.1499938964844,293.1499938964844,0.0033950523938983,-1283.936279296875,295.7684936523437,0.5033189654350281,0.050000000745058,0.231133833527565,291.1658935546875,291.1499938964844,263.1499938964844,261.4583740234375,279.22686767578125,293.4649353027344,291.1654968261719,1.0,0.248621180653572,0.8488059639930725,0.8488059639930725,1.0,1.0,-1.1836533546447754,0.5561919212341309,0.6274613738059998,0.0789606124162674,0.0,0.0,0.6624591946601868,40.07416915893555,43.0,2.023460149765014,-14229.208984375,174.82888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,308.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.98828125,18000.0,0.0,0.0,0.3263514339923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7684924602508545,0.7685001492500305,-7.668971193197649e-06,0.0,0.0003312052285764,0.0,0.0,69.90896606445312,0.0,0.0,0.0,0.4723464846611023,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805505812168121,-1929.572265625,304.14703369140625,0.7187198400497437,0.1355894804000854,0.1229525059461593,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5026044845581055,0.050000000745058,0.0487364791333675,293.105224609375,297.1499938964844,293.1499938964844,0.0135286310687661,-554.5093994140625,303.9027404785156,0.5026044845581055,0.050000000745058,0.0359965972602367,293.14471435546875,297.1499938964844,293.1499938964844,0.2830757200717926,-5530.64013671875,304.1548156738281,0.9990000128746032,0.4407535195350647,0.3522060513496399,293.282470703125,297.1499938964844,293.1499938964844,0.0033813081681728,-1278.981689453125,295.7470092773437,0.5026044845581055,0.050000000745058,0.2311848849058151,291.1632080078125,291.1499938964844,263.1499938964844,261.4610900878906,279.22564697265625,293.46173095703125,291.1625061035156,1.0,0.2494095861911773,0.8485637903213501,0.8485637903213501,1.0,1.0,-1.1865787506103516,0.5575518608093262,0.6290268898010254,0.0792764201760292,0.0,0.0,0.6618418097496033,40.37345123291016,46.0,-3.662697553634644,-14254.763671875,176.33226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803649902344,308.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.29296875,18000.0,0.0,0.0,0.3267659246921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.766484260559082,0.7664918899536133,-7.647832717339043e-06,0.0,0.000331625866238,0.0,0.0,69.49358367919922,0.0,0.0,0.0,0.4714987277984619,4.0,0.0,1.0
666180,293.1182861328125,297.1499938964844,293.1499938964844,0.0809698030352592,-1937.3929443359373,304.14678955078125,0.7182830572128296,0.1360978186130523,0.1234122887253761,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5016343593597412,0.050000000745058,0.0487513169646263,293.10211181640625,297.1499938964844,293.1499938964844,0.013582644984126,-555.5722045898438,303.9187316894531,0.5016343593597412,0.050000000745058,0.0360075570642948,293.14532470703125,297.1499938964844,293.1499938964844,0.2849947512149811,-5561.89501953125,304.15045166015625,0.9990000128746032,0.4407019317150116,0.3541989326477051,293.28106689453125,297.1499938964844,293.1499938964844,0.0033684824593365,-1274.431884765625,295.7251892089844,0.5016343593597412,0.050000000745058,0.2312552630901336,291.1590576171875,291.1499938964844,263.1499938964844,261.4637756347656,279.22625732421875,293.4619140625,291.1581115722656,1.0,0.2504512369632721,0.8483216166496277,0.8483216166496277,1.0,1.0,-1.1904003620147705,0.5593324899673462,0.6310679316520691,0.0797015205025672,0.0,0.0,0.6616469621658325,40.784400939941406,46.0,-8.368776321411133,-14288.7216796875,178.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,308.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6796875,18000.0,0.0,0.0,0.3271352648735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7652561068534851,0.7652637362480164,-7.633104360138532e-06,0.0,0.0003320006944704,0.0,0.0,69.22776794433594,0.0,0.0,0.0,0.4709694981575012,4.0,0.0,1.0
666240,293.11767578125,297.1499938964844,293.1499938964844,0.0814151093363761,-1945.7177734375,304.1465759277344,0.7175774574279785,0.1366229653358459,0.1238937526941299,294.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5004444122314453,0.050000000745058,0.0487698800861835,293.0989074707031,297.1499938964844,293.1499938964844,0.0136422794312238,-556.7596435546875,303.935546875,0.5004444122314453,0.050000000745058,0.0360212661325931,293.1469421386719,297.1499938964844,293.1499938964844,0.2874314785003662,-5601.158203125,304.1459350585937,0.9990000128746032,0.4404458701610565,0.3566764891147613,293.279541015625,297.1499938964844,293.1499938964844,0.0033565287012606,-1270.2523193359375,295.7031555175781,0.5004444122314453,0.050000000745058,0.2313433140516281,291.1538391113281,291.1499938964844,263.1499938964844,261.4664306640625,279.228515625,293.4652709960937,291.1526794433594,1.0,0.2517192363739013,0.8480793833732605,0.8480793833732605,1.0,1.0,-1.195017695426941,0.5614869594573975,0.6335307359695435,0.0802236497402191,0.0,0.0,0.661914050579071,41.2972297668457,49.0,-12.102017402648926,-14330.3671875,180.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,308.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.3274876177310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7649461030960083,0.7649537324905396,-7.626265869475901e-06,0.0,0.0003323582932353,0.0,0.0,69.13912963867188,0.0,0.0,0.0,0.4708172082901001,4.0,0.0,1.0
666300,293.11700439453125,297.1499938964844,293.1499938964844,0.0818806588649749,-1954.434326171875,304.1463623046875,0.7166228890419006,0.1371613144874572,0.1243922188878059,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.499062716960907,0.050000000745058,0.0487919375300407,293.0955810546875,297.1499938964844,293.1499938964844,0.0137071227654814,-558.0567016601562,303.9531555175781,0.499062716960907,0.050000000745058,0.0360375605523586,293.1495056152344,297.1499938964844,293.1499938964844,0.2903455197811126,-5647.7294921875,304.1413879394531,0.9990000128746032,0.4399806261062622,0.3595984876155853,293.2779235839844,297.1499938964844,293.1499938964844,0.0033452273346483,-1266.34814453125,295.6810913085937,0.499062716960907,0.050000000745058,0.2314479500055313,291.14776611328125,291.1499938964844,263.1499938964844,261.4691162109375,279.2323608398437,293.4716186523437,291.1465148925781,1.0,0.2531946897506714,0.8478372097015381,0.8478372097015381,1.0,1.0,-1.200360894203186,0.5639830231666565,0.6363778710365295,0.080834075808525,0.0,0.0,0.6626660823822021,41.90555953979492,49.0,-14.91636085510254,-14379.1259765625,183.75103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,308.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.3278475701808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7656413316726685,0.7656489610671997,-7.628312687302241e-06,0.0,0.0003327236045151,0.0,0.0,69.24575805664062,0.0,0.0,0.0,0.4710797071456909,4.0,0.0,1.0
