time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666360,293.1163330078125,297.1499938964844,293.1499938964844,0.0823615118861198,-1963.4471435546875,304.1461486816406,0.7154453992843628,0.1377099752426147,0.1249041259288787,294.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4975201189517975,0.050000000745058,0.0488172098994255,293.0922241210937,297.1499938964844,293.1499938964844,0.0137765677645802,-559.4451293945312,303.9715270996094,0.4975201189517975,0.050000000745058,0.0360562242567539,293.1529846191406,297.1499938964844,293.1499938964844,0.2936882078647613,-5700.78271484375,304.1368713378906,0.9990000128746032,0.4393064975738525,0.3629169166088104,293.2762756347656,297.1499938964844,293.1499938964844,0.0033345525152981,-1262.6968994140625,295.6590270996094,0.4975201189517975,0.050000000745058,0.2315678298473358,291.1412048339844,291.1499938964844,263.1499938964844,261.4717712402344,279.2377319335937,293.480712890625,291.1398620605469,1.0,0.2548554241657257,0.8475218415260315,0.8475218415260315,1.0,1.0,-1.2063499689102173,0.5667780637741089,0.6395719647407532,0.0815172642469406,0.0,0.0,0.6639095544815063,42.60148620605469,52.0,-16.90238380432129,-14434.1845703125,187.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.92578125,18000.0,0.0,0.0,0.328241229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7673882842063904,0.7673959136009216,-7.639888281119056e-06,0.0,0.0003331231127958,0.0,0.0,69.5589370727539,0.0,0.0,0.0,0.4717787206172943,4.0,0.0,1.0
666420,293.1156921386719,297.1499938964844,293.1499938964844,0.082854226231575,-1972.6890869140625,304.1459350585937,0.7140663266181946,0.1382670104503631,0.1254272907972335,294.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4958416223526001,0.050000000745058,0.0488454699516296,293.0888061523437,297.1499938964844,293.1499938964844,0.0138502130284905,-560.9114379882812,303.9906005859375,0.4958416223526001,0.050000000745058,0.0360770970582962,293.15728759765625,297.1499938964844,293.1499938964844,0.2974199652671814,-5759.63818359375,304.1324768066406,0.9990000128746032,0.438423603773117,0.3665924966335296,293.27459716796875,297.1499938964844,293.1499938964844,0.0033243854995816,-1259.2437744140625,295.6371459960937,0.4958416223526001,0.050000000745058,0.2317018806934356,291.13433837890625,291.1499938964844,263.1499938964844,261.47442626953125,279.2445068359375,293.492431640625,291.13299560546875,1.0,0.2566834688186645,0.8472065329551697,0.8472065329551697,1.0,1.0,-1.2129206657409668,0.5698472857475281,0.6430733799934387,0.0822704508900642,0.0,0.0,0.6656437516212463,43.37888717651367,52.0,-18.18900680541992,-14494.9326171875,190.8011169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,308.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.61328125,18000.0,0.0,0.0,0.3286930620670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7702122330665588,0.7702198624610901,-7.661435120098758e-06,0.0,0.0003335816727485,0.0,0.0,70.08683776855469,0.0,0.0,0.0,0.4729274213314056,4.0,0.0,1.0
666480,293.1150207519531,297.1499938964844,293.1499938964844,0.0833559706807136,-1982.10546875,304.1457824707031,0.7125096321105957,0.1388307809829712,0.1259596943855285,294.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4940526783466339,0.050000000745058,0.0488764494657516,293.0853576660156,297.1499938964844,293.1499938964844,0.0139276990666985,-562.4443969726562,304.0103454589844,0.4940526783466339,0.050000000745058,0.0360999777913093,293.1623229980469,297.1499938964844,293.1499938964844,0.3014954328536987,-5823.5400390625,304.1282653808594,0.9990000128746032,0.4373388290405273,0.3705796897411346,293.2729187011719,297.1499938964844,293.1499938964844,0.0033146576024591,-1255.9561767578125,295.615478515625,0.4940526783466339,0.050000000745058,0.2318488359451294,291.1273498535156,291.1499938964844,263.1499938964844,261.4770812988281,279.25250244140625,293.5066223144531,291.1259765625,1.0,0.2586579620838165,0.8468911647796631,0.8468911647796631,1.0,1.0,-1.2199989557266235,0.5731567740440369,0.6468421816825867,0.0830851718783378,0.0,0.0,0.6678533554077148,44.2302360534668,55.0,-18.93735313415528,-14560.59765625,194.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,308.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.130859375,18000.0,0.0,0.0,0.329224556684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7740922570228577,0.7740999460220337,-7.692963663430419e-06,0.0,0.0003341210540384,0.0,0.0,70.82963562011719,0.0,0.0,0.0,0.4745203852653503,4.0,0.0,1.0
666540,293.1143798828125,297.1499938964844,293.1499938964844,0.083865039050579,-1991.662841796875,304.1456298828125,0.7107868194580078,0.1394004225730896,0.1265003532171249,294.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4921671450138092,0.050000000745058,0.048910018056631,293.0819091796875,297.1499938964844,293.1499938964844,0.0140088628977537,-564.037109375,304.0307312011719,0.4921671450138092,0.050000000745058,0.0361247733235359,293.1680908203125,297.1499938964844,293.1499938964844,0.3058892786502838,-5892.0439453125,304.1242370605469,0.9990000128746032,0.4360522329807281,0.3748523294925689,293.2712097167969,297.1499938964844,293.1499938964844,0.0033053245861083,-1252.8125,295.5940856933594,0.4921671450138092,0.050000000745058,0.2320080697536468,291.120361328125,291.1499938964844,263.1499938964844,261.479736328125,279.26171875,293.5232238769531,291.1190185546875,1.0,0.2607671022415161,0.8465757966041565,0.8465757966041565,1.0,1.0,-1.2275426387786863,0.5766869187355042,0.6508557200431824,0.0839563906192779,0.0,0.0,0.6705355048179626,45.151954650878906,55.0,-19.21716690063477,-14630.73046875,199.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785705566406,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.697265625,18000.0,0.0,0.0,0.3298546969890594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7790369391441345,0.7790446877479553,-7.734750397503376e-06,0.0,0.0003347605816088,0.0,0.0,71.79449462890625,0.0,0.0,0.0,0.4765644073486328,4.0,0.0,1.0
666600,293.1137390136719,297.1499938964844,293.1499938964844,0.0843793302774429,-2001.3203125,304.1454772949219,0.7089169025421143,0.1399750113487243,0.1270479410886764,294.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.4902026355266571,0.050000000745058,0.0489459224045276,293.0784606933594,297.1499938964844,293.1499938964844,0.014093386940658,-565.6797485351562,304.0517883300781,0.4902026355266571,0.050000000745058,0.0361512899398803,293.1744689941406,297.1499938964844,293.1499938964844,0.3105587959289551,-5964.44873046875,304.12042236328125,0.9990000128746032,0.4345737397670746,0.3793686330318451,293.26953125,297.1499938964844,293.1499938964844,0.0032963375560939,-1249.7884521484375,295.57305908203125,0.4902026355266571,0.050000000745058,0.2321783751249313,291.11346435546875,291.1499938964844,263.1499938964844,261.4823608398437,279.2720947265625,293.5420837402344,291.1121826171875,1.0,0.2629918158054352,0.8462604880332947,0.8462604880332947,1.0,1.0,-1.2354848384857178,0.580406665802002,0.6550782322883606,0.0848760902881622,0.0,0.0,0.6736584901809692,46.136962890625,43.0,-19.110971450805664,-14704.642578125,204.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,308.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.626953125,18000.0,0.0,0.0,0.3305997550487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7849947214126587,0.7850025296211243,-7.786570677126292e-06,0.0,0.0003355167282279,0.0,0.0,72.9780044555664,0.0,0.0,0.0,0.4790416061878204,4.0,0.0,1.0
666660,293.1130676269531,297.1499938964844,293.1499938964844,0.0848562717437744,-2010.2388916015625,304.1454467773437,0.7096847295761108,0.1405684053897857,0.1275737434625625,294.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4900379180908203,0.050000000745058,0.0489489585161209,293.0749206542969,297.1499938964844,293.1499938964844,0.0141606740653514,-566.8692626953125,304.0736999511719,0.4900379180908203,0.050000000745058,0.03615353256464,293.1798400878906,297.1499938964844,293.1499938964844,0.3113340735435486,-5974.43359375,304.12451171875,0.9990000128746032,0.43320232629776,0.3797497749328613,293.2677917480469,297.1499938964844,293.1499938964844,0.0032858764752745,-1246.0819091796875,295.5538330078125,0.4900379180908203,0.050000000745058,0.2321927696466446,291.1087341308594,291.1499938964844,263.1499938964844,261.4849853515625,279.2807312011719,293.5570373535156,291.10888671875,1.0,0.2629031836986542,0.8458818793296814,0.8458818793296814,1.0,1.0,-1.2368823289871216,0.5810195207595825,0.6558628082275391,0.0850584954023361,0.0,0.0,0.676921010017395,46.22843170166016,43.0,-10.662978172302246,-14736.9423828125,204.6876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.64453125,18000.0,0.0,0.0,0.3314410150051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7918511629104614,0.7918590307235718,-7.848157110856846e-06,0.0,0.0003363705181982,0.0,0.0,74.36848449707031,0.0,0.0,0.0,0.4818994998931885,4.0,0.0,1.0
666720,293.1123046875,297.1499938964844,293.1499938964844,0.0852446556091308,-2017.33349609375,304.14556884765625,0.7123997211456299,0.1411835253238678,0.1280957907438278,294.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.4912130832672119,0.050000000745058,0.0489273145794868,293.0712890625,297.1499938964844,293.1499938964844,0.0142018822953104,-567.3077392578125,304.0966186523437,0.4912130832672119,0.050000000745058,0.0361375473439693,293.1815795898437,297.1499938964844,293.1499938964844,0.3088276982307434,-5932.66259765625,304.1337585449219,0.9990000128746032,0.4324816465377807,0.3770381808280945,293.2659912109375,297.1499938964844,293.1499938964844,0.0032731082756072,-1240.9771728515625,295.5424194335937,0.4912130832672119,0.050000000745058,0.2320901155471801,291.1151428222656,291.1499938964844,263.1499938964844,261.4875793457031,279.2825012207031,293.55914306640625,291.11749267578125,1.0,0.2615852355957031,0.8455032706260681,0.8455032706260681,1.0,1.0,-1.2333924770355225,0.5793347358703613,0.6540576815605164,0.08463154733181,0.0,0.0,0.6786683797836304,45.6475715637207,31.0,8.773296356201172,-14735.908203125,202.28700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,308.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.123046875,18000.0,0.0,0.0,0.3322880566120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7979457974433899,0.797953724861145,-7.910042768344283e-06,0.0,0.0003372301580384,0.0,0.0,75.66935729980469,0.0,0.0,0.0,0.4844317138195038,4.0,0.0,1.0
666780,293.11151123046875,297.1499938964844,293.1499938964844,0.0855735540390014,-2023.20458984375,304.1457824707031,0.7165936231613159,0.1418191939592361,0.1286181956529617,294.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4934834241867065,0.050000000745058,0.0488864481449127,293.06756591796875,297.1499938964844,293.1499938964844,0.0142246298491954,-567.2172241210938,304.1204528808594,0.4934834241867065,0.050000000745058,0.0361073650419712,293.17919921875,297.1499938964844,293.1499938964844,0.3037052154541015,-5849.88525390625,304.14605712890625,0.9990000128746032,0.4325465261936188,0.3718623220920563,293.2641296386719,297.1499938964844,293.1499938964844,0.0032577668316662,-1234.5498046875,295.5371398925781,0.4934834241867065,0.050000000745058,0.2318962663412094,291.1299743652344,291.1499938964844,263.1499938964844,261.4901733398437,279.2770080566406,293.5472106933594,291.1334533691406,1.0,0.2591353356838226,0.8451247215270996,0.8451247215270996,1.0,1.0,-1.2260206937789917,0.5758202075958252,0.6502004861831665,0.0837428495287895,0.0,0.0,0.6785441040992737,44.54290771484375,31.0,27.264480590820312,-14698.9296875,197.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,308.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.572265625,18000.0,0.0,0.0,0.3330588638782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8008942008018494,0.8009021282196045,-7.950304279802367e-06,0.0,0.0003380124107934,0.0,0.0,76.3783950805664,0.0,0.0,0.0,0.4857127070426941,4.0,0.0,1.0
666840,293.1106262207031,297.1499938964844,293.1499938964844,0.085871048271656,-2028.429443359375,304.14599609375,0.7221152186393738,0.1424769759178161,0.1291437894105911,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4968168437480926,0.050000000745058,0.048828899860382,293.0636901855469,297.1499938964844,293.1499938964844,0.0142470374703407,-566.9739990234375,304.1451721191406,0.4968175292015075,0.050000000745058,0.0360649973154068,293.172607421875,297.1499938964844,293.1499938964844,0.296270489692688,-5730.8857421875,304.1603088378906,0.9990000128746032,0.4334661960601806,0.3644486963748932,293.2621459960937,297.1499938964844,293.1499938964844,0.0032410081475973,-1227.3984375,295.5354919433594,0.4968168437480926,0.050000000745058,0.2316232770681381,291.1493530273437,291.1499938964844,263.1499938964844,261.4927673339844,279.2643127441406,293.5215148925781,291.1535949707031,1.0,0.255664199590683,0.8447461128234863,0.8447461128234863,1.0,1.0,-1.2151360511779783,0.5706520080566406,0.6444839835166931,0.0824404433369636,0.0,0.0,0.6766669154167175,42.983036041259766,34.0,42.3982048034668,-14628.7744140625,190.6997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,308.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.3336653709411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.800233781337738,0.8002417683601379,-7.95917549112346e-06,0.0,0.0003386279277037,0.0,0.0,76.3490219116211,0.0,0.0,0.0,0.4855089485645294,4.0,0.0,1.0
666900,293.1097717285156,297.1499938964844,293.1499938964844,0.0861860439181327,-2033.978515625,304.1461486816406,0.7263496518135071,0.1431449651718139,0.1297018826007843,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.499250590801239,0.050000000745058,0.0487888529896736,293.0599365234375,297.1499938964844,293.1499938964844,0.0145069900900125,-572.6326904296875,304.14910888671875,0.5016013979911804,0.0515195317566394,0.0365091040730476,293.1632995605469,297.1499938964844,293.1499938964844,0.2907150089740753,-5642.71142578125,304.1684265136719,0.9990000128746032,0.4350031912326813,0.3591980338096618,293.26007080078125,297.1499938964844,293.1499938964844,0.0032249903306365,-1220.489013671875,295.5355224609375,0.499250590801239,0.050000000745058,0.2314333021640777,291.1702880859375,291.1499938964844,263.1499938964844,261.4953308105469,279.248291015625,293.4897155761719,291.1737976074219,1.0,0.2536965310573578,0.844367504119873,0.844367504119873,1.0,1.0,-1.2084141969680786,0.5674640536308289,0.6409502029418945,0.0815832093358039,0.0,0.0,0.6732029318809509,41.90484237670898,34.0,46.59980010986328,-14577.0859375,186.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,308.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.685546875,18000.0,0.0,0.0,0.334057092666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7958076596260071,0.7958155870437622,-7.932897460705135e-06,0.0,0.0003390254860278,0.0,0.0,75.53295135498047,0.0,0.0,0.0,0.4837362170219421,4.0,0.0,1.0
666960,293.1089172363281,297.1499938964844,293.1499938964844,0.0865828990936279,-2041.2052001953125,304.1461181640625,0.7298557758331299,0.1438231766223907,0.1302768737077713,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5011505484580994,0.050000000745058,0.0487587489187717,293.0571594238281,297.1499938964844,293.1499938964844,0.0153254820033907,-590.08251953125,304.14776611328125,0.5094313025474548,0.0532054156064987,0.0376574136316776,293.1539306640625,297.1499938964844,293.1499938964844,0.2865298092365265,-5576.81298828125,304.1726379394531,0.9990000128746032,0.4366765916347503,0.3552014827728271,293.2579040527344,297.1499938964844,293.1499938964844,0.0032105373684316,-1214.58984375,295.5304870605469,0.5011505484580994,0.050000000745058,0.2312905192375183,291.1825866699219,291.1499938964844,263.1499938964844,261.4978942871094,279.23504638671875,293.4631652832031,291.1840209960937,1.0,0.2522485256195068,0.8441431522369385,0.8441431522369385,1.0,1.0,-1.2047456502914429,0.5657170414924622,0.6390285491943359,0.0811305046081543,0.0,0.0,0.6697431206703186,41.10811996459961,37.0,35.59041213989258,-14537.8603515625,183.5078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.21875,18000.0,0.0,0.0,0.3342654705047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7889440059661865,0.7889518737792969,-7.877821190049872e-06,0.0,0.0003392369544599,0.0,0.0,74.1758804321289,0.0,0.0,0.0,0.4809682965278625,4.0,0.0,1.0
667020,293.1080322265625,297.1499938964844,293.1499938964844,0.0870500802993774,-2049.860595703125,304.14599609375,0.7327554225921631,0.1445154845714569,0.1308711022138595,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5025777220726013,0.050000000745058,0.0487368069589138,293.0552062988281,297.1499938964844,293.1499938964844,0.0161643791943788,-607.2879638671875,304.14666748046875,0.5167452096939087,0.0547649934887886,0.0387704521417617,293.1451416015625,297.1499938964844,293.1499938964844,0.2834873795509338,-5529.4765625,304.1740417480469,0.9990000128746032,0.4383550584316253,0.3522600829601288,293.2556457519531,297.1499938964844,293.1499938964844,0.0031986609101295,-1209.982666015625,295.5208740234375,0.5025777220726013,0.050000000745058,0.2311864346265792,291.18707275390625,291.1499938964844,263.1499938964844,261.5004577636719,279.2249450683594,293.4427185058594,291.1875,1.0,0.251281201839447,0.8439187407493591,0.8439187407493591,1.0,1.0,-1.20270574092865,0.5647366642951965,0.6379690766334534,0.0808751881122589,0.0,0.0,0.6667957305908203,40.53344345092773,37.0,22.43668556213379,-14511.650390625,181.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.134765625,18000.0,0.0,0.0,0.3343086540699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7820689678192139,0.7820767760276794,-7.81470225774683e-06,0.0,0.0003392807848285,0.0,0.0,72.77517700195312,0.0,0.0,0.0,0.4781360924243927,4.0,0.0,1.0
667080,293.1071472167969,297.1499938964844,293.1499938964844,0.0875598639249801,-2059.368896484375,304.1457824707031,0.7350968718528748,0.1452208459377288,0.1314843595027923,294.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5035568475723267,0.050000000745058,0.0487220808863639,293.0536193847656,297.1499938964844,293.1499938964844,0.0170042589306831,-623.8472290039062,304.145751953125,0.5234091877937317,0.0562752895057201,0.0398315414786338,293.1373291015625,297.1499938964844,293.1499938964844,0.2814168334007263,-5497.8056640625,304.17340087890625,0.9990000128746032,0.4399479925632477,0.3502724468708038,293.2533264160156,297.1499938964844,293.1499938964844,0.0031883595511317,-1206.123046875,295.50927734375,0.5035568475723267,0.050000000745058,0.2311165630817413,291.1877746582031,291.1499938964844,263.1499938964844,261.50299072265625,279.2177734375,293.4278564453125,291.1875915527344,1.0,0.2507436573505401,0.8436943888664246,0.8436943888664246,1.0,1.0,-1.2021088600158691,0.5644347667694092,0.63767409324646,0.0807927250862121,0.0,0.0,0.6641958951950073,40.15504455566406,40.0,11.162460327148438,-14498.498046875,180.7242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,308.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.798828125,18000.0,0.0,0.0,0.3342174589633941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7757695317268372,0.775777280330658,-7.753903446428012e-06,0.0,0.0003391882346477,0.0,0.0,71.4848861694336,0.0,0.0,0.0,0.4755015075206756,4.0,0.0,1.0
667140,293.10626220703125,297.1499938964844,293.1499938964844,0.0881049111485481,-2069.57958984375,304.14556884765625,0.7369124293327332,0.1459375172853469,0.1321148723363876,294.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5041107535362244,0.050000000745058,0.0487138628959655,293.0522155761719,297.1499938964844,293.1499938964844,0.0178696699440479,-640.2737426757812,304.1449584960937,0.5295466780662537,0.0577712282538414,0.0408754162490367,293.1307983398437,297.1499938964844,293.1499938964844,0.2802354395389557,-5480.390625,304.1712951660156,0.9990000128746032,0.4413979649543762,0.3491588830947876,293.2509765625,297.1499938964844,293.1499938964844,0.0031792661175131,-1202.83544921875,295.496337890625,0.5041107535362244,0.050000000745058,0.2310775816440582,291.1856994628906,291.1499938964844,263.1499938964844,261.5054931640625,279.2133178710937,293.4181213378906,291.1849975585937,1.0,0.2506045401096344,0.84347003698349,0.84347003698349,1.0,1.0,-1.2028789520263672,0.5647756457328796,0.6381033062934875,0.080873392522335,0.0,0.0,0.6620118618011475,39.95428466796875,40.0,1.546169400215149,-14497.154296875,180.5557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.611328125,18000.0,0.0,0.0,0.3340211808681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7701706290245056,0.7701783180236816,-7.698586159676779e-06,0.0,0.0003389890189282,0.0,0.0,70.34061431884766,0.0,0.0,0.0,0.4731504917144775,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0886809453368187,-2080.407958984375,304.14532470703125,0.7382534146308899,0.1466631293296814,0.1327597200870514,294.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5042829513549805,0.050000000745058,0.0487113185226917,293.0509338378906,297.1499938964844,293.1499938964844,0.0187746677547693,-656.826171875,304.14422607421875,0.5352316498756409,0.0592668391764164,0.0419189855456352,293.1255187988281,297.1499938964844,293.1499938964844,0.2798476815223694,-5475.63623046875,304.1681213378906,0.9990000128746032,0.4426743686199188,0.3488142490386963,293.2486267089844,297.1499938964844,293.1499938964844,0.0031711996998637,-1200.0386962890625,295.4821472167969,0.5042829513549805,0.050000000745058,0.2310655117034912,291.18115234375,291.1499938964844,263.1499938964844,261.50799560546875,279.211181640625,293.4129333496094,291.17999267578125,1.0,0.2508178651332855,0.8432456851005554,0.8432456851005554,1.0,1.0,-1.2048720121383667,0.5656917095184326,0.6391803026199341,0.0810997188091278,0.0,0.0,0.6603775024414062,39.908687591552734,43.0,-6.730797290802002,-14506.8232421875,181.0897827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699768066406,308.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.603515625,18000.0,0.0,0.0,0.3337559998035431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7655197381973267,0.7655273675918579,-7.651142368558794e-06,0.0,0.0003387199249118,0.0,0.0,69.38800048828125,0.0,0.0,0.0,0.471191793680191,4.0,0.0,1.0
667260,293.10455322265625,297.1499938964844,293.1499938964844,0.0892834737896919,-2091.762939453125,304.14508056640625,0.7391455769538879,0.1473958045244217,0.1334168314933776,294.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5040988326072693,0.050000000745058,0.0487140156328678,293.0496826171875,297.1499938964844,293.1499938964844,0.0197245720773935,-673.5769653320312,304.1435546875,0.5404708981513977,0.0607658997178077,0.0429676622152328,293.1216125488281,297.1499938964844,293.1499938964844,0.2801998555660248,-5482.61669921875,304.1641845703125,0.9990000128746032,0.4437523782253265,0.3491825759410858,293.24627685546875,297.1499938964844,293.1499938964844,0.0031640562228858,-1197.67529296875,295.4669494628906,0.5040988326072693,0.050000000745058,0.2310783267021179,291.1745300292969,291.1499938964844,263.1499938964844,261.510498046875,279.2113037109375,293.4118957519531,291.17303466796875,1.0,0.251358300447464,0.8429782390594482,0.8429782390594482,1.0,1.0,-1.2080055475234983,0.5671411156654358,0.6408644318580627,0.0814582034945488,0.0,0.0,0.6593994498252869,40.00665664672852,43.0,-13.502442359924316,-14527.52734375,182.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,308.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.19140625,18000.0,0.0,0.0,0.3334561884403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7621151804924011,0.7621227502822876,-7.614265086886007e-06,0.0,0.0003384156443644,0.0,0.0,68.6806640625,0.0,0.0,0.0,0.4697453379631042,4.0,0.0,1.0
667320,293.1037292480469,297.1499938964844,293.1499938964844,0.0899061486124992,-2103.515625,304.14483642578125,0.739632248878479,0.1481335163116455,0.1340837776660919,294.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5035988092422485,0.050000000745058,0.0487214140594005,293.0484924316406,297.1499938964844,293.1499938964844,0.0207201559096574,-690.5145263671875,304.1429138183594,0.5452783703804016,0.0622685588896274,0.0440222807228565,293.1190185546875,297.1499938964844,293.1499938964844,0.281212717294693,-5500.0009765625,304.1597595214844,0.9990000128746032,0.4446215629577636,0.3501874804496765,293.24395751953125,297.1499938964844,293.1499938964844,0.0031577053014189,-1195.669677734375,295.4510498046875,0.5035988092422485,0.050000000745058,0.2311134189367294,291.1664428710937,291.1499938964844,263.1499938964844,261.5129699707031,279.2133178710937,293.4144897460937,291.1647033691406,1.0,0.2521906197071075,0.8427107334136963,0.8427107334136963,1.0,1.0,-1.212157964706421,0.5690701603889465,0.6430878639221191,0.0819374769926071,0.0,0.0,0.6591106057167053,40.23326110839844,46.0,-18.75914192199707,-14558.6123046875,184.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.09375,18000.0,0.0,0.0,0.3331595957279205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7601165771484375,0.760124146938324,-7.589662345708348e-06,0.0,0.000338114623446,0.0,0.0,68.24702453613281,0.0,0.0,0.0,0.4688766002655029,4.0,0.0,1.0
667380,293.1029357910156,297.1499938964844,293.1499938964844,0.0905443280935287,-2115.572021484375,304.1446228027344,0.7397444248199463,0.1488745361566543,0.1347586661577224,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5028133988380432,0.050000000745058,0.0487331822514534,293.0473937988281,297.1499938964844,293.1499938964844,0.0217607673257589,-707.6122436523438,304.1423034667969,0.5496589541435242,0.0637735649943351,0.0450822710990905,293.11773681640625,297.1499938964844,293.1499938964844,0.2828352451324463,-5526.9140625,304.155029296875,0.9990000128746032,0.445271223783493,0.3517789840698242,293.24169921875,297.1499938964844,293.1499938964844,0.0031519974581897,-1193.9471435546875,295.4347229003906,0.5028133988380432,0.050000000745058,0.2311692237854004,291.15728759765625,291.1499938964844,263.1499938964844,261.51544189453125,279.2170104980469,293.42041015625,291.1553955078125,1.0,0.2532916069030761,0.8424432873725891,0.8424432873725891,1.0,1.0,-1.2172476053237915,0.5714409947395325,0.645806610584259,0.0825281143188476,0.0,0.0,0.6595407724380493,40.579437255859375,46.0,-22.62834930419922,-14599.4873046875,186.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,308.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.3329023122787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.759634256362915,0.7596418261528015,-7.578565600852016e-06,0.0,0.0003378535038791,0.0,0.0,68.10708618164062,0.0,0.0,0.0,0.4686329662799835,4.0,0.0,1.0
667440,293.1021728515625,297.1499938964844,293.1499938964844,0.0911934748291969,-2127.84033203125,304.1444091796875,0.7395250201225281,0.1496171504259109,0.1354394555091858,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5017821788787842,0.050000000745058,0.048748891800642,293.0463256835937,297.1499938964844,293.1499938964844,0.0228442661464214,-724.829833984375,304.1417236328125,0.5536336302757263,0.0652792230248451,0.0461461767554283,293.1176452636719,297.1499938964844,293.1499938964844,0.2850022912025451,-5562.2607421875,304.1501770019531,0.9990000128746032,0.4456998705863952,0.3538926839828491,293.2394714355469,297.1499938964844,293.1499938964844,0.0031468307133764,-1192.45263671875,295.418212890625,0.5017821788787842,0.050000000745058,0.231243759393692,291.1474914550781,291.1499938964844,263.1499938964844,261.51788330078125,279.22222900390625,293.4292907714844,291.1455078125,1.0,0.2546314299106598,0.8421758413314819,0.8421758413314819,1.0,1.0,-1.2231690883636477,0.5742045044898987,0.6489645838737488,0.0832177847623825,0.0,0.0,0.660686731338501,41.03361511230469,49.0,-25.324783325195312,-14649.1904296875,189.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.078125,18000.0,0.0,0.0,0.332720011472702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7606972455978394,0.7607048749923706,-7.581452791782794e-06,0.0,0.0003376684908289,0.0,0.0,68.26696014404297,0.0,0.0,0.0,0.4690289199352264,4.0,0.0,1.0
667500,293.1015014648437,297.1499938964844,293.1499938964844,0.0918503254652023,-2140.254638671875,304.14422607421875,0.7390046715736389,0.1503600180149078,0.1361246109008789,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5005339980125427,0.050000000745058,0.0487683117389678,293.0453491210937,297.1499938964844,293.1499938964844,0.023968182504177,-742.1343994140625,304.1412048339844,0.5572175979614258,0.0667838007211685,0.0472127273678779,293.1186828613281,297.1499938964844,293.1499938964844,0.2876732945442199,-5605.34033203125,304.1452941894531,0.9990000128746032,0.4459028542041778,0.3564876317977905,293.2373352050781,297.1499938964844,293.1499938964844,0.0031421028543263,-1191.13623046875,295.401611328125,0.5005339980125427,0.050000000745058,0.2313358783721923,291.1373291015625,291.1499938964844,263.1499938964844,261.5202941894531,279.22882080078125,293.4408874511719,291.13531494140625,1.0,0.256191223859787,0.8419083952903748,0.8419083952903748,1.0,1.0,-1.2298545837402344,0.577329158782959,0.6525254249572754,0.0839986354112625,0.0,0.0,0.6625523567199707,41.58922958374024,49.0,-27.01604080200196,-14707.06640625,192.6077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.845703125,18000.0,0.0,0.0,0.3326449394226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7633400559425354,0.7633476853370667,-7.5988482421962544e-06,0.0,0.0003375922970008,0.0,0.0,68.73619079589844,0.0,0.0,0.0,0.4700818657875061,4.0,0.0,1.0
667560,293.100830078125,297.1499938964844,293.1499938964844,0.0925116315484047,-2152.7490234375,304.1440734863281,0.7382229566574097,0.1511018723249435,0.1368126273155212,294.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4991033673286438,0.050000000745058,0.048791117966175,293.0444641113281,297.1499938964844,293.1499938964844,0.0251291003078222,-759.489013671875,304.14068603515625,0.5604388117790222,0.0682857111096382,0.0482804216444492,293.1208190917969,297.1499938964844,293.1499938964844,0.2907950580120086,-5655.25537109375,304.1404724121094,0.9990000128746032,0.4458827078342438,0.3595105707645416,293.2352600097656,297.1499938964844,293.1499938964844,0.0031377561390399,-1189.965087890625,295.3851013183594,0.4991033673286438,0.050000000745058,0.2314440459012985,291.1270446777344,291.1499938964844,263.1499938964844,261.522705078125,279.2367553710937,293.4549560546875,291.12506103515625,1.0,0.2579465508460998,0.841560959815979,0.841560959815979,1.0,1.0,-1.2372171878814695,0.5807679295539856,0.6564492583274841,0.0848540887236595,0.0,0.0,0.6651131510734558,42.2373275756836,52.0,-27.8703727722168,-14772.1201171875,196.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.572265625,18000.0,0.0,0.0,0.332706868648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675356268882751,0.7675432562828064,-7.630777872691397e-06,0.0,0.0003376551612745,0.0,0.0,69.51522064208984,0.0,0.0,0.0,0.4717849493026733,4.0,0.0,1.0
667620,293.1002502441406,297.1499938964844,293.1499938964844,0.0931747704744339,-2165.2705078125,304.1439514160156,0.7372109889984131,0.1518416702747345,0.1375022381544113,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.497516930103302,0.050000000745058,0.0488170869648456,293.04364013671875,297.1499938964844,293.1499938964844,0.0263244863599538,-776.8736572265625,304.14019775390625,0.5633213520050049,0.06978340446949,0.0493480488657951,293.1239318847656,297.1499938964844,293.1499938964844,0.2943288385868072,-5711.34033203125,304.13580322265625,0.9990000128746032,0.44563889503479,0.3629224896430969,293.2332763671875,297.1499938964844,293.1499938964844,0.0031337160617113,-1188.90234375,295.3688049316406,0.497516930103302,0.050000000745058,0.2315672487020492,291.1168518066406,291.1499938964844,263.1499938964844,261.52508544921875,279.24591064453125,293.47137451171875,291.11492919921875,1.0,0.2598795294761657,0.8412135243415833,0.8412135243415833,1.0,1.0,-1.245192527770996,0.5844968557357788,0.6606956720352173,0.0857826769351959,0.0,0.0,0.6683487296104431,42.971900939941406,52.0,-28.057653427124023,-14843.6748046875,200.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,308.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.71484375,18000.0,0.0,0.0,0.3329338729381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7732641696929932,0.7732717990875244,-7.677398571104277e-06,0.0,0.0003378855471964,0.0,0.0,70.6087646484375,0.0,0.0,0.0,0.4741354584693908,4.0,0.0,1.0
667680,293.0997009277344,297.1499938964844,293.1499938964844,0.0938379317522049,-2177.78271484375,304.14385986328125,0.7360063195228577,0.1525786519050598,0.1381923854351043,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4958040714263916,0.050000000745058,0.0488459281623363,293.0429077148437,297.1499938964844,293.1499938964844,0.027388134971261,-793.42333984375,304.1400756835937,0.5658982992172241,0.0712755545973777,0.0504143983125686,293.1279602050781,297.1499938964844,293.1499938964844,0.2982266545295715,-5772.7978515625,304.1312866210937,0.9990000128746032,0.4451794326305389,0.3666740953922272,293.2313537597656,297.1499938964844,293.1499938964844,0.0031299374531954,-1187.9263916015625,295.3527526855469,0.4958040714263916,0.050000000745058,0.2317040562629699,291.1069030761719,291.1499938964844,263.1499938964844,261.5274658203125,279.256103515625,293.4898986816406,291.10504150390625,1.0,0.2619677186012268,0.8408660888671875,0.8408660888671875,1.0,1.0,-1.253701090812683,0.5884792804718018,0.6652217507362366,0.0867755785584449,0.0,0.0,0.6722182035446167,43.78477096557617,55.0,-27.776668548583984,-14920.8251953125,205.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,308.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.51171875,18000.0,0.0,0.0,0.333345353603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7804430723190308,0.7804508209228516,-7.738301064819098e-06,0.0,0.0003383031580597,0.0,0.0,72.01136779785156,0.0,0.0,0.0,0.4771054089069366,4.0,0.0,1.0
667740,293.0992126464844,297.1499938964844,293.1499938964844,0.0944996923208236,-2190.25634765625,304.1437683105469,0.7346329092979431,0.1533122360706329,0.1388823240995407,294.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4939820468425751,0.050000000745058,0.0488774962723255,293.042236328125,297.1499938964844,293.1499938964844,0.0284073669463396,-811.9207763671875,304.1400146484375,0.5681910514831543,0.0727608576416969,0.0514783822000026,293.1328125,297.1499938964844,293.1499938964844,0.3024615049362182,-5839.15771484375,304.12701416015625,0.9990000128746032,0.444504052400589,0.3707370460033417,293.2295227050781,297.1499938964844,293.1499938964844,0.0031263811979442,-1187.018310546875,295.3370666503906,0.4939820468425751,0.050000000745058,0.2318537980318069,291.0972595214844,291.1499938964844,263.1499938964844,261.5298156738281,279.2673034667969,293.5105285644531,291.0954895019531,1.0,0.2641982138156891,0.8405186533927917,0.8405186533927917,1.0,1.0,-1.2626959085464478,0.5926935076713562,0.6700023412704468,0.0878273099660873,0.0,0.0,0.676705002784729,44.6719970703125,55.0,-27.11222267150879,-15003.04296875,210.2417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.072265625,18000.0,0.0,0.0,0.333961933851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7890502214431763,0.7890580296516418,-7.813674528733827e-06,0.0,0.0003389289195183,0.0,0.0,73.73186492919922,0.0,0.0,0.0,0.4806923270225525,4.0,0.0,1.0
667800,293.0987548828125,297.1499938964844,293.1499938964844,0.0951587185263633,-2202.664306640625,304.1437072753906,0.7331228852272034,0.1540420204401016,0.139571338891983,294.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4920720756053924,0.050000000745058,0.0489115342497825,293.0416564941406,297.1499938964844,293.1499938964844,0.0301808957010507,-829.827392578125,304.1386108398437,0.5702340602874756,0.0742401182651519,0.0525395721197128,293.138427734375,297.1499938964844,293.1499938964844,0.3069902658462524,-5909.70849609375,304.1229553222656,0.9990000128746032,0.4436223208904266,0.3750679194927215,293.2277526855469,297.1499938964844,293.1499938964844,0.0031230268068611,-1186.1666259765625,295.3217468261719,0.4920720756053924,0.050000000745058,0.2320152521133422,291.0880432128906,291.1499938964844,263.1499938964844,261.5321350097656,279.2794494628906,293.5331115722656,291.0863952636719,1.0,0.2665513455867767,0.8401711583137512,0.8401711583137512,1.0,1.0,-1.2721083164215088,0.597107470035553,0.675000786781311,0.0889296904206276,0.0,0.0,0.6817585825920105,45.6263313293457,58.0,-26.14823532104492,-15089.5888671875,215.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,308.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17804.599609375,18000.0,0.0,0.0,0.3347946107387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7989889979362488,0.7989968657493591,-7.903078767412808e-06,0.0,0.0003397739783395,0.0,0.0,75.76620483398438,0.0,0.0,0.0,0.4848628342151642,4.0,0.0,1.0
667860,293.098388671875,297.1499938964844,293.1499938964844,0.0958139151334762,-2214.984130859375,304.1436462402344,0.7314968705177307,0.1547677367925644,0.1402590274810791,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4900844991207123,0.050000000745058,0.0489478968083858,293.0411682128906,297.1499938964844,293.1499938964844,0.0313503555953502,-846.088134765625,304.1385192871094,0.5720512866973877,0.0757113248109817,0.0535976849496364,293.14471435546875,297.1499938964844,293.1499938964844,0.31178680062294,-5984.00732421875,304.119140625,0.9990000128746032,0.4425368010997772,0.3796403408050537,293.2260437011719,297.1499938964844,293.1499938964844,0.0031198472715914,-1185.3575439453125,295.3069152832031,0.4900844991207123,0.050000000745058,0.2321877479553222,291.0793151855469,291.1499938964844,263.1499938964844,261.5344543457031,279.2926025390625,293.5575561523437,291.0777893066406,1.0,0.2690153419971466,0.8397547602653503,0.8397547602653503,1.0,1.0,-1.2818962335586548,0.6016958355903625,0.6802003383636475,0.0900717601180076,0.0,0.0,0.6873474717140198,46.64395523071289,58.0,-24.908811569213867,-15179.904296875,221.29527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,308.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17777.29296875,18000.0,0.0,0.0,0.3358544707298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8102037906646729,0.8102117776870728,-8.006492862477899e-06,0.0,0.0003408495686016,0.0,0.0,78.12032318115234,0.0,0.0,0.0,0.4896011054515838,4.0,0.0,1.0
667920,293.0980224609375,297.1499938964844,293.1499938964844,0.0964642986655235,-2227.195068359375,304.14361572265625,0.7297787070274353,0.15548937022686,0.1409450471401214,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.4880297482013702,0.050000000745058,0.0489863827824592,293.0407409667969,297.1499938964844,293.1499938964844,0.032648716121912,-863.2415771484375,304.13824462890625,0.5736676454544067,0.0771743208169937,0.0546516291797161,293.1515808105469,297.1499938964844,293.1499938964844,0.3168161809444427,-6061.48095703125,304.1156311035156,0.9990000128746032,0.4412552416324615,0.3844201862812042,293.2243957519531,297.1499938964844,293.1499938964844,0.0031168386340141,-1184.58642578125,295.2925720214844,0.4880297482013702,0.050000000745058,0.2323703020811081,291.0711669921875,291.1499938964844,263.1499938964844,261.5367431640625,279.306640625,293.58380126953125,291.0697631835937,1.0,0.2715746462345123,0.8393383622169495,0.8393383622169495,1.0,1.0,-1.2920047044754028,0.6064383387565613,0.6855664253234863,0.0912522375583648,0.0,0.0,0.6934173107147217,47.71915817260742,46.0,-23.456586837768555,-15273.4521484375,227.3124542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17751.46875,18000.0,0.0,0.0,0.3371453285217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8225867748260498,0.8225948810577393,-8.123431143758353e-06,0.0,0.0003421596484258,0.0,0.0,80.79042053222656,0.0,0.0,0.0,0.4948687255382538,4.0,0.0,1.0
667980,293.09765625,297.1499938964844,293.1499938964844,0.0970643162727356,-2238.398193359375,304.1437072753906,0.7304782271385193,0.1562216430902481,0.1416006386280059,294.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4877777099609375,0.050000000745058,0.0489911325275898,293.0398254394531,297.1499938964844,293.1499938964844,0.0339347496628761,-880.0106811523438,304.1380615234375,0.5776913166046143,0.078733742237091,0.0556936524808406,293.15771484375,297.1499938964844,293.1499938964844,0.317862331867218,-6075.3154296875,304.1200866699219,0.9990000128746032,0.4400245547294616,0.3850091397762298,293.2227478027344,297.1499938964844,293.1499938964844,0.0031123680528253,-1183.1197509765625,295.2803039550781,0.4877777099609375,0.050000000745058,0.2323928475379943,291.0657043457031,291.1499938964844,263.1499938964844,261.5390319824219,279.31939697265625,293.6063842773437,291.0657958984375,1.0,0.2718072235584259,0.8389219641685486,0.8389219641685486,1.0,1.0,-1.2954832315444946,0.6080217957496643,0.6874614953994751,0.0917117372155189,0.0,0.0,0.6996265649795532,47.87623596191406,46.0,-13.733020782470703,-15324.7197265625,228.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,308.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.990234375,18000.0,0.0,0.0,0.338637113571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.835964024066925,0.8359723091125488,-8.253304258687422e-06,0.0,0.0003436736005824,0.0,0.0,83.7621841430664,0.0,0.0,0.0,0.5005887746810913,4.0,0.0,1.0
668040,293.09722900390625,297.1499938964844,293.1499938964844,0.0975566878914833,-2247.395263671875,304.1439514160156,0.7330231070518494,0.156967744231224,0.1422443389892578,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.4888873398303985,0.050000000745058,0.04897016659379,293.0379943847656,297.1499938964844,293.1499938964844,0.0353225655853748,-897.8258666992188,304.1376953125,0.5840057134628296,0.080491729080677,0.0568537339568138,293.1607666015625,297.1499938964844,293.1499938964844,0.3155093491077423,-6035.755859375,304.1298828125,0.9990000128746032,0.4393259584903717,0.3824197947978973,293.2210998535156,297.1499938964844,293.1499938964844,0.0031055025756359,-1180.229736328125,295.2763061523437,0.4888873398303985,0.050000000745058,0.2322933971881866,291.07183837890625,291.1499938964844,263.1499938964844,261.541259765625,279.3260498046875,293.61676025390625,291.0740051269531,1.0,0.270804613828659,0.8385055065155029,0.8385055065155029,1.0,1.0,-1.2941293716430664,0.6073190569877625,0.6868103742599487,0.0915872529149055,0.0,0.0,0.7042890191078186,47.33355331420898,34.0,6.445083618164063,-15343.1552734375,227.2387542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69696044921875,308.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.126953125,18000.0,0.0,0.0,0.3402251601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8485990762710571,0.8486074805259705,-8.385298315261025e-06,0.0,0.0003452852834016,0.0,0.0,86.69966125488281,0.0,0.0,0.0,0.5060033202171326,4.0,0.0,1.0
668100,293.0967712402344,297.1499938964844,293.1499938964844,0.0979768484830856,-2254.92041015625,304.144287109375,0.7370787262916565,0.1577271521091461,0.1428810507059097,294.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4910820722579956,0.050000000745058,0.0489294491708278,293.0369873046875,297.1499938964844,293.1499938964844,0.036683801561594,-915.091552734375,304.137451171875,0.5916814804077148,0.0821067318320274,0.0580144673585891,293.1591186523437,297.1499938964844,293.1499938964844,0.3104877173900604,-5954.58447265625,304.1427001953125,0.9990000128746032,0.4395065009593963,0.3773375153541565,293.2193908691406,297.1499938964844,293.1499938964844,0.0030960314907133,-1176.018310546875,295.27838134765625,0.4910820722579956,0.050000000745058,0.2321002334356308,291.0863342285156,291.1499938964844,263.1499938964844,261.5434875488281,279.3260192871094,293.61346435546875,291.089599609375,1.0,0.2686665058135986,0.838089108467102,0.838089108467102,1.0,1.0,-1.2888576984405518,0.6047530174255371,0.6841046214103699,0.0910231098532676,0.0,0.0,0.7071105241775513,46.25216293334961,34.0,25.57898712158203,-15326.8974609375,222.94464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6349182128906,308.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.55859375,18000.0,0.0,0.0,0.3418165445327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8581770062446594,0.8581855297088623,-8.495972906530369e-06,0.0,0.0003469003422651,0.0,0.0,89.04878997802734,0.0,0.0,0.0,0.510184645652771,4.0,0.0,1.0
