time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668160,293.09625244140625,297.1499938964844,293.1499938964844,0.0983509197831153,-2261.50927734375,304.1446533203125,0.7426002025604248,0.1585011184215545,0.1435144543647766,294.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4942878186702728,0.050000000745058,0.0488720163702964,293.0375671386719,297.1499938964844,293.1499938964844,0.0378012247383594,-929.1038818359376,304.1377258300781,0.5998267531394958,0.083426296710968,0.0589916221797466,293.15216064453125,297.1499938964844,293.1499938964844,0.303142637014389,-5837.234375,304.1573791503906,0.9990000128746032,0.4407538175582886,0.3700495660305023,293.2176208496094,297.1499938964844,293.1499938964844,0.003085073782131,-1171.03515625,295.2843322753906,0.4942878186702728,0.050000000745058,0.2318278104066848,291.1059265136719,291.1499938964844,263.1499938964844,261.5456848144531,279.3191833496094,293.5962829589844,291.1100769042969,1.0,0.265496551990509,0.8377107381820679,0.8377107381820679,1.0,1.0,-1.2798539400100708,0.6004111766815186,0.6794427633285522,0.0900645703077316,0.0,0.0,0.7081072926521301,44.71175003051758,37.0,42.131568908691406,-15278.146484375,216.3517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929870605469,308.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.916015625,18000.0,0.0,0.0,0.3433121144771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8641822934150696,0.8641908764839172,-8.574241292080842e-06,0.0,0.0003484181652311,0.0,0.0,90.6097412109375,0.0,0.0,0.0,0.5128583908081055,4.0,0.0,1.0
668220,293.09576416015625,297.1499938964844,293.1499938964844,0.098728559911251,-2268.142578125,304.1449279785156,0.7468127012252808,0.1592765897512436,0.1441747099161148,294.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4964959323406219,0.050000000745058,0.0488340407609939,293.037841796875,297.1499938964844,293.1499938964844,0.0388162583112716,-941.7623901367188,304.1380920410156,0.6061254739761353,0.0847961902618408,0.0598945021629333,293.14263916015625,297.1499938964844,293.1499938964844,0.2978662252426147,-5753.68310546875,304.16552734375,0.9990000128746032,0.4425979852676391,0.3651496171951294,293.2158508300781,297.1499938964844,293.1499938964844,0.0030745624098926,-1166.1439208984375,295.2923889160156,0.4964959323406219,0.050000000745058,0.2316476702690124,291.12799072265625,291.1499938964844,263.1499938964844,261.5478820800781,279.3085327148437,293.5721130371094,291.1316833496094,1.0,0.2638165950775146,0.8373323678970337,0.8373323678970337,1.0,1.0,-1.2745182514190674,0.5978182554244995,0.6766999959945679,0.0895057320594787,0.0,0.0,0.7073548436164856,43.69953918457031,37.0,48.8959846496582,-15246.8935546875,212.2696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5728759765625,308.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.17578125,18000.0,0.0,0.0,0.3446503281593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8662883043289185,0.8662969470024109,-8.614069884060882e-06,0.0,0.0003497762954793,0.0,0.0,91.2580108642578,0.0,0.0,0.0,0.5138574838638306,4.0,0.0,1.0
668280,293.0953063964844,297.1499938964844,293.1499938964844,0.099174827337265,-2276.17236328125,304.1450500488281,0.7501821517944336,0.160053938627243,0.1448458880186081,294.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.498077780008316,0.050000000745058,0.0488076657056808,293.0376892089844,297.1499938964844,293.1499938964844,0.0399444960057735,-955.9227294921876,304.1382141113281,0.6116564869880676,0.0862474218010902,0.0608628094196319,293.13348388671875,297.1499938964844,293.1499938964844,0.2941144406795501,-5694.7724609375,304.1694641113281,0.9990000128746032,0.4444865584373474,0.3617081344127655,293.21405029296875,297.1499938964844,293.1499938964844,0.0030653949361294,-1162.079345703125,295.2962341308594,0.498077780008316,0.050000000745058,0.2315225601196289,291.14324951171875,291.1499938964844,263.1499938964844,261.550048828125,279.2996520996094,293.5510559082031,291.1454162597656,1.0,0.2626235783100128,0.8369539976119995,0.8369539976119995,1.0,1.0,-1.2715885639190674,0.5963529348373413,0.6752355694770813,0.0892674699425697,0.0,0.0,0.7062371969223022,43.00567626953125,40.0,42.33511734008789,-15224.966796875,209.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56939697265625,308.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.3458450436592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8654724359512329,0.8654810786247253,-8.618956599093508e-06,0.0,0.0003509887610562,0.0,0.0,91.16597747802734,0.0,0.0,0.0,0.5136187672615051,4.0,0.0,1.0
668340,293.0948486328125,297.1499938964844,293.1499938964844,0.0996760949492454,-2285.30712890625,304.14501953125,0.7529667019844055,0.1608376801013946,0.1455285102128982,294.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4992245137691498,0.050000000745058,0.0487889871001243,293.037353515625,297.1499938964844,293.1499938964844,0.0411548316478729,-971.1734619140624,304.1381530761719,0.6165152788162231,0.0877366364002227,0.0618772022426128,293.125244140625,297.1499938964844,293.1499938964844,0.2914043366909027,-5652.716796875,304.1708374023437,0.9990000128746032,0.4463145434856415,0.3592513501644134,293.2121276855469,297.1499938964844,293.1499938964844,0.0030582468025386,-1159.0111083984375,295.296630859375,0.4992245137691498,0.050000000745058,0.2314339429140091,291.15264892578125,291.1499938964844,263.1499938964844,261.5521850585937,279.29315185546875,293.5346374511719,291.154052734375,1.0,0.2618902623653412,0.8365756273269653,0.8365756273269653,1.0,1.0,-1.2702879905700684,0.5956557393074036,0.6746323108673096,0.0892300456762313,0.0,0.0,0.7050996422767639,42.52289962768555,40.0,33.10452651977539,-15214.7509765625,208.2460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794677734375,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.89453125,18000.0,0.0,0.0,0.3468971848487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8636730313301086,0.8636816143989563,-8.606659321230836e-06,0.0,0.0003520565514918,0.0,0.0,90.78253936767578,0.0,0.0,0.0,0.5129023790359497,4.0,0.0,1.0
668400,293.0943908691406,297.1499938964844,293.1499938964844,0.1002149730920791,-2295.182373046875,304.1449584960937,0.7551975250244141,0.1616284400224685,0.1462236791849136,294.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4999634027481079,0.050000000745058,0.0487771444022655,293.03692626953125,297.1499938964844,293.1499938964844,0.0424091480672359,-987.0184936523438,304.1380310058594,0.6207284927368164,0.0892435535788536,0.0629155486822128,293.1181640625,297.1499938964844,293.1499938964844,0.2896061539649963,-5625.30810546875,304.1702880859375,0.9990000128746032,0.4480215013027191,0.3576857149600982,293.2101745605469,297.1499938964844,293.1499938964844,0.0030524181202054,-1156.5771484375,295.2952575683594,0.4999634027481079,0.050000000745058,0.2313777804374694,291.1587219238281,291.1499938964844,263.1499938964844,261.5542907714844,279.28912353515625,293.5230712890625,291.1595764160156,1.0,0.2615685164928436,0.8361972570419312,0.8361972570419312,1.0,1.0,-1.270437717437744,0.5956436991691589,0.6747939586639404,0.0893657654523849,0.0,0.0,0.7039005756378174,42.2275619506836,43.0,24.050270080566406,-15215.662109375,207.6597442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992736816406,308.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.984375,18000.0,0.0,0.0,0.3478214740753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8613930344581604,0.8614016175270081,-8.586188414483331e-06,0.0,0.0003529945679474,0.0,0.0,90.25997161865234,0.0,0.0,0.0,0.5119425058364868,4.0,0.0,1.0
668460,293.0939025878906,297.1499938964844,293.1499938964844,0.100788339972496,-2305.730712890625,304.14483642578125,0.7568975687026978,0.1624253988265991,0.1469307392835617,294.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5003166198730469,0.050000000745058,0.048771534115076,293.0364990234375,297.1499938964844,293.1499938964844,0.0436929166316986,-1003.2831420898438,304.13787841796875,0.6244085431098938,0.090759053826332,0.0639677196741104,293.1123352050781,297.1499938964844,293.1499938964844,0.288656622171402,-5611.45458984375,304.1683044433594,0.9990000128746032,0.4495673775672912,0.3569420278072357,293.20819091796875,297.1499938964844,293.1499938964844,0.0030476751271635,-1154.6724853515625,295.2923889160156,0.5003166198730469,0.050000000745058,0.231351152062416,291.16192626953125,291.1499938964844,263.1499938964844,261.5563659667969,279.2872009277344,293.51617431640625,291.1622619628906,1.0,0.2616236805915832,0.8359244465827942,0.8359244465827942,1.0,1.0,-1.2719120979309082,0.5962686538696289,0.6756435036659241,0.0896630138158798,0.0,0.0,0.7027692794799805,42.1028938293457,43.0,15.400565147399902,-15226.80078125,207.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62567138671875,308.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.3486328721046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8588951826095581,0.8589037656784058,-8.56156930240104e-06,0.0,0.0003538180608302,0.0,0.0,89.6724853515625,0.0,0.0,0.0,0.5108758807182312,4.0,0.0,1.0
668520,293.09344482421875,297.1499938964844,293.1499938964844,0.1013936325907707,-2316.898193359375,304.1446533203125,0.7581053376197815,0.1632269918918609,0.1476479470729828,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5003179907798767,0.050000000745058,0.0487715005874633,293.0361022949219,297.1499938964844,293.1499938964844,0.0449978560209274,-1019.8737182617188,304.1376953125,0.6276360154151917,0.0922779366374015,0.0650279894471168,293.1078491210937,297.1499938964844,293.1499938964844,0.2884845733642578,-5609.94580078125,304.165283203125,0.9990000128746032,0.4509260952472687,0.3569391667842865,293.2061767578125,297.1499938964844,293.1499938964844,0.0030439284164458,-1153.25439453125,295.2880554199219,0.5003179907798767,0.050000000745058,0.2313509881496429,291.1624755859375,291.1499938964844,263.1499938964844,261.55841064453125,279.28729248046875,293.5134582519531,291.162353515625,1.0,0.2620168030261993,0.8356516361236572,0.8356516361236572,1.0,1.0,-1.2745730876922607,0.5974582433700562,0.6771147847175598,0.0900923907756805,0.0,0.0,0.7018736600875854,42.131046295166016,46.0,7.394011497497559,-15247.603515625,208.8881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556091308594,308.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.126953125,18000.0,0.0,0.0,0.3493524193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8565570712089539,0.8565655946731567,-8.536901077604853e-06,0.0,0.0003545482759363,0.0,0.0,89.1120376586914,0.0,0.0,0.0,0.5098704695701599,4.0,0.0,1.0
668580,293.0929870605469,297.1499938964844,293.1499938964844,0.1020268201828002,-2328.60107421875,304.1444702148437,0.7588494420051575,0.1640316247940063,0.148373544216156,294.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4999939501285553,0.050000000745058,0.0487766228616237,293.03570556640625,297.1499938964844,293.1499938964844,0.0463181883096694,-1036.725830078125,304.1375427246094,0.63045734167099,0.0937970131635665,0.0660933852195739,293.1047058105469,297.1499938964844,293.1499938964844,0.289036214351654,-5619.857421875,304.1614990234375,0.9990000128746032,0.452078640460968,0.3576210141181946,293.20416259765625,297.1499938964844,293.1499938964844,0.0030410829931497,-1152.2716064453125,295.28253173828125,0.4999939501285553,0.050000000745058,0.2313753068447113,291.16070556640625,291.1499938964844,263.1499938964844,261.5604553222656,279.2891540527344,293.5145874023437,291.16021728515625,1.0,0.2627211213111877,0.8353788256645203,0.8353788256645203,1.0,1.0,-1.278325438499451,0.5991685390472412,0.6791568994522095,0.0906381160020828,0.0,0.0,0.7013267278671265,42.30037307739258,46.0,0.3511339724063873,-15277.9345703125,210.566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6865234375,308.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59765625,18000.0,0.0,0.0,0.3500006794929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8547074794769287,0.8547160029411316,-8.515752597304527e-06,0.0,0.0003552061971276,0.0,0.0,88.6574935913086,0.0,0.0,0.0,0.5090675950050354,4.0,0.0,1.0
668640,293.0925598144531,297.1499938964844,293.1499938964844,0.102682426571846,-2340.728759765625,304.144287109375,0.7591785192489624,0.1648374795913696,0.1491053998470306,294.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4993846118450165,0.050000000745058,0.048786349594593,293.0353698730469,297.1499938964844,293.1499938964844,0.0476479940116405,-1053.7701416015625,304.13739013671875,0.6329174041748047,0.0953137353062629,0.0671613588929176,293.1028747558594,297.1499938964844,293.1499938964844,0.2902337610721588,-5639.88623046875,304.1572265625,0.9990000128746032,0.4530180394649505,0.3589105010032654,293.2021789550781,297.1499938964844,293.1499938964844,0.003039016155526,-1151.6573486328125,295.2760314941406,0.4993846118450165,0.050000000745058,0.2314214408397674,291.1571350097656,291.1499938964844,263.1499938964844,261.5624694824219,279.2925720214844,293.5190734863281,291.15631103515625,1.0,0.263700783252716,0.8351060152053833,0.8351060152053833,1.0,1.0,-1.2830419540405271,0.6013404130935669,0.6817016005516052,0.0912827178835868,0.0,0.0,0.7012028098106384,42.59561538696289,49.0,-5.619050979614258,-15317.1318359375,212.8680877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159118652344,308.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.57421875,18000.0,0.0,0.0,0.3506039381027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8535926342010498,0.8536011576652527,-8.5010160546517e-06,0.0,0.0003558184253051,0.0,0.0,88.36876678466797,0.0,0.0,0.0,0.5085752606391907,4.0,0.0,1.0
668700,293.0921630859375,297.1499938964844,293.1499938964844,0.1033561676740646,-2353.1943359375,304.14410400390625,0.7591249346733093,0.1656429022550583,0.1498416513204574,294.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4985181093215942,0.050000000745058,0.0488003715872764,293.0350646972656,297.1499938964844,293.1499938964844,0.0489828065037727,-1070.9552001953125,304.13726806640625,0.6350401639938354,0.0968257114291191,0.068230003118515,293.1022644042969,297.1499938964844,293.1499938964844,0.2920303344726562,-5669.22119140625,304.15264892578125,0.9990000128746032,0.4537331461906433,0.3607603013515472,293.2001953125,297.1499938964844,293.1499938964844,0.0030376221984624,-1151.357177734375,295.268798828125,0.4985181093215942,0.050000000745058,0.2314879447221756,291.15203857421875,291.1499938964844,263.1499938964844,261.5644226074219,279.29736328125,293.52667236328125,291.1510009765625,1.0,0.2649336159229278,0.8348332047462463,0.8348332047462463,1.0,1.0,-1.2886433601379397,0.6039374470710754,0.684705913066864,0.0920146107673645,0.0,0.0,0.7015715837478638,43.00818634033203,49.0,-10.499094009399414,-15364.791015625,215.75588989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416381835937,308.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.3511880040168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8534205555915833,0.8534290194511414,-8.495099791616667e-06,0.0,0.0003564111830201,0.0,0.0,88.29608154296875,0.0,0.0,0.0,0.5084851384162903,4.0,0.0,1.0
668760,293.0918273925781,297.1499938964844,293.1499938964844,0.1040435060858726,-2365.90673828125,304.1439208984375,0.7587350606918335,0.1664464175701141,0.1505805402994156,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4974309206008911,0.050000000745058,0.0488182678818702,293.0347900390625,297.1499938964844,293.1499938964844,0.050318244844675,-1088.22802734375,304.1371459960937,0.6368570327758789,0.0983311682939529,0.0692975595593452,293.10284423828125,297.1499938964844,293.1499938964844,0.2943614721298218,-5706.783203125,304.14794921875,0.9990000128746032,0.4542248547077179,0.3631073534488678,293.1982727050781,297.1499938964844,293.1499938964844,0.0030368100851774,-1151.32080078125,295.26104736328125,0.4974309206008911,0.050000000745058,0.2315728366374969,291.1458740234375,291.1499938964844,263.1499938964844,261.5663757324219,279.30352783203125,293.5369873046875,291.1446533203125,1.0,0.266390711069107,0.8344639539718628,0.8344639539718628,1.0,1.0,-1.295026183128357,0.6069028377532959,0.688123345375061,0.0928119122982025,0.0,0.0,0.7024624347686768,43.526554107666016,52.0,-14.329465866088867,-15420.052734375,219.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,308.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.3517792820930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8543082475662231,0.854316771030426,-8.499479008605704e-06,0.0,0.0003570112457964,0.0,0.0,88.46888732910156,0.0,0.0,0.0,0.5088497996330261,4.0,0.0,1.0
668820,293.09149169921875,297.1499938964844,293.1499938964844,0.1047405451536178,-2378.788818359375,304.1437683105469,0.7580434679985046,0.1672467142343521,0.1513205468654632,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4961500763893127,0.050000000745058,0.0488397814333438,293.0346069335937,297.1499938964844,293.1499938964844,0.0516506694257259,-1105.543212890625,304.1370544433594,0.6383888125419617,0.0998282507061958,0.0703625679016113,293.10455322265625,297.1499938964844,293.1499938964844,0.2971834540367126,-5751.8212890625,304.1431884765625,0.9990000128746032,0.4544893503189087,0.3659088611602783,293.1964111328125,297.1499938964844,293.1499938964844,0.0030364913400262,-1151.501953125,295.2529296875,0.4961500763893127,0.050000000745058,0.2316748946905136,291.138916015625,291.1499938964844,263.1499938964844,261.5682983398437,279.3108215332031,293.5498352050781,291.1375732421875,1.0,0.268052339553833,0.8340947031974792,0.8340947031974792,1.0,1.0,-1.302119493484497,0.6102116107940674,0.6919078230857849,0.0936731696128845,0.0,0.0,0.7038998007774353,44.14361190795898,52.0,-17.204437255859375,-15482.4267578125,223.1087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,308.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.541015625,18000.0,0.0,0.0,0.3524032533168793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8563545346260071,0.85636305809021,-8.515439731127117e-06,0.0,0.0003576444869395,0.0,0.0,88.91358184814453,0.0,0.0,0.0,0.5097141265869141,4.0,0.0,1.0
668880,293.0912170410156,297.1499938964844,293.1499938964844,0.1054440960288047,-2391.777587890625,304.14361572265625,0.7570938467979431,0.1680427491664886,0.1520603001117706,294.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.494706928730011,0.050000000745058,0.0488645695149898,293.03448486328125,297.1499938964844,293.1499938964844,0.052976943552494,-1122.86181640625,304.1369934082031,0.6396639347076416,0.1013156697154045,0.0714236795902252,293.1072692871094,297.1499938964844,293.1499938964844,0.3004414141178131,-5803.42041015625,304.1385192871094,0.9990000128746032,0.454531580209732,0.3691101372241974,293.194580078125,297.1499938964844,293.1499938964844,0.0030365919228643,-1151.8624267578125,295.2446594238281,0.494706928730011,0.050000000745058,0.2317924797534942,291.13140869140625,291.1499938964844,263.1499938964844,261.5702209472656,279.3190612792969,293.5649719238281,291.1300048828125,1.0,0.2698937356472015,0.8337253928184509,0.8337253928184509,1.0,1.0,-1.3098342418670654,0.6138226389884949,0.6960116028785706,0.0945883095264434,0.0,0.0,0.705888032913208,44.84981536865234,55.0,-19.30995750427246,-15551.091796875,227.5030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818298339844,308.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8359375,18000.0,0.0,0.0,0.35308438539505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8595900535583496,0.8595986366271973,-8.543566764274146e-06,0.0,0.0003583357611205,0.0,0.0,89.64205169677734,0.0,0.0,0.0,0.5110946893692017,4.0,0.0,1.0
668940,293.0909729003906,297.1499938964844,293.1499938964844,0.1061517298221588,-2404.825439453125,304.1434936523437,0.7559157013893127,0.1688336730003357,0.1527987569570541,294.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4931211471557617,0.050000000745058,0.0488924607634544,293.034423828125,297.1499938964844,293.1499938964844,0.0542945303022861,-1140.1534423828125,304.136962890625,0.6407003402709961,0.1027920469641685,0.0724798142910003,293.1109619140625,297.1499938964844,293.1499938964844,0.3041034340858459,-5861.0263671875,304.1339416503906,0.9990000128746032,0.4543499052524566,0.3726786077022552,293.1928405761719,297.1499938964844,293.1499938964844,0.0030370655003935,-1152.377685546875,295.2362976074219,0.4931211471557617,0.050000000745058,0.2319247871637344,291.1235656738281,291.1499938964844,263.1499938964844,261.57208251953125,279.32818603515625,293.5823059082031,291.12213134765625,1.0,0.2719000577926636,0.8333561420440674,0.8333561420440674,1.0,1.0,-1.3181169033050537,0.6177109479904175,0.7004059553146362,0.0955506563186645,0.0,0.0,0.7084392309188843,45.64028549194336,55.0,-20.72729110717773,-15625.5546875,232.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,308.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.287109375,18000.0,0.0,0.0,0.3538446128368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8640619516372681,0.8640705347061157,-8.584595889260527e-06,0.0,0.0003591073036659,0.0,0.0,90.67169952392578,0.0,0.0,0.0,0.5130147933959961,4.0,0.0,1.0
669000,293.0907897949219,297.1499938964844,293.1499938964844,0.1068608090281486,-2417.880859375,304.1434020996094,0.7545491456985474,0.1696188896894455,0.1535350233316421,294.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4914173185825348,0.050000000745058,0.0489231459796428,293.034423828125,297.1499938964844,293.1499938964844,0.055600918829441,-1157.3858642578125,304.136962890625,0.6415259838104248,0.104256585240364,0.0735300108790397,293.115478515625,297.1499938964844,293.1499938964844,0.3081194758415222,-5923.8115234375,304.12957763671875,0.9990000128746032,0.4539521038532257,0.3765654563903808,293.1911315917969,297.1499938964844,293.1499938964844,0.003037862246856,-1153.020263671875,295.2279663085937,0.4914173185825348,0.050000000745058,0.2320703417062759,291.1155700683594,291.1499938964844,263.1499938964844,261.57391357421875,279.338134765625,293.6016540527344,291.1141357421875,1.0,0.2740492820739746,0.8329868912696838,0.8329868912696838,1.0,1.0,-1.326888918876648,0.6218394041061401,0.705049455165863,0.0965513736009597,0.0,0.0,0.7115350961685181,46.5066032409668,58.0,-21.56652069091797,-15705.0458984375,237.59361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76873779296875,308.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.455078125,18000.0,0.0,0.0,0.3547043204307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.869752049446106,0.8697606921195984,-8.638662620796822e-06,0.0,0.0003599797782953,0.0,0.0,92.00677490234376,0.0,0.0,0.0,0.5154703259468079,4.0,0.0,1.0
669060,293.09063720703125,297.1499938964844,293.1499938964844,0.1075694039463996,-2430.90625,304.143310546875,0.7530214190483093,0.1703979521989822,0.1542684286832809,294.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4896087050437927,0.050000000745058,0.0489564649760723,293.03448486328125,297.1499938964844,293.1499938964844,0.0568942539393901,-1174.5341796875,304.1369934082031,0.6421592235565186,0.1057083383202552,0.0745735317468643,293.120849609375,297.1499938964844,293.1499938964844,0.3124595582485199,-5991.2646484375,304.1253967285156,0.9990000128746032,0.4533394277095794,0.3807410001754761,293.1894836425781,297.1499938964844,293.1499938964844,0.0030389495659619,-1153.7716064453125,295.21978759765625,0.4896087050437927,0.050000000745058,0.2322283834218979,291.1075744628906,291.1499938964844,263.1499938964844,261.5757141113281,279.3489990234375,293.6229553222656,291.1061706542969,1.0,0.2763281166553497,0.8325479030609131,0.8325479030609131,1.0,1.0,-1.33610200881958,0.6261789798736572,0.7099229693412781,0.0975784882903099,0.0,0.0,0.7151661515235901,47.444313049316406,58.0,-21.87446022033692,-15788.9775390625,243.2363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74920654296875,308.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17860.763671875,18000.0,0.0,0.0,0.3556806743144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8766546845436096,0.8766633868217468,-8.706055268703494e-06,0.0,0.0003609706473071,0.0,0.0,93.65640258789062,0.0,0.0,0.0,0.5184628367424011,4.0,0.0,1.0
669120,293.0905456542969,297.1499938964844,293.1499938964844,0.1082755848765373,-2443.865234375,304.14324951171875,0.7513679265975952,0.1711706519126892,0.1549984365701675,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4877118468284607,0.050000000745058,0.04899213463068,293.0342712402344,297.1499938964844,293.1499938964844,0.0581892356276512,-1191.7955322265625,304.1369934082031,0.642666220664978,0.1072125881910324,0.075624018907547,293.12713623046875,297.1499938964844,293.1499938964844,0.3170785903930664,-6062.6455078125,304.1214599609375,0.9990000128746032,0.4524758756160736,0.3851611018180847,293.1878662109375,297.1499938964844,293.1499938964844,0.0030402906704694,-1154.6116943359375,295.2118530273437,0.4877118468284607,0.050000000745058,0.2323976010084152,291.0997314453125,291.1499938964844,263.1499938964844,261.5774841308594,279.360595703125,293.6460266113281,291.098388671875,1.0,0.2787195742130279,0.8321088552474976,0.8321088552474976,1.0,1.0,-1.3457074165344238,0.6307125687599182,0.7149949073791504,0.0986323282122612,0.0,0.0,0.7193021774291992,48.44585418701172,61.0,-21.77666473388672,-15876.849609375,249.2466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,308.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.689453125,18000.0,0.0,0.0,0.3567886650562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8847162127494812,0.8847249746322632,-8.786610123934224e-06,0.0,0.0003620951611083,0.0,0.0,95.6200180053711,0.0,0.0,0.0,0.5219736695289612,4.0,0.0,1.0
669180,293.0904541015625,297.1499938964844,293.1499938964844,0.1089788004755973,-2456.747802734375,304.1431884765625,0.7496424317359924,0.1719370484352111,0.155724361538887,293.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4857537746429443,0.050000000745058,0.0490295961499214,293.0321960449219,297.1499938964844,293.1499938964844,0.0596429519355297,-1211.2972412109375,304.13671875,0.6434624195098877,0.1090816259384155,0.0768183544278144,293.1353454589844,297.1499938964844,293.1499938964844,0.3219051659107208,-6136.80029296875,304.1178894042969,0.9990000128746032,0.4511546194553375,0.3897487819194793,293.1863098144531,297.1499938964844,293.1499938964844,0.0030418795067816,-1155.5386962890625,295.2042541503906,0.4857537746429443,0.050000000745058,0.2325752973556518,291.092041015625,291.1499938964844,263.1499938964844,261.5792236328125,279.3728942871094,293.6708679199219,291.0907287597656,1.0,0.2812157273292541,0.8316698670387268,0.8316698670387268,1.0,1.0,-1.355789065361023,0.6354814171791077,0.7203076481819153,0.0997207835316658,0.0,0.0,0.7239398956298828,49.49781799316406,61.0,-21.549665451049805,-15969.0322265625,255.63748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.35546875,18000.0,0.0,0.0,0.3580421209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.893907368183136,0.8939162492752075,-8.88037720869761e-06,0.0,0.0003633672313299,0.0,0.0,97.90404510498048,0.0,0.0,0.0,0.5259950160980225,4.0,0.0,1.0
669240,293.0904235839844,297.1499938964844,293.1499938964844,0.1096802949905395,-2469.580078125,304.1431579589844,0.7478942275047302,0.1726985871791839,0.1564464271068573,293.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.4837570190429687,0.050000000745058,0.0490682832896709,293.0284729003906,297.1499938964844,293.1499938964844,0.0613911747932434,-1234.91943359375,304.1359558105469,0.6448949575424194,0.1113045215606689,0.0782754570245742,293.1453857421875,297.1499938964844,293.1499938964844,0.3268705904483795,-6212.65673828125,304.1147155761719,0.9990000128746032,0.4493692219257355,0.3944306671619415,293.1847229003906,297.1499938964844,293.1499938964844,0.0030437565874308,-1156.5733642578125,295.1969299316406,0.4837570190429687,0.050000000745058,0.2327588051557541,291.0844116210937,291.1499938964844,263.1499938964844,261.5809631347656,279.3863220214844,293.6983337402344,291.0830993652344,1.0,0.2838061153888702,0.831230878829956,0.831230878829956,1.0,1.0,-1.3664108514785769,0.6405161619186401,0.7258946895599365,0.1008518189191818,0.0,0.0,0.7290773987770081,50.58673858642578,49.0,-21.383668899536133,-16065.5791015625,262.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417541503906,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.296875,18000.0,0.0,0.0,0.3594496846199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9041785597801208,0.904187560081482,-8.987086403067224e-06,0.0,0.0003647957346402,0.0,0.0,100.5102081298828,0.0,0.0,0.0,0.5305099487304688,4.0,0.0,1.0
669300,293.09033203125,297.1499938964844,293.1499938964844,0.1103289574384689,-2481.375732421875,304.1432189941406,0.7487003803253174,0.1734716445207595,0.1571364998817443,293.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.4835847616195678,0.050000000745058,0.0490716062486171,293.0238952636719,297.1499938964844,293.1499938964844,0.0633218735456466,-1261.17431640625,304.1349792480469,0.6490824222564697,0.1137422770261764,0.0799168199300766,293.1551208496094,297.1499938964844,293.1499938964844,0.3277603685855865,-6223.7978515625,304.11962890625,0.9990000128746032,0.447509616613388,0.3948338031768799,293.1830749511719,297.1499938964844,293.1499938964844,0.0030444639269262,-1157.038330078125,295.1917419433594,0.4835847616195678,0.050000000745058,0.2327745854854583,291.0791015625,291.1499938964844,263.1499938964844,261.5826416015625,279.400634765625,293.7246398925781,291.07928466796875,1.0,0.2840804755687713,0.8307918906211853,0.8307918906211853,1.0,1.0,-1.3705499172210691,0.6424241065979004,0.728125810623169,0.1013573333621025,0.0,0.0,0.7343739867210388,50.71604919433594,49.0,-12.66207504272461,-16119.75,264.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943298339844,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17766.359375,18000.0,0.0,0.0,0.3609881401062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91543847322464,0.9154475927352904,-9.106768629862929e-06,0.0,0.0003663570969365,0.0,0.0,103.43636322021484,0.0,0.0,0.0,0.5354697704315186,4.0,0.0,1.0
669360,293.0901794433594,297.1499938964844,293.1499938964844,0.1108561232686042,-2490.748779296875,304.1434936523437,0.7514092922210693,0.1742596328258514,0.1578154116868972,293.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4847538471221924,0.050000000745058,0.0490488559007644,293.02008056640625,297.1499938964844,293.1499938964844,0.0651930123567581,-1286.6776123046875,304.13433837890625,0.6550930738449097,0.1160893216729164,0.081582598388195,293.1607666015625,297.1499938964844,293.1499938964844,0.3252568542957306,-6181.9873046875,304.1297607421875,0.9990000128746032,0.4463356733322143,0.3920940458774566,293.18133544921875,297.1499938964844,293.1499938964844,0.003042847616598,-1156.114501953125,295.195068359375,0.4847538471221924,0.050000000745058,0.2326666563749313,291.0855407714844,291.1499938964844,263.1499938964844,261.58428955078125,279.41033935546875,293.7402038574219,291.087646484375,1.0,0.2831260561943054,0.8303043842315674,0.8303043842315674,1.0,1.0,-1.3697669506072998,0.6419723629951477,0.7277946472167969,0.1013137623667717,0.0,0.0,0.7380831241607666,50.13405227661133,37.0,6.896788597106934,-16140.751953125,262.7166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527648925781,308.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17779.890625,18000.0,0.0,0.0,0.362558513879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9259432554244996,0.9259524941444396,-9.227291229763068e-06,0.0,0.0003679507935885,0.0,0.0,106.28553771972656,0.0,0.0,0.0,0.5400859117507935,4.0,0.0,1.0
669420,293.0899658203125,297.1499938964844,293.1499938964844,0.1113004386425018,-2498.4794921875,304.14385986328125,0.7556678056716919,0.175059974193573,0.1584876626729965,293.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.4869498908519745,0.050000000745058,0.0490065440535545,293.0181884765625,297.1499938964844,293.1499938964844,0.0668192729353904,-1308.868896484375,304.1342163085937,0.6621717810630798,0.1181124076247215,0.0830878093838691,293.1610107421875,297.1499938964844,293.1499938964844,0.3201402425765991,-6099.70703125,304.14276123046875,0.9990000128746032,0.4461443424224853,0.3869437575340271,293.1795654296875,297.1499938964844,293.1499938964844,0.0030387085862457,-1153.8985595703125,295.2046203613281,0.4869498908519745,0.050000000745058,0.2324659377336502,291.1004333496094,291.1499938964844,263.1499938964844,261.5859069824219,279.4137268066406,293.7420349121094,291.1036376953125,1.0,0.2810501754283905,0.8298168778419495,0.8298168778419495,1.0,1.0,-1.3649500608444214,0.6395838856697083,0.7253662347793579,0.1008462458848953,0.0,0.0,0.7399266362190247,49.01541519165039,37.0,26.19809532165528,-16127.9619140625,258.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52362060546875,308.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.654296875,18000.0,0.0,0.0,0.3640761077404022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9334825277328492,0.9334918856620787,-9.324126040155534e-06,0.0,0.0003694909682963,0.0,0.0,108.44572448730467,0.0,0.0,0.0,0.543450653553009,4.0,0.0,1.0
669480,293.0896911621094,297.1499938964844,293.1499938964844,0.1116883754730224,-2505.100830078125,304.144287109375,0.7614387273788452,0.1758713126182556,0.1591546833515167,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4900763928890228,0.050000000745058,0.0489476360380649,293.0188293457031,297.1499938964844,293.1499938964844,0.0680734738707542,-1325.935546875,304.13482666015625,0.6699312329292297,0.1196586787700653,0.0843003019690513,293.1552124023437,297.1499938964844,293.1499938964844,0.3127428889274597,-5982.1640625,304.15753173828125,0.9990000128746032,0.4471349716186523,0.3796561062335968,293.1777648925781,297.1499938964844,293.1499938964844,0.0030329369474202,-1150.8470458984375,295.2181701660156,0.4900763928890228,0.050000000745058,0.2321865111589431,291.12066650390625,291.1499938964844,263.1499938964844,261.58746337890625,279.4101867675781,293.7289428710937,291.1247253417969,1.0,0.2779580950736999,0.8293293118476868,0.8293293118476868,1.0,1.0,-1.3563382625579834,0.6353734731674194,0.7209647297859192,0.0999870970845222,0.0,0.0,0.73987877368927,47.43833541870117,40.0,43.125606536865234,-16083.39453125,251.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5127868652344,308.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.8203125,18000.0,0.0,0.0,0.365450769662857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9374217987060548,0.9374312162399292,-9.38497487368295e-06,0.0,0.0003708860604092,0.0,0.0,109.67138671875,0.0,0.0,0.0,0.5452480912208557,4.0,0.0,1.0
669540,293.0894775390625,297.1499938964844,293.1499938964844,0.1120767816901207,-2511.71240234375,304.1446228027344,0.7657453417778015,0.1766778379678726,0.159845620393753,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4921546578407287,0.050000000745058,0.0489096157252788,293.02203369140625,297.1499938964844,293.1499938964844,0.0689280852675437,-1337.4627685546875,304.13604736328125,0.6753671169281006,0.1206896975636482,0.0851713195443153,293.1448974609375,297.1499938964844,293.1499938964844,0.3075303137302398,-5900.1357421875,304.16552734375,0.9990000128746032,0.4490929543972015,0.3748761415481567,293.1760559082031,297.1499938964844,293.1499938964844,0.0030273585580289,-1147.7991943359375,295.23345947265625,0.4921546578407287,0.050000000745058,0.232006162405014,291.14324951171875,291.1499938964844,263.1499938964844,261.5890197753906,279.4006652832031,293.7061767578125,291.1467590332031,1.0,0.2763467133045196,0.8288418054580688,0.8288418054580688,1.0,1.0,-1.3511804342269895,0.6328459978103638,0.718334436416626,0.0994084328413009,0.0,0.0,0.7380538582801819,46.423465728759766,40.0,49.81767272949219,-16056.3125,246.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5216064453125,308.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.3666305840015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9373847246170044,0.937394082546234,-9.40297559282044e-06,0.0,0.000372083421098,0.0,0.0,109.81761932373048,0.0,0.0,0.0,0.5452946424484253,4.0,0.0,1.0
669600,293.0892944335937,297.1499938964844,293.1499938964844,0.1125395074486732,-2519.801025390625,304.1447448730469,0.7690473198890686,0.1774775087833404,0.1605419665575027,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4935552477836609,0.050000000745058,0.0488845817744731,293.026611328125,297.1499938964844,293.1499938964844,0.0695116445422172,-1345.3109130859375,304.13751220703125,0.6790613532066345,0.1214125603437423,0.085759125649929,293.1336364746094,297.1499938964844,293.1499938964844,0.3039897680282593,-5844.9599609375,304.1690979003906,0.9990000128746032,0.4513689279556274,0.3716955482959747,293.17437744140625,297.1499938964844,293.1499938964844,0.0030230607371777,-1145.5562744140625,295.2440185546875,0.4935552477836609,0.050000000745058,0.231887400150299,291.1587219238281,291.1499938964844,263.1499938964844,261.5905456542969,279.3915100097656,293.68505859375,291.1608581542969,1.0,0.2752108573913574,0.8283542990684509,0.8283542990684509,1.0,1.0,-1.3481206893920898,0.6313275694847107,0.7167930603027344,0.0990410596132278,0.0,0.0,0.7358849048614502,45.75864410400391,43.0,43.4955940246582,-16036.724609375,244.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54473876953125,308.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.693359375,18000.0,0.0,0.0,0.3676350116729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9344074726104736,0.9344168305397034,-9.383022188558243e-06,0.0,0.0003731028118636,0.0,0.0,109.11065673828124,0.0,0.0,0.0,0.5440701842308044,4.0,0.0,1.0
669660,293.08917236328125,297.1499938964844,293.1499938964844,0.1130538210272789,-2528.9052734375,304.144775390625,0.7716639041900635,0.1782736480236053,0.1612419337034225,293.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4945032596588135,0.050000000745058,0.0488679222762584,293.0314636230469,297.1499938964844,293.1499938964844,0.0699689090251922,-1351.471923828125,304.1389465332031,0.6817099452018738,0.12202088534832,0.086206704378128,293.1227111816406,297.1499938964844,293.1499938964844,0.3015519976615906,-5807.49853515625,304.1700439453125,0.9990000128746032,0.4537220895290375,0.3695642054080963,293.1727294921875,297.1499938964844,293.1499938964844,0.0030205904040485,-1144.218994140625,295.2510986328125,0.4945032596588135,0.050000000745058,0.2318083792924881,291.168701171875,291.1499938964844,263.1499938964844,261.5920104980469,279.3838806152344,293.6684875488281,291.170166015625,1.0,0.2745211124420166,0.8280368447303772,0.8280368447303772,1.0,1.0,-1.3465014696121216,0.6305253505706787,0.7159761190414429,0.0988112762570381,0.0,0.0,0.7336177229881287,45.31991195678711,43.0,34.60917282104492,-16026.625,242.39309692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57916259765625,308.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.69140625,18000.0,0.0,0.0,0.3684680163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.930317521095276,0.9303268790245056,-9.34394574869657e-06,0.0,0.0003739482199307,0.0,0.0,108.04580688476562,0.0,0.0,0.0,0.54230797290802,4.0,0.0,1.0
669720,293.08905029296875,297.1499938964844,293.1499938964844,0.1136036142706871,-2538.698974609375,304.14471435546875,0.7736747860908508,0.1790676265954971,0.1619459986686706,293.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4950572848320007,0.050000000745058,0.0488582961261272,293.0354309082031,297.1499938964844,293.1499938964844,0.0704321935772895,-1357.7847900390625,304.1401062011719,0.683754563331604,0.1227449253201484,0.0866442993283271,293.1132507324219,297.1499938964844,293.1499938964844,0.3000403046607971,-5784.8076171875,304.1690979003906,0.9990000128746032,0.455931156873703,0.3683272898197174,293.17108154296875,297.1499938964844,293.1499938964844,0.0030192853882908,-1143.4613037109375,295.256103515625,0.4950572848320007,0.050000000745058,0.2317627221345901,291.17529296875,291.1499938964844,263.1499938964844,261.5934143066406,279.3783874511719,293.6569519042969,291.1761779785156,1.0,0.2742323279380798,0.8277193903923035,0.8277193903923035,1.0,1.0,-1.3462752103805542,0.6303995847702026,0.7158755660057068,0.0987024903297424,0.0,0.0,0.731255292892456,45.07274627685547,46.0,25.46593475341797,-16025.818359375,241.7398223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214599609375,308.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.69140625,18000.0,0.0,0.0,0.3691457211971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9255809783935548,0.9255902767181396,-9.294635674450548e-06,0.0,0.0003746359725482,0.0,0.0,106.7864227294922,0.0,0.0,0.0,0.5402326583862305,4.0,0.0,1.0
669780,293.0889587402344,297.1499938964844,293.1499938964844,0.1141891032457351,-2549.182373046875,304.1446228027344,0.7751737236976624,0.1798605173826217,0.1626540273427963,293.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4952816665172577,0.050000000745058,0.0488544180989265,293.0372009277344,297.1499938964844,293.1499938964844,0.0711365863680839,-1367.566650390625,304.140625,0.6858853697776794,0.1238467916846275,0.0872860848903656,293.1063232421875,297.1499938964844,293.1499938964844,0.2993189692497253,-5774.6396484375,304.1669311523437,0.9990000128746032,0.4577547907829284,0.3678281903266907,293.1694030761719,297.1499938964844,293.1499938964844,0.0030190057586878,-1143.2281494140625,295.2592468261719,0.4952816665172577,0.050000000745058,0.2317443192005157,291.1785888671875,291.1499938964844,263.1499938964844,261.5947570800781,279.37469482421875,293.6499328613281,291.1788635253906,1.0,0.274315744638443,0.8274019360542297,0.8274019360542297,1.0,1.0,-1.3475168943405151,0.6309846043586731,0.716532289981842,0.0987232103943824,0.0,0.0,0.7290000915527344,44.98538589477539,46.0,16.10067367553711,-16035.080078125,242.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683044433594,308.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.552734375,18000.0,0.0,0.0,0.3696863651275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9205722212791444,0.9205814599990844,-9.240262443199754e-06,0.0,0.0003751846670638,0.0,0.0,105.44558715820312,0.0,0.0,0.0,0.5380300283432007,4.0,0.0,1.0
669840,293.0888366699219,297.1499938964844,293.1499938964844,0.1148109659552574,-2560.36376953125,304.1444702148437,0.7762151956558228,0.1806533932685852,0.1633663177490234,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4952137768268585,0.050000000745058,0.0488555803894996,293.0379638671875,297.1499938964844,293.1499938964844,0.072071261703968,-1380.6719970703125,304.140625,0.6881160736083984,0.125126913189888,0.08812116086483,293.1014709472656,297.1499938964844,293.1499938964844,0.299312025308609,-5775.73291015625,304.1638488769531,0.9990000128746032,0.4592666327953338,0.3679789900779724,293.16766357421875,297.1499938964844,293.1499938964844,0.0030197431333363,-1143.51513671875,295.260498046875,0.4952137768268585,0.050000000745058,0.2317498326301574,291.1786193847656,291.1499938964844,263.1499938964844,261.5960388183594,279.372802734375,293.6470642089844,291.1783142089844,1.0,0.2747290432453155,0.8270844221115112,0.8270844221115112,1.0,1.0,-1.3500730991363523,0.6322048306465149,0.7178683280944824,0.0988639295101165,0.0,0.0,0.7270768284797668,45.03858947753906,49.0,6.822811603546143,-16054.064453125,243.1287536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,308.52764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.01953125,18000.0,0.0,0.0,0.3701188862323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9157818555831908,0.9157910346984864,-9.186270290229004e-06,0.0,0.0003756236401386,0.0,0.0,104.15603637695312,0.0,0.0,0.0,0.5359191298484802,4.0,0.0,1.0
669900,293.0887451171875,297.1499938964844,293.1499938964844,0.1154664754867553,-2572.18408203125,304.144287109375,0.776799738407135,0.1814461946487426,0.1640833914279937,293.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4948561191558838,0.050000000745058,0.0488617569208145,293.0382995605469,297.1499938964844,293.1499938964844,0.0731212124228477,-1395.48486328125,304.1404113769531,0.6901509761810303,0.1264769732952118,0.0890466347336769,293.09832763671875,297.1499938964844,293.1499938964844,0.3000135421752929,-5787.92333984375,304.1600646972656,0.9990000128746032,0.4605007171630859,0.3687753975391388,293.1659240722656,297.1499938964844,293.1499938964844,0.0030215051956474,-1144.3084716796875,295.2601318359375,0.4948561191558838,0.050000000745058,0.2317791283130645,291.1756896972656,291.1499938964844,263.1499938964844,261.5972595214844,279.3727111816406,293.6483154296875,291.1749572753906,1.0,0.275450050830841,0.8267669677734375,0.8267669677734375,1.0,1.0,-1.3537836074829102,0.633981466293335,0.7198020815849304,0.0991144627332687,0.0,0.0,0.7256472110748291,45.23025894165039,49.0,-1.5436794757843018,-16082.5732421875,245.00978088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633972167969,308.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.666015625,18000.0,0.0,0.0,0.3704685568809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9116865992546082,0.9116957187652588,-9.138030691246968e-06,0.0,0.0003759785031434,0.0,0.0,103.0437469482422,0.0,0.0,0.0,0.5341070890426636,4.0,0.0,1.0
