time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669960,293.08868408203125,297.1499938964844,293.1499938964844,0.1161476522684097,-2584.48388671875,304.1440734863281,0.7769713997840881,0.182237908244133,0.1648042798042297,293.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4942396283149719,0.050000000745058,0.0488724894821643,293.0385131835937,297.1499938964844,293.1499938964844,0.0742192715406417,-1411.0516357421875,304.1401672363281,0.6918689012527466,0.1278489679098129,0.0900055393576622,293.0966491699219,297.1499938964844,293.1499938964844,0.301350474357605,-5809.9892578125,304.15582275390625,0.9990000128746032,0.4614854156970978,0.3701547086238861,293.1641540527344,297.1499938964844,293.1499938964844,0.0030241317581385,-1145.514892578125,295.2586364746094,0.4942396283149719,0.050000000745058,0.2318300455808639,291.1706237792969,291.1499938964844,263.1499938964844,261.5984191894531,279.3743896484375,293.6531677246094,291.1695861816406,1.0,0.2764394879341125,0.8263841867446899,0.8263841867446899,1.0,1.0,-1.3584632873535156,0.6362176537513733,0.7222456336021423,0.0994560495018959,0.0,0.0,0.7247714400291443,45.54718017578125,52.0,-8.541287422180176,-16119.6689453125,247.5684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,308.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.33984375,18000.0,0.0,0.0,0.3707676529884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9085793495178224,0.908588409423828,-9.099313501792494e-06,0.0,0.0003762820269912,0.0,0.0,102.1869888305664,0.0,0.0,0.0,0.5327232480049133,4.0,0.0,1.0
670020,293.088623046875,297.1499938964844,293.1499938964844,0.1168483942747116,-2597.141845703125,304.1438903808594,0.7767603993415833,0.1830270439386367,0.1655276119709015,293.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.493386298418045,0.050000000745058,0.0488875173032283,293.0386962890625,297.1499938964844,293.1499938964844,0.0753390118479728,-1426.992919921875,304.1399230957031,0.6932383179664612,0.129224807024002,0.0909766033291816,293.0963134765625,297.1499938964844,293.1499938964844,0.3032776713371277,-5841.1494140625,304.1512451171875,0.9990000128746032,0.4622254073619842,0.3720767796039581,293.1623840332031,297.1499938964844,293.1499938964844,0.0030274970922619,-1147.0648193359375,295.25634765625,0.493386298418045,0.050000000745058,0.2319013327360153,291.1639709472656,291.1499938964844,263.1499938964844,261.5995178222656,279.3775939941406,293.6612854003906,291.1626892089844,1.0,0.2776751816272735,0.8260013461112976,0.8260013461112976,1.0,1.0,-1.364015817642212,0.6388712525367737,0.7251445651054382,0.0998912826180458,0.0,0.0,0.7245033979415894,45.981929779052734,52.0,-14.093055725097656,-16164.9111328125,250.76028442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.291015625,18000.0,0.0,0.0,0.3710452616214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9066696763038636,0.9066787362098694,-9.072824468603358e-06,0.0,0.0003765637811738,0.0,0.0,101.6403350830078,0.0,0.0,0.0,0.5318619012832642,4.0,0.0,1.0
670080,293.08856201171875,297.1499938964844,293.1499938964844,0.1175629943609237,-2610.046875,304.1437072753906,0.7762121558189392,0.1838120967149734,0.1662516295909881,293.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4923268854618072,0.050000000745058,0.0489064380526542,293.0389099121094,297.1499938964844,293.1499938964844,0.0764672234654426,-1443.1148681640625,304.13970947265625,0.6942753791809082,0.1305965483188629,0.0919501557946205,293.09722900390625,297.1499938964844,293.1499938964844,0.3057324588298797,-5880.35595703125,304.1465759277344,0.9990000128746032,0.4627289175987243,0.3744824528694153,293.16064453125,297.1499938964844,293.1499938964844,0.0030314812902361,-1148.894775390625,295.2535400390625,0.4923268854618072,0.050000000745058,0.231991097331047,291.1561584472656,291.1499938964844,263.1499938964844,261.6005554199219,279.3821716308594,293.6722106933594,291.1547241210937,1.0,0.2791287899017334,0.82561856508255,0.82561856508255,1.0,1.0,-1.370331883430481,0.6418886780738831,0.7284432649612427,0.1004156917333602,0.0,0.0,0.7248694896697998,46.52347183227539,55.0,-18.35407066345215,-16217.4951171875,254.52804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730773925781,308.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.185546875,18000.0,0.0,0.0,0.3713322579860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9060711860656738,0.9060802459716796,-9.060106094693763e-06,0.0,0.0003768550232052,0.0,0.0,101.43307495117188,0.0,0.0,0.0,0.5315753817558289,4.0,0.0,1.0
670140,293.08856201171875,297.1499938964844,293.1499938964844,0.1182870417833328,-2623.11376953125,304.1435241699219,0.7753599286079407,0.1845917403697967,0.1669748574495315,293.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4910830557346344,0.050000000745058,0.0489290095865726,293.03912353515625,297.1499938964844,293.1499938964844,0.0775978043675422,-1459.3248291015625,304.1395263671875,0.6950013637542725,0.1319606304168701,0.0929223448038101,293.0992736816406,297.1499938964844,293.1499938964844,0.3086733222007751,-5926.89697265625,304.141845703125,0.9990000128746032,0.4629958271980285,0.3773318827152252,293.158935546875,297.1499938964844,293.1499938964844,0.003036017762497,-1150.9659423828125,295.2504577636719,0.4910830557346344,0.050000000745058,0.2320981472730636,291.1475830078125,291.1499938964844,263.1499938964844,261.6015625,279.3880310058594,293.685791015625,291.1460266113281,1.0,0.2807818353176117,0.8252357244491577,0.8252357244491577,1.0,1.0,-1.377341628074646,0.6452348828315735,0.7321066856384277,0.1010281890630722,0.0,0.0,0.7258941531181335,47.16514587402344,55.0,-21.43330383300781,-16276.8916015625,258.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,308.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.3716562986373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9068809747695924,0.906890034675598,-9.062430763151497e-06,0.0,0.0003771838964894,0.0,0.0,101.5912094116211,0.0,0.0,0.0,0.5319080948829651,4.0,0.0,1.0
670200,293.0885925292969,297.1499938964844,293.1499938964844,0.1190159544348716,-2636.254150390625,304.14337158203125,0.7742548584938049,0.1853649318218231,0.1676957905292511,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4896858036518097,0.050000000745058,0.048954788595438,293.0389404296875,297.1499938964844,293.1499938964844,0.0787486806511879,-1475.87744140625,304.13934326171875,0.6955143213272095,0.1334014534950256,0.0939119830727577,293.1026306152344,297.1499938964844,293.1499938964844,0.3120331466197967,-5979.6689453125,304.13720703125,0.9990000128746032,0.4629773199558258,0.3805603384971618,293.1572265625,297.1499938964844,293.1499938964844,0.0030410108156502,-1153.228515625,295.24725341796875,0.4896858036518097,0.050000000745058,0.2322204411029815,291.13848876953125,291.1499938964844,263.1499938964844,261.6024780273437,279.39501953125,293.70147705078125,291.13690185546875,1.0,0.2826092839241028,0.8248529434204102,0.8248529434204102,1.0,1.0,-1.38496994972229,0.6488727331161499,0.7360971570014954,0.101726047694683,0.0,0.0,0.7275674939155579,47.895267486572266,58.0,-23.554447174072266,-16342.4365234375,263.6517944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,308.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.892578125,18000.0,0.0,0.0,0.3720453977584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9091145396232604,0.9091235995292664,-9.08024321688572e-06,0.0,0.000377578777261,0.0,0.0,102.12216186523438,0.0,0.0,0.0,0.5328690409660339,4.0,0.0,1.0
670260,293.0886535644531,297.1499938964844,293.1499938964844,0.1197473481297493,-2649.42333984375,304.14324951171875,0.7729556560516357,0.1861309260129928,0.1684131026268005,293.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4881687760353088,0.050000000745058,0.0489832386374473,293.0374450683594,297.1499938964844,293.1499938964844,0.0800308212637901,-1494.38037109375,304.1389465332031,0.6961405873298645,0.1350982934236526,0.0950236395001411,293.10791015625,297.1499938964844,293.1499938964844,0.3157396018505096,-6037.4873046875,304.1328125,0.9990000128746032,0.4625462591648102,0.3840915560722351,293.1555480957031,297.1499938964844,293.1499938964844,0.0030464041046798,-1155.6563720703125,295.2440795898437,0.4881687760353088,0.050000000745058,0.2323554009199142,291.12908935546875,291.1499938964844,263.1499938964844,261.6033630371094,279.40301513671875,293.7188415527344,291.1274719238281,1.0,0.2845978736877441,0.8243920207023621,0.8243920207023621,1.0,1.0,-1.3932528495788574,0.6528106927871704,0.740442156791687,0.1025094091892242,0.0,0.0,0.7299014925956726,48.70071792602539,58.0,-25.030330657958984,-16414.177734375,268.95880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,308.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.224609375,18000.0,0.0,0.0,0.3725243806838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.912796437740326,0.9128055572509766,-9.114042768487708e-06,0.0,0.0003780648985411,0.0,0.0,103.03785705566406,0.0,0.0,0.0,0.5344722867012024,4.0,0.0,1.0
670320,293.0887451171875,297.1499938964844,293.1499938964844,0.120479866862297,-2662.596923828125,304.1431579589844,0.771508514881134,0.1868898719549179,0.1691260933876037,293.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4865556359291076,0.050000000745058,0.0490139424800872,293.034912109375,297.1499938964844,293.1499938964844,0.0814998820424079,-1515.6468505859375,304.1382751464844,0.6970466375350952,0.1370213329792022,0.0963093861937522,293.1148986816406,297.1499938964844,293.1499938964844,0.3197351098060608,-6099.42578125,304.128662109375,0.9990000128746032,0.4617059826850891,0.3878663778305053,293.15386962890625,297.1499938964844,293.1499938964844,0.0030521885491907,-1158.2430419921875,295.2409973144531,0.4865556359291076,0.050000000745058,0.2325010448694229,291.11944580078125,291.1499938964844,263.1499938964844,261.60418701171875,279.41217041015625,293.7383117675781,291.1177978515625,1.0,0.286731094121933,0.823931097984314,0.823931097984314,1.0,1.0,-1.4021751880645752,0.6570481061935425,0.7451270818710327,0.1033876836299896,0.0,0.0,0.7329040765762329,49.57098388671875,61.0,-26.07097816467285,-16491.75390625,274.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.103515625,18000.0,0.0,0.0,0.3731182813644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9179323315620422,0.9179415106773376,-9.164101356873289e-06,0.0,0.0003786676097661,0.0,0.0,104.34765625,0.0,0.0,0.0,0.5367237329483032,4.0,0.0,1.0
670380,293.0888671875,297.1499938964844,293.1499938964844,0.1212119534611702,-2675.744140625,304.14306640625,0.7699307203292847,0.1876421421766281,0.1698349267244339,293.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.4848491549491882,0.050000000745058,0.0490468256175518,293.0315856933594,297.1499938964844,293.1499938964844,0.0831252783536911,-1539.2410888671875,304.137451171875,0.6981601715087891,0.1391292065382003,0.0977415889501571,293.1234436035156,297.1499938964844,293.1499938964844,0.3240007758140564,-6165.16650390625,304.12481689453125,0.9990000128746032,0.4604720175266266,0.3918688893318176,293.1522216796875,297.1499938964844,293.1499938964844,0.0030583902262151,-1160.99169921875,295.2381286621094,0.4848491549491882,0.050000000745058,0.2326570153236389,291.10968017578125,291.1499938964844,263.1499938964844,261.6049499511719,279.4227905273437,293.7604675292969,291.1080627441406,1.0,0.2889965176582336,0.8234701752662659,0.8234701752662659,1.0,1.0,-1.4116710424423218,0.6615542769432068,0.750116765499115,0.1043550446629524,0.0,0.0,0.7365743517875671,50.503665924072266,61.0,-26.591064453125,-16574.48046875,280.9867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,308.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.759765625,18000.0,0.0,0.0,0.3738488852977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9245403409004213,0.9245495200157166,-9.230945579474792e-06,0.0,0.0003794090880546,0.0,0.0,106.06793212890624,0.0,0.0,0.0,0.5396344661712646,4.0,0.0,1.0
670440,293.0890197753906,297.1499938964844,293.1499938964844,0.1219410523772239,-2688.81591796875,304.1430053710937,0.7682458162307739,0.1883885562419891,0.1705400943756103,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4830537438392639,0.050000000745058,0.0490817353129386,293.0277099609375,297.1499938964844,293.1499938964844,0.084875464439392,-1564.705078125,304.13653564453125,0.6994166970252991,0.141394168138504,0.0992924273014068,293.13336181640625,297.1499938964844,293.1499938964844,0.3285044133663177,-6234.18896484375,304.1211853027344,0.9990000128746032,0.458865076303482,0.3960739374160766,293.1505126953125,297.1499938964844,293.1499938964844,0.0030649995896965,-1163.8868408203125,295.2357177734375,0.4830537438392639,0.050000000745058,0.2328226119279861,291.1000671386719,291.1499938964844,263.1499938964844,261.60565185546875,279.4349670410156,293.7855834960937,291.0985107421875,1.0,0.2913775742053985,0.8230092525482178,0.8230092525482178,1.0,1.0,-1.421660542488098,0.666292130947113,0.7553684115409851,0.1053999960422515,0.0,0.0,0.7408636808395386,51.49412155151367,49.0,-26.51754570007324,-16661.4765625,287.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,308.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.046875,18000.0,0.0,0.0,0.3747328817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9325525164604188,0.9325618147850036,-9.314354429079684e-06,0.0,0.0003803062427323,0.0,0.0,108.1962890625,0.0,0.0,0.0,0.5431786775588989,4.0,0.0,1.0
670500,293.0890808105469,297.1499938964844,293.1499938964844,0.1226092875003814,-2700.718994140625,304.14306640625,0.7692631483078003,0.1891451328992843,0.1712125986814499,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4830555915832519,0.050000000745058,0.0490816682577133,293.0235595703125,297.1499938964844,293.1499938964844,0.0866792798042297,-1590.9552001953125,304.1357116699219,0.7034458518028259,0.1437572687864303,0.1009164154529571,293.1426696777344,297.1499938964844,293.1499938964844,0.3289883136749267,-6239.44775390625,304.1257019042969,0.9990000128746032,0.4572415947914123,0.3960694074630737,293.14874267578125,297.1499938964844,293.1499938964844,0.0030704776290804,-1166.21044921875,295.2357482910156,0.4830555915832519,0.050000000745058,0.232822299003601,291.0932312011719,291.1499938964844,263.1499938964844,261.6063232421875,279.4481506347656,293.81005859375,291.0931396484375,1.0,0.2914647459983825,0.8225483298301697,0.8225483298301697,1.0,1.0,-1.4251071214675903,0.6678844690322876,0.7572226524353027,0.1057568490505218,0.0,0.0,0.7453795075416565,51.53034591674805,49.0,-17.49074935913086,-16706.076171875,289.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,308.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17808.880859375,18000.0,0.0,0.0,0.3757506012916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9417997002601624,0.9418091177940368,-9.413688530912625e-06,0.0,0.0003813391085714,0.0,0.0,110.71017456054688,0.0,0.0,0.0,0.547274112701416,4.0,0.0,1.0
670560,293.089111328125,297.1499938964844,293.1499938964844,0.1231408193707466,-2709.96728515625,304.14337158203125,0.7722954750061035,0.1899139285087585,0.1718725115060806,293.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.484377384185791,0.050000000745058,0.0490559041500091,293.0204162597656,297.1499938964844,293.1499938964844,0.0883568376302719,-1615.2435302734375,304.1352844238281,0.7092711925506592,0.1459745168685913,0.1025065034627914,293.147705078125,297.1499938964844,293.1499938964844,0.3261283040046692,-6192.55322265625,304.1353454589844,0.9990000128746032,0.4563408493995666,0.3929747641086578,293.1469116210937,297.1499938964844,293.1499938964844,0.0030734953470528,-1167.0869140625,295.2443542480469,0.484377384185791,0.050000000745058,0.2327000945806503,291.0982360839844,291.1499938964844,263.1499938964844,261.60693359375,279.4569396972656,293.8245849609375,291.1000061035156,1.0,0.2903437614440918,0.8220325112342834,0.8220325112342834,1.0,1.0,-1.4236242771148682,0.6671229600906372,0.7565013766288757,0.1055095493793487,0.0,0.0,0.7483823299407959,50.86175155639648,37.0,2.085391998291016,-16717.59375,286.9707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,308.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.384765625,18000.0,0.0,0.0,0.3768085241317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9504804611206056,0.9504899978637696,-9.51558740780456e-06,0.0,0.0003824127488769,0.0,0.0,113.17572021484376,0.0,0.0,0.0,0.5511021614074707,4.0,0.0,1.0
670620,293.0890808105469,297.1499938964844,293.1499938964844,0.123580664396286,-2717.448974609375,304.1437683105469,0.7769609093666077,0.1906914860010147,0.1725232452154159,293.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4867086112499237,0.050000000745058,0.0490109026432037,293.01922607421875,297.1499938964844,293.1499938964844,0.0897779762744903,-1635.6907958984375,304.1353759765625,0.715853214263916,0.1478539109230041,0.1039122864603996,293.14727783203125,297.1499938964844,293.1499938964844,0.3207007050514221,-6105.88525390625,304.1479187011719,0.9990000128746032,0.4564509689807892,0.3875071406364441,293.1450500488281,297.1499938964844,293.1499938964844,0.0030739698559045,-1166.669189453125,295.25897216796875,0.4867086112499237,0.050000000745058,0.2324866205453872,291.1114807128906,291.1499938964844,263.1499938964844,261.60748291015625,279.4597473144531,293.8265075683594,291.1142578125,1.0,0.2881198823451996,0.821516752243042,0.821516752243042,1.0,1.0,-1.418127179145813,0.6644439101219177,0.7536832690238953,0.1047949343919754,0.0,0.0,0.749653697013855,49.66249847412109,37.0,21.232669830322266,-16695.783203125,281.7098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.146484375,18000.0,0.0,0.0,0.3778266608715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9564655423164368,0.9564751386642456,-9.595469236955978e-06,0.0,0.0003834460221696,0.0,0.0,114.97750091552734,0.0,0.0,0.0,0.5537849068641663,4.0,0.0,1.0
670680,293.0889892578125,297.1499938964844,293.1499938964844,0.1239562630653381,-2723.70361328125,304.14422607421875,0.7831990718841553,0.191475972533226,0.1731655597686767,293.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4899573922157287,0.050000000745058,0.0489495918154716,293.0204467773437,297.1499938964844,293.1499938964844,0.0908478423953056,-1650.9271240234375,304.1361083984375,0.7227916121482849,0.1492713242769241,0.105026327073574,293.1407165527344,297.1499938964844,293.1499938964844,0.3130253255367279,-5984.4296875,304.1622619628906,0.9990000128746032,0.4577675759792328,0.379929780960083,293.1431884765625,297.1499938964844,293.1499938964844,0.0030727675184607,-1165.3983154296875,295.27740478515625,0.4899573922157287,0.050000000745058,0.2321957945823669,291.1299743652344,291.1499938964844,263.1499938964844,261.60797119140625,279.4559631347656,293.81475830078125,291.1335754394531,1.0,0.2848977148532867,0.8210009336471558,0.8210009336471558,1.0,1.0,-1.408875584602356,0.6599745750427246,0.7489010095596313,0.1036429032683372,0.0,0.0,0.7491582036018372,48.01000213623047,40.0,38.02329254150391,-16642.87890625,273.8172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.630859375,18000.0,0.0,0.0,0.3787197470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9591546058654784,0.959164261817932,-9.641558790463025e-06,0.0,0.0003843524027615,0.0,0.0,115.88097381591795,0.0,0.0,0.0,0.5550219416618347,4.0,0.0,1.0
670740,293.0889892578125,297.1499938964844,293.1499938964844,0.1243293508887291,-2729.90087890625,304.14459228515625,0.787808895111084,0.192250594496727,0.1738281548023224,293.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4921427369117737,0.050000000745058,0.0489095859229564,293.02410888671875,297.1499938964844,293.1499938964844,0.0915566459298133,-1660.85693359375,304.1373291015625,0.7274652123451233,0.1501978933811187,0.105814054608345,293.12957763671875,297.1499938964844,293.1499938964844,0.3075838983058929,-5899.1865234375,304.1697998046875,0.9990000128746032,0.4600718021392822,0.3749015033245086,293.1414794921875,297.1499938964844,293.1499938964844,0.0030716932378709,-1164.111083984375,295.29736328125,0.4921427369117737,0.050000000745058,0.2320060133934021,291.1506652832031,291.1499938964844,263.1499938964844,261.6084289550781,279.4466247558594,293.7936706542969,291.1536560058594,1.0,0.2831696271896362,0.8204851150512695,0.8204851150512695,1.0,1.0,-1.403160572052002,0.6572116613388062,0.7459489107131958,0.1028440594673156,0.0,0.0,0.7470291256904602,46.93380737304688,40.0,44.49527359008789,-16607.86328125,268.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75079345703125,308.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.060546875,18000.0,0.0,0.0,0.3794404864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.958173930644989,0.958183526992798,-9.647198567108717e-06,0.0,0.0003850838693324,0.0,0.0,115.74601745605467,0.0,0.0,0.0,0.5546346306800842,4.0,0.0,1.0
670800,293.08905029296875,297.1499938964844,293.1499938964844,0.1247822344303131,-2737.65283203125,304.1447448730469,0.7913079857826233,0.1930140405893325,0.174492061138153,293.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4936399459838867,0.050000000745058,0.0488828420639038,293.0290222167969,297.1499938964844,293.1499938964844,0.0920363962650299,-1667.532470703125,304.1387634277344,0.7306103706359863,0.1508302837610244,0.1063326299190521,293.1174621582031,297.1499938964844,293.1499938964844,0.3038501143455505,-5841.29638671875,304.1729431152344,0.9990000128746032,0.4627069234848022,0.371502548456192,293.1398010253906,297.1499938964844,293.1499938964844,0.0030719628557562,-1163.657470703125,295.3124389648437,0.4936399459838867,0.050000000745058,0.2318791449069976,291.1640625,291.1499938964844,263.1499938964844,261.6088256835937,279.4378967285156,293.7740173339844,291.1658020019531,1.0,0.2819283306598663,0.8199693560600281,0.8199693560600281,1.0,1.0,-1.3996059894561768,0.6554720401763916,0.7441340088844299,0.1023239567875862,0.0,0.0,0.7447099089622498,46.21744155883789,43.0,38.21761703491211,-16580.84375,265.6791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7715759277344,308.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.759765625,18000.0,0.0,0.0,0.3800118267536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9545879364013672,0.954597532749176,-9.617917385185136e-06,0.0,0.0003856637049466,0.0,0.0,114.82160186767578,0.0,0.0,0.0,0.5531197190284729,4.0,0.0,1.0
670860,293.089111328125,297.1499938964844,293.1499938964844,0.1252868622541427,-2746.404296875,304.144775390625,0.794048547744751,0.1937703788280487,0.1751563102006912,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4946745038032532,0.050000000745058,0.0488646999001503,293.0341491699219,297.1499938964844,293.1499938964844,0.0924088507890701,-1672.7137451171875,304.14013671875,0.732839047908783,0.1513512283563614,0.1067170947790145,293.105712890625,297.1499938964844,293.1499938964844,0.3012421727180481,-5801.435546875,304.1734924316406,0.9990000128746032,0.4654257595539093,0.3691793978214264,293.1381530761719,297.1499938964844,293.1499938964844,0.0030740562360733,-1164.0987548828125,295.3241882324219,0.4946745038032532,0.050000000745058,0.2317931056022644,291.1722717285156,291.1499938964844,263.1499938964844,261.6091613769531,279.4308776855469,293.7586975097656,291.1733703613281,1.0,0.2811428904533386,0.8196250796318054,0.8196250796318054,1.0,1.0,-1.397538185119629,0.6544594764709473,0.7430786490440369,0.1019956916570663,0.0,0.0,0.7423861026763916,45.73492813110352,43.0,29.633995056152344,-16563.66015625,263.6803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,308.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.958984375,18000.0,0.0,0.0,0.3804408609867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9501606225967408,0.9501701593399048,-9.572632734489162e-06,0.0,0.0003860990982502,0.0,0.0,113.60796356201172,0.0,0.0,0.0,0.5511869192123413,4.0,0.0,1.0
670920,293.0892333984375,297.1499938964844,293.1499938964844,0.1258263885974884,-2755.822509765625,304.1447448730469,0.7961182594299316,0.1945216357707977,0.1758219599723816,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4953013658523559,0.050000000745058,0.0488538481295108,293.0389099121094,297.1499938964844,293.1499938964844,0.0927716195583343,-1677.8125,304.1412658691406,0.7344502806663513,0.1518846005201339,0.1070725992321968,293.0951232910156,297.1499938964844,293.1499938964844,0.2995894849300384,-5776.76953125,304.1722106933594,0.9990000128746032,0.4680669605731964,0.367782711982727,293.1365051269531,297.1499938964844,293.1499938964844,0.003077324014157,-1165.1158447265625,295.33404541015625,0.4953013658523559,0.050000000745058,0.2317416220903396,291.17724609375,291.1499938964844,263.1499938964844,261.6094665527344,279.4262390136719,293.7484130859375,291.1778564453125,1.0,0.2807662785053253,0.8192808032035828,0.8192808032035828,1.0,1.0,-1.3968809843063354,0.654120147228241,0.7427608370780945,0.1018344387412071,0.0,0.0,0.7400540709495544,45.452056884765625,46.0,20.91595268249512,-16555.740234375,262.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.009765625,18000.0,0.0,0.0,0.3807453513145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9453043341636658,0.9453138709068298,-9.519688319414854e-06,0.0,0.0003864081518258,0.0,0.0,112.2575454711914,0.0,0.0,0.0,0.5490391254425049,4.0,0.0,1.0
670980,293.0893249511719,297.1499938964844,293.1499938964844,0.1263997703790664,-2765.881591796875,304.1446533203125,0.7975869178771973,0.1952691078186035,0.1764896810054779,293.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4955630600452423,0.050000000745058,0.04884934425354,293.0428771972656,297.1499938964844,293.1499938964844,0.0932010784745216,-1683.9420166015625,304.1420593261719,0.7356563806533813,0.1525118947029113,0.1074724644422531,293.0862121582031,297.1499938964844,293.1499938964844,0.2987949252128601,-5765.669921875,304.1695861816406,0.9990000128746032,0.4705146551132202,0.3672021329402923,293.1348571777344,297.1499938964844,293.1499938964844,0.0030816060025244,-1166.6396484375,295.3421936035156,0.4955630600452423,0.050000000745058,0.2317202538251876,291.1792907714844,291.1499938964844,263.1499938964844,261.6097412109375,279.4239807128906,293.7430114746094,291.17938232421875,1.0,0.2807630896568298,0.8189365267753601,0.8189365267753601,1.0,1.0,-1.3975719213485718,0.6544222831726074,0.7431495785713196,0.1018328294157981,0.0,0.0,0.7378837466239929,45.34443664550781,46.0,12.37362575531006,-16556.810546875,262.7660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,308.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.91796875,18000.0,0.0,0.0,0.3809445202350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9403602480888368,0.940369725227356,-9.463959031563718e-06,0.0,0.0003866102779284,0.0,0.0,110.87691497802734,0.0,0.0,0.0,0.5468464493751526,4.0,0.0,1.0
671040,293.0894470214844,297.1499938964844,293.1499938964844,0.1270054876804351,-2776.54833984375,304.14453125,0.7985296249389648,0.1960135400295257,0.1771595329046249,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4955058097839355,0.050000000745058,0.0488503202795982,293.0458068847656,297.1499938964844,293.1499938964844,0.0937388315796852,-1691.7034912109375,304.1425170898437,0.7366021871566772,0.1532903313636779,0.107956625521183,293.0792541503906,297.1499938964844,293.1499938964844,0.2987592220306396,-5766.49853515625,304.16607666015625,0.9990000128746032,0.4726923406124115,0.367328941822052,293.1331481933594,297.1499938964844,293.1499938964844,0.0030868805479258,-1168.653076171875,295.3488464355469,0.4955058097839355,0.050000000745058,0.2317248880863189,291.1785583496094,291.1499938964844,263.1499938964844,261.60992431640625,279.4236755371094,293.7417297363281,291.1781921386719,1.0,0.2810924351215362,0.8185922503471375,0.8185922503471375,1.0,1.0,-1.3995004892349243,0.6553130149841309,0.7441874742507935,0.1019790396094322,0.0,0.0,0.7360379695892334,45.38885498046875,49.0,4.235539436340332,-16566.875,263.6633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,308.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.115234375,18000.0,0.0,0.0,0.3810631036758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9357191324234008,0.9357285499572754,-9.409999620402232e-06,0.0,0.0003867305931635,0.0,0.0,109.5760269165039,0.0,0.0,0.0,0.5447841286659241,4.0,0.0,1.0
671100,293.089599609375,297.1499938964844,293.1499938964844,0.1276418566703796,-2787.787109375,304.1443786621094,0.7990094423294067,0.1967548429965973,0.1778312027454376,293.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4951691329479217,0.050000000745058,0.0488561056554317,293.0472106933594,297.1499938964844,293.1499938964844,0.0944606140255928,-1702.1981201171875,304.142578125,0.7374899387359619,0.1543329507112503,0.1085972636938095,293.07470703125,297.1499938964844,293.1499938964844,0.2994041740894317,-5777.9501953125,304.1619873046875,0.9990000128746032,0.4744827151298523,0.3680764436721802,293.1314392089844,297.1499938964844,293.1499938964844,0.0030930892098695,-1171.1270751953125,295.3541259765625,0.4951691329479217,0.050000000745058,0.231752336025238,291.1752624511719,291.1499938964844,263.1499938964844,261.6100769042969,279.4246826171875,293.74334716796875,291.17449951171875,1.0,0.2817300856113434,0.8182479739189148,0.8182479739189148,1.0,1.0,-1.4026386737823486,0.6567788124084473,0.7458599209785461,0.1022706776857376,0.0,0.0,0.7346732020378113,45.56817626953125,49.0,-3.366909503936768,-16586.6640625,265.3832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,308.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.173828125,18000.0,0.0,0.0,0.3811271488666534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9317709803581238,0.9317803382873536,-9.362299351778349e-06,0.0,0.0003867956111207,0.0,0.0,108.4612274169922,0.0,0.0,0.0,0.5430249571800232,4.0,0.0,1.0
671160,293.0897216796875,297.1499938964844,293.1499938964844,0.1283052563667297,-2799.525634765625,304.1441955566406,0.7990779280662537,0.1974926590919494,0.1785039752721786,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4945861399173736,0.050000000745058,0.0488662049174308,293.0478210449219,297.1499938964844,293.1499938964844,0.0953552573919296,-1715.24267578125,304.14227294921875,0.738335907459259,0.1555143892765045,0.1093838661909103,293.0721740722656,297.1499938964844,293.1499938964844,0.3006622493267059,-5798.90771484375,304.15753173828125,0.9990000128746032,0.4759369790554046,0.3693766891956329,293.12969970703125,297.1499938964844,293.1499938964844,0.0031001640018075,-1174.0224609375,295.35821533203125,0.4945861399173736,0.050000000745058,0.2318002432584762,291.1697082519531,291.1499938964844,263.1499938964844,261.6101989746094,279.42724609375,293.7478942871094,291.1685791015625,1.0,0.2826432287693023,0.8178402185440063,0.8178402185440063,1.0,1.0,-1.4068636894226074,0.6587538719177246,0.7481098175048828,0.102688156068325,0.0,0.0,0.7339060306549072,45.86853790283203,52.0,-10.151867866516112,-16615.736328125,267.8500671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,308.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.02734375,18000.0,0.0,0.0,0.3811672031879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9288361072540284,0.9288454055786132,-9.324582606495824e-06,0.0,0.000386836240068,0.0,0.0,107.61779022216795,0.0,0.0,0.0,0.5417108535766602,4.0,0.0,1.0
671220,293.0898742675781,297.1499938964844,293.1499938964844,0.1289893388748169,-2811.64013671875,304.1440124511719,0.79875248670578,0.1982259154319763,0.1791771501302719,293.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4937694072723388,0.050000000745058,0.0488805063068866,293.04815673828125,297.1499938964844,293.1499938964844,0.0963375493884086,-1729.5712890625,304.14190673828125,0.7389859557151794,0.1567462682723999,0.1102382540702819,293.0712890625,297.1499938964844,293.1499938964844,0.3025062382221222,-5828.8828125,304.1528015136719,0.9990000128746032,0.4770964682102203,0.3712102174758911,293.1279602050781,297.1499938964844,293.1499938964844,0.003108040895313,-1177.2916259765625,295.3614807128906,0.4937694072723388,0.050000000745058,0.2318680882453918,291.1624450683594,291.1499938964844,263.1499938964844,261.6102600097656,279.4312744140625,293.7554626464844,291.1611022949219,1.0,0.2838075459003448,0.8174324631690979,0.8174324631690979,1.0,1.0,-1.4120268821716309,0.6611739993095398,0.7508529424667358,0.1032212674617767,0.0,0.0,0.7338019013404846,46.285770416259766,52.0,-15.681472778320312,-16653.537109375,271.00274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,308.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3046875,18000.0,0.0,0.0,0.3812135457992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9271820187568665,0.9271913766860962,-9.300123565481044e-06,0.0,0.000386883271858,0.0,0.0,107.11717987060548,0.0,0.0,0.0,0.5409591197967529,4.0,0.0,1.0
671280,293.0900573730469,297.1499938964844,293.1499938964844,0.1296868175268173,-2823.99072265625,304.1438293457031,0.7980734705924988,0.1989532709121704,0.1798493266105651,293.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4927454590797424,0.050000000745058,0.0488986894488334,293.0482177734375,297.1499938964844,293.1499938964844,0.0973634645342826,-1744.5267333984375,304.1415100097656,0.7393921613693237,0.158020794391632,0.1111223474144935,293.0719299316406,297.1499938964844,293.1499938964844,0.304878830909729,-5866.91748046875,304.1479797363281,0.9990000128746032,0.4779702126979828,0.3735276460647583,293.126220703125,297.1499938964844,293.1499938964844,0.0031165808904916,-1180.8580322265625,295.3642883300781,0.4927454590797424,0.050000000745058,0.2319543212652206,291.1540222167969,291.1499938964844,263.1499938964844,261.6102600097656,279.43658447265625,293.765625,291.15252685546875,1.0,0.2851935029029846,0.8170247077941895,0.8170247077941895,1.0,1.0,-1.4179922342300415,0.6639750003814697,0.7540172934532166,0.1038548722863197,0.0,0.0,0.734370768070221,46.81023788452149,55.0,-19.910036087036133,-16699.19921875,274.7726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,308.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.3812960386276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9269251227378844,0.9269344210624696,-9.2906620920985e-06,0.0,0.0003869670035783,0.0,0.0,106.99195861816406,0.0,0.0,0.0,0.5408232808113098,4.0,0.0,1.0
671340,293.0902709960937,297.1499938964844,293.1499938964844,0.1303931772708892,-2836.49267578125,304.1436462402344,0.7970883846282959,0.1996732503175735,0.1805188506841659,293.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4915444254875183,0.050000000745058,0.048920352011919,293.0474548339844,297.1499938964844,293.1499938964844,0.0984783694148063,-1760.7635498046875,304.1410217285156,0.7396857142448425,0.15945865213871,0.112080879509449,293.07440185546875,297.1499938964844,293.1499938964844,0.3077216744422912,-5912.0341796875,304.1431884765625,0.9990000128746032,0.4784720540046692,0.3762701153755188,293.12451171875,297.1499938964844,293.1499938964844,0.0031256880611181,-1184.6734619140625,295.3667907714844,0.4915444254875183,0.050000000745058,0.2320570796728134,291.1448059082031,291.1499938964844,263.1499938964844,261.6102600097656,279.44268798828125,293.777587890625,291.1431884765625,1.0,0.2867840230464935,0.8166168928146362,0.8166168928146362,1.0,1.0,-1.424732685089111,0.667144238948822,0.7575883865356445,0.1045859009027481,0.0,0.0,0.7356417775154114,47.43172073364258,55.0,-23.10442924499512,-16752.65234375,279.1358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,308.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.185546875,18000.0,0.0,0.0,0.3814430236816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9281580448150636,0.9281673431396484,-9.297524229623376e-06,0.0,0.0003871161607094,0.0,0.0,107.26912689208984,0.0,0.0,0.0,0.5413473844528198,4.0,0.0,1.0
671400,293.0904846191406,297.1499938964844,293.1499938964844,0.1311052739620208,-2849.087646484375,304.1435241699219,0.7958550453186035,0.2003849297761917,0.1811841279268264,293.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4902011752128601,0.050000000745058,0.0489449836313724,293.0458984375,297.1499938964844,293.1499938964844,0.0997317433357238,-1778.9854736328125,304.140380859375,0.7400072813034058,0.161065325140953,0.1131602153182029,293.0787048339844,297.1499938964844,293.1499938964844,0.3109633922576904,-5963.07177734375,304.1385498046875,0.9990000128746032,0.4785909950733185,0.379364550113678,293.122802734375,297.1499938964844,293.1499938964844,0.0031352818477898,-1188.7010498046875,295.369140625,0.4902011752128601,0.050000000745058,0.2321739345788955,291.1349182128906,291.1499938964844,263.1499938964844,261.61016845703125,279.4495849609375,293.79119873046875,291.1332397460937,1.0,0.2885557115077972,0.8162091374397278,0.8162091374397278,1.0,1.0,-1.432201266288757,0.6706597208976746,0.7615415453910828,0.1054095551371574,0.0,0.0,0.7376333475112915,48.13689804077149,58.0,-25.56643486022949,-16813.40625,284.0531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.611328125,18000.0,0.0,0.0,0.3816822171211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9309175610542296,0.9309269189834596,-9.321310244558845e-06,0.0,0.000387358944863,0.0,0.0,107.96224975585938,0.0,0.0,0.0,0.5425509214401245,4.0,0.0,1.0
671460,293.0907592773437,297.1499938964844,293.1499938964844,0.1318198442459106,-2861.71435546875,304.1434020996094,0.7944015264511108,0.2010875940322876,0.1818442642688751,293.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4887303113937378,0.050000000745058,0.0489724054932594,293.0436706542969,297.1499938964844,293.1499938964844,0.1011169627308845,-1799.0711669921875,304.1396179199219,0.7403607964515686,0.1628223210573196,0.1143538057804107,293.0846252441406,297.1499938964844,293.1499938964844,0.3145710527896881,-6019.47412109375,304.1340637207031,0.9990000128746032,0.4783277511596679,0.3827798068523407,293.12109375,297.1499938964844,293.1499938964844,0.0031453666742891,-1192.932861328125,295.3714904785156,0.4887303113937378,0.050000000745058,0.2323040068149566,291.1246032714844,291.1499938964844,263.1499938964844,261.61004638671875,279.45758056640625,293.8067626953125,291.1228942871094,1.0,0.2904933989048004,0.815720796585083,0.815720796585083,1.0,1.0,-1.4403386116027832,0.6744841933250427,0.7658543586730957,0.1063101887702941,0.0,0.0,0.7403599619865417,48.92063903808594,58.0,-27.237319946289062,-16880.845703125,289.5000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.90234375,18000.0,0.0,0.0,0.3820389807224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9352644085884094,0.9352737665176392,-9.36294691200601e-06,0.0,0.0003877209965139,0.0,0.0,109.094970703125,0.0,0.0,0.0,0.5444628596305847,4.0,0.0,1.0
671520,293.0910339355469,297.1499938964844,293.1499938964844,0.1325340718030929,-2874.320556640625,304.143310546875,0.7927595376968384,0.2017804682254791,0.1824984401464462,293.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.48714679479599,0.050000000745058,0.0490023903548717,293.0408935546875,297.1499938964844,293.1499938964844,0.1026201248168945,-1820.7974853515625,304.1387634277344,0.7407398223876953,0.1647149324417114,0.1156483590602874,293.09210205078125,297.1499938964844,293.1499938964844,0.3185062110424042,-6080.609375,304.1298217773437,0.9990000128746032,0.4776892960071563,0.3864793181419372,293.1194152832031,297.1499938964844,293.1499938964844,0.0031557597685605,-1197.2926025390625,295.3738708496094,0.48714679479599,0.050000000745058,0.2324462383985519,291.1140441894531,291.1499938964844,263.1499938964844,261.6098937988281,279.46466064453125,293.821044921875,291.1122741699219,1.0,0.292578250169754,0.8152323961257935,0.8152323961257935,1.0,1.0,-1.4490668773651123,0.6785893440246582,0.7704775333404541,0.107287012040615,0.0,0.0,0.7438116669654846,49.77641296386719,61.0,-28.57397079467773,-16955.5859375,295.4400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,308.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.873046875,18000.0,0.0,0.0,0.3825374245643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9411900043487548,0.9411994218826294,-9.422771654499227e-06,0.0,0.0003882268501911,0.0,0.0,110.6767349243164,0.0,0.0,0.0,0.5470834374427795,4.0,0.0,1.0
671580,293.0914001464844,297.1499938964844,293.1499938964844,0.1332624405622482,-2887.1884765625,304.1431884765625,0.7909501791000366,0.2024578601121902,0.1831441819667816,293.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.4854584634304046,0.050000000745058,0.0490347892045974,293.0376892089844,297.1499938964844,293.1499938964844,0.1042462587356567,-1844.23974609375,304.1378479003906,0.741140604019165,0.1667263954877853,0.1170351058244705,293.1010131835937,297.1499938964844,293.1499938964844,0.3227863609790802,-6146.75146484375,304.1257019042969,0.9990000128746032,0.4766755998134613,0.3904375433921814,293.11798095703125,297.1499938964844,293.1499938964844,0.0031658564694225,-1201.6199951171875,295.3749389648437,0.4854584634304046,0.050000000745058,0.2325999140739441,291.1019592285156,291.1499938964844,263.1499938964844,261.6097106933594,279.46221923828125,293.818115234375,291.0997009277344,1.0,0.2947968244552612,0.8147440552711487,0.8147440552711487,1.0,1.0,-1.4583293199539185,0.6829490065574646,0.7753803133964539,0.1083340272307396,0.0,0.0,0.748210072517395,50.700077056884766,61.0,-32.599571228027344,-17041.17578125,301.8511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.2734375,18000.0,0.0,0.0,0.3832044601440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9487946033477784,0.9488041400909424,-9.501772183284627e-06,0.0,0.0003889038343913,0.0,0.0,112.7458038330078,0.0,0.0,0.0,0.5504692792892456,4.0,0.0,1.0
671640,293.09185791015625,297.1499938964844,293.1499938964844,0.1340043991804123,-2900.3125,304.1430969238281,0.7889869809150696,0.2031097710132599,0.1837735474109649,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4836711585521698,0.050000000745058,0.049069445580244,293.0342102050781,297.1499938964844,293.1499938964844,0.105982095003128,-1869.1949462890625,304.13690185546875,0.7415408492088318,0.1688270270824432,0.1184953302145004,293.1112060546875,297.1499938964844,293.1499938964844,0.3274038732051849,-6217.75341796875,304.1217346191406,0.9990000128746032,0.4752936661243438,0.3946276009082794,293.1168212890625,297.1499938964844,293.1499938964844,0.0031763049773871,-1206.18115234375,295.3739624023437,0.4836711585521698,0.050000000745058,0.2327643185853958,291.0874938964844,291.1499938964844,263.1499938964844,261.6094665527344,279.4594116210937,293.8139038085937,291.0851135253906,1.0,0.2971321046352386,0.8142556548118591,0.8142556548118591,1.0,1.0,-1.4680445194244385,0.6875247359275818,0.7805198431015015,0.1094415262341499,0.0,0.0,0.7538169622421265,51.68681716918945,64.0,-36.3696403503418,-17134.5234375,308.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,308.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.685546875,18000.0,0.0,0.0,0.3840647637844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9585492014884948,0.9585587978363036,-9.604443221178371e-06,0.0,0.0003897768910974,0.0,0.0,115.44490051269533,0.0,0.0,0.0,0.554829478263855,4.0,0.0,1.0
671700,293.0924072265625,297.1499938964844,293.1499938964844,0.1347275823354721,-2913.083740234375,304.1430358886719,0.7868810296058655,0.2037357836961746,0.1843807250261306,293.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4817847311496734,0.050000000745058,0.0491062588989734,293.0306396484375,297.1499938964844,293.1499938964844,0.1077906042337417,-1895.0888671875,304.135986328125,0.741919994354248,0.170996680855751,0.1200130358338356,293.1226501464844,297.1499938964844,293.1499938964844,0.3322774171829223,-6292.2666015625,304.1180114746094,0.9990000128746032,0.4735386371612549,0.3990303874015808,293.1158752441406,297.1499938964844,293.1499938964844,0.0031867651268839,-1210.74267578125,295.3725891113281,0.4817847311496734,0.050000000745058,0.2329389452934265,291.0730895996094,291.1499938964844,263.1499938964844,261.6091613769531,279.4565734863281,293.80975341796875,291.0708312988281,1.0,0.2995714247226715,0.8137673139572144,0.8137673139572144,1.0,1.0,-1.4781503677368164,0.6922872066497803,0.7858631610870361,0.1106018647551536,0.0,0.0,0.760396420955658,52.733516693115234,64.0,-37.85493850708008,-17235.431640625,315.9551086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,308.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.349609375,18000.0,0.0,0.0,0.3851428627967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.970566987991333,0.9705767631530762,-9.73452188191004e-06,0.0,0.0003908710204996,0.0,0.0,118.85411834716795,0.0,0.0,0.0,0.5602083802223206,4.0,0.0,1.0
