time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671760,293.09197998046875,297.1499938964844,293.1499938964844,0.1354892998933792,-2926.517333984375,304.1429138183594,0.7847618460655212,0.2045502960681915,0.1850360035896301,293.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.4798015058040619,0.050000000745058,0.0491450242698192,293.0283508300781,297.1499938964844,293.1499938964844,0.1095924228429794,-1920.7711181640625,304.1352844238281,0.7421585321426392,0.1729628294706344,0.1215163245797157,293.1352233886719,297.1499938964844,293.1499938964844,0.3373681902885437,-6369.6728515625,304.1145935058594,0.9990000128746032,0.4714168310165405,0.4036145508289337,293.1151428222656,297.1499938964844,293.1499938964844,0.0031970257405191,-1215.212890625,295.3711853027344,0.4798015058040619,0.050000000745058,0.2331228405237198,291.05914306640625,291.1499938964844,263.1499938964844,261.6088562011719,279.45037841796875,293.8001708984375,291.0569152832031,1.0,0.3021006882190704,0.8132124543190002,0.8132124543190002,1.0,1.0,-1.488595485687256,0.6972044706344604,0.7913910150527954,0.1118007004261016,0.0,0.0,0.7678502202033997,53.83442687988281,52.0,-38.52696228027344,-17344.279296875,323.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,308.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17706.607421875,18000.0,0.0,0.0,0.3864512741565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.984506607055664,0.9845165014266968,-9.890122782962862e-06,0.0,0.000392198911868,0.0,0.0,122.9244384765625,0.0,0.0,0.0,0.566480278968811,4.0,0.0,1.0
671820,293.09161376953125,297.1499938964844,293.1499938964844,0.1363424658775329,-2941.52099609375,304.14263916015625,0.7856009006500244,0.2053551822900772,0.1858022212982177,293.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.4796236157417297,0.050000000745058,0.0491484701633453,293.0285949707031,297.1499938964844,293.1499938964844,0.1110681518912315,-1941.6890869140625,304.1352844238281,0.7442182302474976,0.1744589358568191,0.1227161288261413,293.1470642089844,297.1499938964844,293.1499938964844,0.3385210931301117,-6384.8896484375,304.1190490722656,0.9990000128746032,0.4692767560482025,0.404022604227066,293.1144714355469,297.1499938964844,293.1499938964844,0.0032054518815129,-1218.9593505859375,295.3700256347656,0.4796236157417297,0.050000000745058,0.2331391721963882,291.045654296875,291.1499938964844,263.1499938964844,261.6084899902344,279.43438720703125,293.7685241699219,291.04425048828125,1.0,0.3023142218589782,0.8126576542854309,0.8126576542854309,1.0,1.0,-1.4921962022781372,0.6988351345062256,0.7933610677719116,0.1122356429696083,0.0,0.0,0.7761778831481934,53.964881896972656,52.0,-34.23587417602539,-17414.623046875,325.61798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17664.474609375,18000.0,0.0,0.0,0.3879775106906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002866983413696,1.000296711921692,-1.007078572001774e-05,0.0,0.0003937478759326,0.0,0.0,127.67093658447266,0.0,0.0,0.0,0.5736199617385864,4.0,0.0,1.0
671880,293.09210205078125,297.1499938964844,293.1499938964844,0.1369295716285705,-2951.618408203125,304.1429138183594,0.7882269024848938,0.2059986144304275,0.1864252239465713,293.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.4807415604591369,0.050000000745058,0.0491265952587127,293.0301208496094,297.1499938964844,293.1499938964844,0.1121417954564094,-1956.68408203125,304.1360168457031,0.7475175261497498,0.1756974458694458,0.1236496195197105,293.15460205078125,297.1499938964844,293.1499938964844,0.3363984227180481,-6349.263671875,304.12860107421875,0.9990000128746032,0.467830091714859,0.4014484882354736,293.1138610839844,297.1499938964844,293.1499938964844,0.0032117599621415,-1221.35546875,295.3766174316406,0.4807415604591369,0.050000000745058,0.2330354154109954,291.0437927246094,291.1499938964844,263.1499938964844,261.60809326171875,279.42486572265625,293.74664306640625,291.044677734375,1.0,0.3013008832931518,0.8121027946472168,0.8121027946472168,1.0,1.0,-1.4904876947402954,0.6979383230209351,0.7925493717193604,0.11199551820755,0.0,0.0,0.7835245132446289,53.39244079589844,40.0,-13.96892547607422,-17448.517578125,323.3608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517333984375,308.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17649.958984375,18000.0,0.0,0.0,0.3896209895610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016748309135437,1.0167585611343384,-1.0269131962559186e-05,0.0,0.0003954157582484,0.0,0.0,132.82643127441406,0.0,0.0,0.0,0.5810505151748657,4.0,0.0,1.0
671940,293.0929870605469,297.1499938964844,293.1499938964844,0.13725645840168,-2956.940673828125,304.14361572265625,0.7923267483711243,0.2065592408180236,0.1869232356548309,293.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.4828787446022033,0.050000000745058,0.0490847900509834,293.0321350097656,297.1499938964844,293.1499938964844,0.1129364669322967,-1967.548095703125,304.1371154785156,0.7520356178283691,0.1768209189176559,0.1244401484727859,293.1566162109375,297.1499938964844,293.1499938964844,0.3315185606479645,-6271.09033203125,304.1413879394531,0.9990000128746032,0.467369943857193,0.3964801132678985,293.1132507324219,297.1499938964844,293.1499938964844,0.0032150086481124,-1222.026123046875,295.39208984375,0.4828787446022033,0.050000000745058,0.2328371256589889,291.0549011230469,291.1499938964844,263.1499938964844,261.6076354980469,279.4223022460937,293.7362365722656,291.0577087402344,1.0,0.2991633415222168,0.8115479946136475,0.8115479946136475,1.0,1.0,-1.4846148490905762,0.6950541138648987,0.7895607948303223,0.1112477257847786,0.0,0.0,0.7888110280036926,52.26764297485352,40.0,12.461554527282717,-17443.849609375,317.7709350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5912170410156,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17685.150390625,18000.0,0.0,0.0,0.3912860155105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0310612916946411,1.031071662902832,-1.0455076335347258e-05,0.0,0.0003971055557485,0.0,0.0,137.53195190429688,0.0,0.0,0.0,0.5875566601753235,4.0,0.0,1.0
672000,293.093994140625,297.1499938964844,293.1499938964844,0.1373932063579559,-2958.769287109375,304.14453125,0.7979344725608826,0.2070830911397934,0.1873518675565719,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.4859399199485779,0.050000000745058,0.0490253716707229,293.0341796875,297.1499938964844,293.1499938964844,0.1135540306568145,-1975.7744140625,304.1383361816406,0.7579385042190552,0.1779124736785888,0.1251668184995651,293.1524353027344,297.1499938964844,293.1499938964844,0.3241154551506042,-6154.03857421875,304.15643310546875,0.9990000128746032,0.4681013822555542,0.3893072605133056,293.11248779296875,297.1499938964844,293.1499938964844,0.0032159138936549,-1221.3314208984375,295.4152526855469,0.4859399199485779,0.050000000745058,0.2325552403926849,291.0768737792969,291.1499938964844,263.1499938964844,261.607177734375,279.42681884765625,293.7377624511719,291.0813903808594,1.0,0.2960198819637298,0.8109931349754333,0.8109931349754333,1.0,1.0,-1.475084662437439,0.6904268264770508,0.7846578359603882,0.1100541055202484,0.0,0.0,0.791546642780304,50.6552734375,43.0,40.39207077026367,-17401.064453125,309.3199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494079589844,308.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.884765625,18000.0,0.0,0.0,0.3928668200969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0416582822799685,1.0416688919067385,-1.0604905583022628e-05,0.0,0.0003987098752986,0.0,0.0,141.1913604736328,0.0,0.0,0.0,0.5924087762832642,4.0,0.0,1.0
672060,293.0950927734375,297.1499938964844,293.1499938964844,0.1374418884515762,-2958.97900390625,304.1454467773437,0.801918089389801,0.2075778841972351,0.1877730041742324,293.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4879686236381531,0.050000000745058,0.048986617475748,293.0360717773437,297.1499938964844,293.1499938964844,0.1141098365187645,-1983.0634765625,304.1394348144531,0.76247239112854,0.1790040284395218,0.125900313258171,293.1434326171875,297.1499938964844,293.1499938964844,0.3186956644058227,-6069.1240234375,304.1650085449219,0.9990000128746032,0.469836562871933,0.3845559954643249,293.1115417480469,297.1499938964844,293.1499938964844,0.0032166524324566,-1220.2825927734375,295.4437866210937,0.4879686236381531,0.050000000745058,0.2323714196681976,291.1060791015625,291.1499938964844,263.1499938964844,261.6066589355469,279.4344482421875,293.74761962890625,291.11065673828125,1.0,0.2943674921989441,0.810536801815033,0.810536801815033,1.0,1.0,-1.469351887702942,0.6876417994499207,0.7817100286483765,0.1092715635895729,0.0,0.0,0.7915624976158142,49.60811233520508,43.0,58.73821640014648,-17372.015625,304.0923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5294189453125,308.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.578125,18000.0,0.0,0.0,0.3942907452583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04737389087677,1.0473846197128296,-1.0699956874304917e-05,0.0,0.0004001549677923,0.0,0.0,143.32281494140625,0.0,0.0,0.0,0.595056414604187,4.0,0.0,1.0
672120,293.0962219238281,297.1499938964844,293.1499938964844,0.1375359743833542,-2960.09912109375,304.1460876464844,0.8048426508903503,0.2080509662628173,0.1881816834211349,293.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4893591105937958,0.050000000745058,0.0489604547619819,293.037841796875,297.1499938964844,293.1499938964844,0.1147225573658943,-1991.2347412109373,304.1402282714844,0.7661188244819641,0.1801028698682785,0.1266450434923172,293.1331481933594,297.1499938964844,293.1499938964844,0.3148156106472015,-6008.82421875,304.1692810058594,0.9990000128746032,0.4719369411468506,0.3813155889511108,293.1103820800781,297.1499938964844,293.1499938964844,0.0032185663003474,-1219.9090576171875,295.4699401855469,0.4893591105937958,0.050000000745058,0.2322473227977752,291.1305847167969,291.1499938964844,263.1499938964844,261.6060791015625,279.44219970703125,293.75860595703125,291.1341552734375,1.0,0.2931996285915375,0.8100804090499878,0.8100804090499878,1.0,1.0,-1.4659963846206665,0.6859832406044006,0.7800131440162659,0.1088088452816009,0.0,0.0,0.7903710007667542,48.90768051147461,46.0,60.81988906860352,-17348.9765625,300.8308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265197753906,308.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.900390625,18000.0,0.0,0.0,0.3955664038658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0487184524536133,1.0487291812896729,-1.0737723641796038e-05,0.0,0.0004014496225863,0.0,0.0,143.97317504882812,0.0,0.0,0.0,0.5957580208778381,4.0,0.0,1.0
672180,293.0973815917969,297.1499938964844,293.1499938964844,0.1376791000366211,-2962.18310546875,304.14654541015625,0.8070254325866699,0.208506628870964,0.1885813921689987,293.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4903169572353363,0.050000000745058,0.0489426553249359,293.0394592285156,297.1499938964844,293.1499938964844,0.1153919845819473,-2000.2747802734373,304.14080810546875,0.7691441178321838,0.181203544139862,0.1273996233940124,293.1228942871094,297.1499938964844,293.1499938964844,0.3120179772377014,-5965.853515625,304.1708374023437,0.9990000128746032,0.4741621613502502,0.3790954351425171,293.1090087890625,297.1499938964844,293.1499938964844,0.0032225023023784,-1220.521728515625,295.4933776855469,0.4903169572353363,0.050000000745058,0.2321628779172897,291.1498413085937,291.1499938964844,263.1499938964844,261.6054992675781,279.44854736328125,293.7677001953125,291.15264892578125,1.0,0.292487770318985,0.8096240162849426,0.8096240162849426,1.0,1.0,-1.4642442464828491,0.6850887537002563,0.7791554927825928,0.1085413694381713,0.0,0.0,0.7884230613708496,48.43720245361328,46.0,55.68382263183594,-17333.74609375,298.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5382995605469,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.935546875,18000.0,0.0,0.0,0.3966856002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0473557710647583,1.047366499900818,-1.0735086107160896e-05,0.0,0.0004025854577776,0.0,0.0,143.65237426757812,0.0,0.0,0.0,0.5951979160308838,4.0,0.0,1.0
672240,293.0985412597656,297.1499938964844,293.1499938964844,0.1378680318593979,-2965.161376953125,304.1468200683594,0.8085256814956665,0.2089433968067169,0.1889716535806656,293.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4908870458602905,0.050000000745058,0.0489321537315845,293.041015625,297.1499938964844,293.1499938964844,0.1161093860864639,-2010.0494384765625,304.14117431640625,0.77158123254776,0.1822970509529113,0.1281575411558151,293.1135559082031,297.1499938964844,293.1499938964844,0.3101999759674072,-5938.45947265625,304.1703491210937,0.9990000128746032,0.4763431549072265,0.3777797222137451,293.1074523925781,297.1499938964844,293.1499938964844,0.0032279845327138,-1221.9267578125,295.5142517089844,0.4908870458602905,0.050000000745058,0.2321130633354187,291.164306640625,291.1499938964844,263.1499938964844,261.6048889160156,279.4524841308594,293.7728271484375,291.166259765625,1.0,0.2921776175498962,0.8091676831245422,0.8091676831245422,1.0,1.0,-1.4639019966125488,0.6848658323287964,0.7790362238883972,0.1084456145763397,0.0,0.0,0.7860038876533508,48.16745376586914,49.0,46.38344955444336,-17327.302734375,298.04754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5613708496094,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3515625,18000.0,0.0,0.0,0.3976563215255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441118478775024,1.044122576713562,-1.0704384294513147e-05,0.0,0.0004035706224385,0.0,0.0,142.6595458984375,0.0,0.0,0.0,0.5937587022781372,4.0,0.0,1.0
672300,293.0997314453125,297.1499938964844,293.1499938964844,0.138108342885971,-2969.134521484375,304.14697265625,0.8094079494476318,0.209364429116249,0.1893524229526519,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.491096019744873,0.050000000745058,0.0489283166825771,293.0425720214844,297.1499938964844,293.1499938964844,0.1168733835220336,-2020.5386962890625,304.1413879394531,0.773444652557373,0.1833720654249191,0.1289124339818954,293.1056213378906,297.1499938964844,293.1499938964844,0.3093174993991852,-5925.8623046875,304.1682434082031,0.9990000128746032,0.4783619046211242,0.3772985637187958,293.1058044433594,297.1499938964844,293.1499938964844,0.0032348874956369,-1224.095703125,295.5322265625,0.491096019744873,0.050000000745058,0.232094869017601,291.173583984375,291.1499938964844,263.1499938964844,261.6042175292969,279.4531555175781,293.7723388671875,291.1746826171875,1.0,0.2922358512878418,0.8087112903594971,0.8087112903594971,1.0,1.0,-1.4648499488830566,0.6852571368217468,0.7795928716659546,0.1085070073604583,0.0,0.0,0.7834742665290833,48.081085205078125,49.0,34.41069793701172,-17330.732421875,298.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59283447265625,308.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.14453125,18000.0,0.0,0.0,0.398487776517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039685845375061,1.0396965742111206,-1.0654890502337366e-05,0.0,0.0004044144297949,0.0,0.0,141.2400360107422,0.0,0.0,0.0,0.5917702317237854,4.0,0.0,1.0
672360,293.10089111328125,297.1499938964844,293.1499938964844,0.1384029388427734,-2974.146240234375,304.14697265625,0.8097510933876038,0.2097731381654739,0.189726322889328,293.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4909830093383789,0.050000000745058,0.0489303804934024,293.044189453125,297.1499938964844,293.1499938964844,0.117673747241497,-2031.5921630859373,304.1414794921875,0.7747660279273987,0.184419110417366,0.1296538114547729,293.0994873046875,297.1499938964844,293.1499938964844,0.3092918694019317,-5926.734375,304.1649475097656,0.9990000128746032,0.4801347255706787,0.3775586187839508,293.1041259765625,297.1499938964844,293.1499938964844,0.0032431245781481,-1226.99462890625,295.54705810546875,0.4909830093383789,0.050000000745058,0.2321046590805053,291.1776733398437,291.1499938964844,263.1499938964844,261.603515625,279.4508056640625,293.76666259765625,291.17791748046875,1.0,0.292618989944458,0.8082993030548096,0.8082993030548096,1.0,1.0,-1.4669297933578491,0.6861926317214966,0.7807371616363525,0.1087116748094558,0.0,0.0,0.7811955809593201,48.15689468383789,52.0,21.30502700805664,-17344.38671875,299.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,308.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.69140625,18000.0,0.0,0.0,0.3992007672786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034889578819275,1.034900188446045,-1.059707847161917e-05,0.0,0.0004051380383316,0.0,0.0,139.6720428466797,0.0,0.0,0.0,0.5896053910255432,4.0,0.0,1.0
672420,293.1020202636719,297.1499938964844,293.1499938964844,0.1387488842010498,-2980.132568359375,304.1469116210937,0.809607207775116,0.2101709097623825,0.1900948733091354,293.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4905764162540436,0.050000000745058,0.0489378422498703,293.0458374023437,297.1499938964844,293.1499938964844,0.1185044720768928,-2043.1162109375,304.1415405273437,0.7755797505378723,0.1854328364133834,0.1303789317607879,293.0953063964844,297.1499938964844,293.1499938964844,0.3100608289241791,-5940.00634765625,304.16082763671875,0.9990000128746032,0.4815979301929474,0.378495842218399,293.1025085449219,297.1499938964844,293.1499938964844,0.0032525165006518,-1230.5374755859375,295.5589294433594,0.4905764162540436,0.050000000745058,0.2321400493383407,291.1769714355469,291.1499938964844,263.1499938964844,261.602783203125,279.4452514648437,293.75543212890625,291.176513671875,1.0,0.2932981550693512,0.8078873157501221,0.8078873157501221,1.0,1.0,-1.470039129257202,0.6876187324523926,0.7824203968048096,0.1090422347187995,0.0,0.0,0.7794435620307922,48.38113784790039,52.0,8.357536315917969,-17369.240234375,301.3354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66778564453125,308.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.3998183012008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.030449151992798,1.030459761619568,-1.0540391485847069e-05,0.0,0.0004057647602166,0.0,0.0,138.19996643066406,0.0,0.0,0.0,0.5875938534736633,4.0,0.0,1.0
672480,293.1031494140625,297.1499938964844,293.1499938964844,0.1391380280256271,-2986.93310546875,304.1467590332031,0.8090381026268005,0.2105588912963867,0.1904587596654892,293.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4899141788482666,0.050000000745058,0.0489500761032104,293.0475769042969,297.1499938964844,293.1499938964844,0.1193534210324287,-2054.927490234375,304.1415100097656,0.7759344577789307,0.1864108592271804,0.1310830861330032,293.0931091308594,297.1499938964844,293.1499938964844,0.3115322887897491,-5964.15087890625,304.1561889648437,0.9990000128746032,0.4827204644680023,0.3800272643566131,293.1009521484375,297.1499938964844,293.1499938964844,0.0032628474291414,-1234.6090087890625,295.5682067871094,0.4899141788482666,0.050000000745058,0.2321980893611908,291.1723327636719,291.1499938964844,263.1499938964844,261.6020202636719,279.4372863769531,293.73992919921875,291.1712646484375,1.0,0.2942358255386352,0.8074752688407898,0.8074752688407898,1.0,1.0,-1.4740421772003174,0.6894705295562744,0.784571647644043,0.1094817593693733,0.0,0.0,0.7784052491188049,48.73653030395508,55.0,-3.4708054065704346,-17404.978515625,304.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70513916015625,308.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.771484375,18000.0,0.0,0.0,0.4003713428974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.026935577392578,1.0269460678100586,-1.0492534784134476e-05,0.0,0.0004063259984832,0.0,0.0,137.01358032226562,0.0,0.0,0.0,0.5859966278076172,4.0,0.0,1.0
672540,293.104248046875,297.1499938964844,293.1499938964844,0.1395617723464965,-2994.382080078125,304.1465759277344,0.8080804347991943,0.2109374105930328,0.1908181458711624,293.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4890208542346954,0.050000000745058,0.0489667356014251,293.04937744140625,297.1499938964844,293.1499938964844,0.120212934911251,-2066.907470703125,304.1415100097656,0.7758689522743225,0.1873544603586197,0.1317657977342605,293.0929870605469,297.1499938964844,293.1499938964844,0.3136450946331024,-5998.1240234375,304.1512145996094,0.9990000128746032,0.4834701716899872,0.3821016252040863,293.0995178222656,297.1499938964844,293.1499938964844,0.0032739741727709,-1239.12158203125,295.5753173828125,0.4890208542346954,0.050000000745058,0.2322770953178405,291.1644592285156,291.1499938964844,263.1499938964844,261.6012268066406,279.4273986816406,293.7210388183594,291.1629333496094,1.0,0.2954095304012298,0.8070632815361023,0.8070632815361023,1.0,1.0,-1.4788585901260376,0.6917099952697754,0.7871485948562622,0.1100204363465309,0.0,0.0,0.7782185077667236,49.2132453918457,55.0,-13.54423999786377,-17451.583984375,307.4221496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388000488281,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9140625,18000.0,0.0,0.0,0.4008899331092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024807691574097,1.0248181819915771,-1.0459722943778615e-05,0.0,0.0004068523121532,0.0,0.0,136.26234436035156,0.0,0.0,0.0,0.5850224494934082,4.0,0.0,1.0
672600,293.1053161621094,297.1499938964844,293.1499938964844,0.1400105953216552,-3002.296875,304.1463928222656,0.8067774772644043,0.2113070487976074,0.1911730617284774,293.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4879257977008819,0.050000000745058,0.048987366259098,293.0512390136719,297.1499938964844,293.1499938964844,0.1210753247141838,-2078.9375,304.1414794921875,0.7754343152046204,0.1882625818252563,0.1324274241924286,293.0948181152344,297.1499938964844,293.1499938964844,0.3163225352764129,-6040.6533203125,304.1461181640625,0.9990000128746032,0.4838348031044006,0.3846553862094879,293.0982360839844,297.1499938964844,293.1499938964844,0.0032856692560017,-1243.953369140625,295.58074951171875,0.4879257977008819,0.050000000745058,0.2323749661445617,291.1542053222656,291.1499938964844,263.1499938964844,261.60040283203125,279.4159545898437,293.6994934082031,291.1523742675781,1.0,0.2967914938926697,0.8066512942314148,0.8066512942314148,1.0,1.0,-1.4843896627426147,0.6942903399467468,0.7900993227958679,0.1106461957097053,0.0,0.0,0.7789511680603027,49.79899597167969,58.0,-21.68125915527344,-17508.439453125,311.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.4014074504375458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0243531465530396,1.02436363697052,-1.044613600242883e-05,0.0,0.0004073775198776,0.0,0.0,136.0410919189453,0.0,0.0,0.0,0.5848045349121094,4.0,0.0,1.0
672660,293.1063537597656,297.1499938964844,293.1499938964844,0.1404763311147689,-3010.522705078125,304.14617919921875,0.805160641670227,0.2116681933403015,0.1915236413478851,293.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4866509437561035,0.050000000745058,0.0490116477012634,293.0531921386719,297.1499938964844,293.1499938964844,0.1219315007328987,-2090.882568359375,304.1414794921875,0.7746685743331909,0.1891335994005203,0.1330660730600357,293.0985412597656,297.1499938964844,293.1499938964844,0.3195044696331024,-6090.72900390625,304.1410522460937,0.9990000128746032,0.4838018119335174,0.3876393139362335,293.0971069335937,297.1499938964844,293.1499938964844,0.0032977783121168,-1249.015625,295.5849304199219,0.4866509437561035,0.050000000745058,0.2324901521205902,291.1423034667969,291.1499938964844,263.1499938964844,261.5995483398437,279.4036865234375,293.6762390136719,291.1402893066406,1.0,0.2983599901199341,0.8061540126800537,0.8061540126800537,1.0,1.0,-1.4905563592910769,0.6971635222434998,0.7933928966522217,0.1113386526703834,0.0,0.0,0.7806506156921387,50.4847412109375,58.0,-27.817598342895508,-17574.626953125,316.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860717773437,308.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.064453125,18000.0,0.0,0.0,0.401957243680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025776743888855,1.0257872343063354,-1.045486260409234e-05,0.0,0.0004079354985151,0.0,0.0,136.4200439453125,0.0,0.0,0.0,0.5854387879371643,4.0,0.0,1.0
672720,293.1073608398437,297.1499938964844,293.1499938964844,0.1409512013196945,-3018.91162109375,304.1460266113281,0.8032815456390381,0.2120213657617569,0.1918699741363525,293.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4852171838283539,0.050000000745058,0.0490392372012138,293.05517578125,297.1499938964844,293.1499938964844,0.1227752268314361,-2102.647705078125,304.1414794921875,0.7736164331436157,0.1899704486131668,0.1336822807788849,293.10406494140625,297.1499938964844,293.1499938964844,0.3231275677680969,-6147.30517578125,304.1360778808594,0.9990000128746032,0.4833687841892242,0.3910019099712372,293.0960998535156,297.1499938964844,293.1499938964844,0.0033101986628025,-1254.2398681640625,295.5883178710937,0.4852171838283539,0.050000000745058,0.2326210290193557,291.1294250488281,291.1499938964844,263.1499938964844,261.5986633300781,279.39093017578125,293.65216064453125,291.1272888183594,1.0,0.3000927567481994,0.8056567907333374,0.8056567907333374,1.0,1.0,-1.497279405593872,0.7003017663955688,0.7969776391983032,0.1120977625250816,0.0,0.0,0.7833085656166077,51.26096725463867,61.0,-32.118263244628906,-17649.140625,321.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.90625,18000.0,0.0,0.0,0.4025708436965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0291502475738523,1.029160737991333,-1.0487424333405215e-05,0.0,0.0004085582331754,0.0,0.0,137.43162536621094,0.0,0.0,0.0,0.5869610905647278,4.0,0.0,1.0
672780,293.1083679199219,297.1499938964844,293.1499938964844,0.1414302587509155,-3027.371337890625,304.1458740234375,0.8011818528175354,0.2123669534921646,0.1922121793031692,293.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4836377799510956,0.050000000745058,0.0490698888897895,293.05718994140625,297.1499938964844,293.1499938964844,0.1236037090420723,-2114.190185546875,304.1415405273437,0.7723162770271301,0.1907756179571151,0.1342775970697403,293.111328125,297.1499938964844,293.1499938964844,0.3271466195583343,-6209.625,304.1313171386719,0.9990000128746032,0.4825299382209778,0.3947041034698486,293.0952453613281,297.1499938964844,293.1499938964844,0.0033228322863578,-1259.5706787109375,295.5911560058594,0.4836377799510956,0.050000000745058,0.2327664196491241,291.1159973144531,291.1499938964844,263.1499938964844,261.5977478027344,279.37799072265625,293.6279602050781,291.11383056640625,1.0,0.3019732534885406,0.8051595091819763,0.8051595091819763,1.0,1.0,-1.504500389099121,0.7036783695220947,0.8008220195770264,0.1129169762134552,0.0,0.0,0.7869242429733276,52.12087631225586,61.0,-34.86709213256836,-17730.96875,326.7342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.033203125,18000.0,0.0,0.0,0.403276652097702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0344977378845217,1.034508228302002,-1.0544740689510944e-05,0.0,0.0004092745366506,0.0,0.0,139.09791564941406,0.0,0.0,0.0,0.5893874764442444,4.0,0.0,1.0
672840,293.1093139648437,297.1499938964844,293.1499938964844,0.1419089436531067,-3035.815673828125,304.145751953125,0.7989044189453125,0.2127056568861007,0.1925505250692367,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4819280803203583,0.050000000745058,0.0491032600402832,293.0592041015625,297.1499938964844,293.1499938964844,0.1244153901934623,-2125.485107421875,304.1416015625,0.7708149552345276,0.1915532797574997,0.1348544806241989,293.1201171875,297.1499938964844,293.1499938964844,0.3315036594867706,-6276.75048828125,304.1268005371094,0.9990000128746032,0.4812929034233093,0.3986954092979431,293.094482421875,297.1499938964844,293.1499938964844,0.0033356151543557,-1264.9658203125,295.59381103515625,0.4819280803203583,0.050000000745058,0.2329247146844864,291.1024169921875,291.1499938964844,263.1499938964844,261.5968017578125,279.36529541015625,293.6043701171875,291.10028076171875,1.0,0.3039800524711609,0.80466228723526,0.80466228723526,1.0,1.0,-1.5121450424194336,0.7072580456733704,0.8048869967460632,0.1137870550155639,0.0,0.0,0.791454553604126,53.05497360229492,64.0,-36.392032623291016,-17818.78125,332.7790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,308.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.6953125,18000.0,0.0,0.0,0.4041008353233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0417401790618896,1.0417507886886597,-1.062647788785398e-05,0.0,0.0004101109807379,0.0,0.0,141.41262817382812,0.0,0.0,0.0,0.5926871299743652,4.0,0.0,1.0
672900,293.1102600097656,297.1499938964844,293.1499938964844,0.1423845589160919,-3044.1953125,304.1456604003906,0.7964763045310974,0.2130378037691116,0.1928852051496505,293.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4800911545753479,0.050000000745058,0.0491391755640506,293.06121826171875,297.1499938964844,293.1499938964844,0.1252095103263855,-2136.520263671875,304.1416931152344,0.7691426873207092,0.1923058182001114,0.1354145854711532,293.13037109375,297.1499938964844,293.1499938964844,0.3361667394638061,-6348.1494140625,304.12255859375,0.9990000128746032,0.4796542525291443,0.4029472470283508,293.0938415527344,297.1499938964844,293.1499938964844,0.0033485738094896,-1270.4248046875,295.5964050292969,0.4800911545753479,0.050000000745058,0.2330950945615768,291.08892822265625,291.1499938964844,263.1499938964844,261.5958251953125,279.35308837890625,293.5818786621094,291.0868225097656,1.0,0.3061011731624603,0.8041650652885437,0.8041650652885437,1.0,1.0,-1.520171284675598,0.7110210061073303,0.8091502785682678,0.1147026643157005,0.0,0.0,0.796881377696991,54.05852127075195,64.0,-36.91775894165039,-17911.654296875,339.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,308.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17807.802734375,18000.0,0.0,0.0,0.4050635099411011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0508239269256592,1.0508346557617188,-1.0732658665801864e-05,0.0,0.0004110879672225,0.0,0.0,144.3827362060547,0.0,0.0,0.0,0.5968402028083801,4.0,0.0,1.0
672960,293.11114501953125,297.1499938964844,293.1499938964844,0.1428546160459518,-3052.464111328125,304.1455993652344,0.7939311861991882,0.2133640795946121,0.193216472864151,293.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.4781316518783569,0.050000000745058,0.0491773784160614,293.063232421875,297.1499938964844,293.1499938964844,0.12598617374897,-2147.296630859375,304.14178466796875,0.7673366069793701,0.193037062883377,0.1359602659940719,293.1420288085937,297.1499938964844,293.1499938964844,0.3410922884941101,-6423.12255859375,304.1185913085937,0.9990000128746032,0.4776204228401184,0.4074205160140991,293.0932312011719,297.1499938964844,293.1499938964844,0.0033616675063967,-1275.9222412109375,295.59918212890625,0.4781316518783569,0.050000000745058,0.2332763075828552,291.07574462890625,291.1499938964844,263.1499938964844,261.5948181152344,279.341796875,293.5609741210937,291.0736999511719,1.0,0.3083201348781585,0.8036090135574341,0.8036090135574341,1.0,1.0,-1.5285226106643677,0.7149328589439392,0.8135897517204285,0.1156490445137023,0.0,0.0,0.8031553626060486,55.12419891357422,67.0,-36.682315826416016,-18008.37109375,346.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732666015625,308.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17769.08203125,18000.0,0.0,0.0,0.4061822593212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0616135597229004,1.0616244077682495,-1.0862307135539597e-05,0.0,0.0004122233658563,0.0,0.0,147.99185180664062,0.0,0.0,0.0,0.601790726184845,4.0,0.0,1.0
673020,293.1120300292969,297.1499938964844,293.1499938964844,0.1433174312114715,-3060.591796875,304.14556884765625,0.7912954092025757,0.2136849164962768,0.1935446411371231,293.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4760473072528839,0.050000000745058,0.0492176674306392,293.065185546875,297.1499938964844,293.1499938964844,0.1267459541559219,-2157.821044921875,304.14190673828125,0.7654260993003845,0.1937500387430191,0.1364936232566833,293.1546936035156,297.1499938964844,293.1499938964844,0.3462474942207336,-6501.14111328125,304.11492919921875,0.9990000128746032,0.4752313196659088,0.4120855331420898,293.0926818847656,297.1499938964844,293.1499938964844,0.0033747851848602,-1281.4095458984375,295.6021728515625,0.4760473072528839,0.050000000745058,0.2334674298763275,291.06298828125,291.1499938964844,263.1499938964844,261.5937805175781,279.3314819335937,293.5419921875,291.0610656738281,1.0,0.3106245100498199,0.8030529618263245,0.8030529618263245,1.0,1.0,-1.5371562242507937,0.7189803719520569,0.8181759119033813,0.1166277304291725,0.0,0.0,0.8102363348007202,56.24662399291992,67.0,-35.90808868408203,-18108.09765625,353.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913452148437,308.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17733.140625,18000.0,0.0,0.0,0.4074709415435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073978066444397,1.0739890336990356,-1.1014527444785926e-05,0.0,0.0004135312046855,0.0,0.0,152.2275848388672,0.0,0.0,0.0,0.6074837446212769,4.0,0.0,1.0
673080,293.11285400390625,297.1499938964844,293.1499938964844,0.1437726765871048,-3068.572509765625,304.1455383300781,0.7885952591896057,0.21400086581707,0.1938699781894683,293.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.4738337099552154,0.050000000745058,0.0492598302662372,293.0671081542969,297.1499938964844,293.1499938964844,0.1274908185005188,-2168.121826171875,304.1419982910156,0.7634403109550476,0.1944485753774643,0.1370169669389724,293.16802978515625,297.1499938964844,293.1499938964844,0.3516001999378204,-6581.70068359375,304.111572265625,0.9990000128746032,0.4725545048713684,0.4169115126132965,293.0922546386719,297.1499938964844,293.1499938964844,0.0033878388348966,-1286.8519287109375,295.6053466796875,0.4738337099552154,0.050000000745058,0.2336674183607101,291.0507507324219,291.1499938964844,263.1499938964844,261.5927429199219,279.3222961425781,293.5252990722656,291.0489196777344,1.0,0.313001275062561,0.8024969100952148,0.8024969100952148,1.0,1.0,-1.5460281372070312,0.7231432199478149,0.8228848576545715,0.1176336109638214,0.0,0.0,0.8180766105651855,57.41989517211914,55.0,-34.80388259887695,-18209.962890625,360.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415100097656,308.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.306640625,18000.0,0.0,0.0,0.4089360237121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.087741732597351,1.0877529382705688,-1.1187778000021352e-05,0.0,0.0004150180902797,0.0,0.0,157.06240844726562,0.0,0.0,0.0,0.6138432025909424,4.0,0.0,1.0
673140,293.11358642578125,297.1499938964844,293.1499938964844,0.1441513448953628,-3075.145751953125,304.1456604003906,0.7886230945587158,0.2143281996250152,0.1941617578268051,293.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.4735608994960785,0.050000000745058,0.0492649488151073,293.0688781738281,297.1499938964844,293.1499938964844,0.1281591951847076,-2177.30078125,304.1422424316406,0.7639925479888916,0.1951520442962646,0.137508362531662,293.1800537109375,297.1499938964844,293.1499938964844,0.3528412282466888,-6597.72802734375,304.116455078125,0.9990000128746032,0.469958484172821,0.4174960553646087,293.0918884277344,297.1499938964844,293.1499938964844,0.003398984670639,-1291.3927001953125,295.6106872558594,0.4735608994960785,0.050000000745058,0.2336917072534561,291.0418395996094,291.1499938964844,263.1499938964844,261.5916442871094,279.3168334960937,293.5124816894531,291.0415344238281,1.0,0.3130611181259155,0.8019408583641052,0.8019408583641052,1.0,1.0,-1.5481334924697876,0.7240552306175232,0.8240782618522644,0.1178711205720901,0.0,0.0,0.8262338638305664,57.57646560668945,55.0,-24.481098175048828,-18264.544921875,362.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.587646484375,308.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17673.947265625,18000.0,0.0,0.0,0.410546064376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1026729345321655,1.1026842594146729,-1.1380420801287984e-05,0.0,0.0004166520666331,0.0,0.0,162.45401000976562,0.0,0.0,0.0,0.6207528114318848,4.0,0.0,1.0
673200,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7906612753868103,0.0,0.1944398581981659,293.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.4747367203235626,0.0,0.0492426827549934,293.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427307128906,0.7664304971694946,0.0,0.1379873305559158,293.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1266784667969,0.9990000128746032,0.0,0.4149599075317383,293.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6248474121094,0.4747367203235626,0.0,0.2335860878229141,291.0463256835937,294.1499938964844,263.1499938964844,261.5905456542969,279.314697265625,293.5042724609375,291.04803466796875,0.0,0.0,0.8013848066329956,0.8013848066329956,1.0,1.0,-1.5452791452407837,0.7226055264472961,0.8226735591888428,0.1174642592668533,0.0,0.0,0.0,56.97920608520508,60.0,-1.5632920265197754,-18282.765625,359.2801208496094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404968261719,308.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17682.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117115497589111,1.1171270608901978,-1.1577093573578168e-05,0.0,0.0,0.0,0.0,167.87437438964844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.688720703125,0.3875670731067657,0.0,0.0006242590607143,293.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0006573681603185,292.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983459472656,0.0660986974835395,0.0,0.0004855346924159,292.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.3875670731067657,0.0,0.0006573754362761,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4968566894531,0.0,0.0,0.0031182714737951,291.0814514160156,294.1499938964844,263.1503601074219,261.5897216796875,278.724853515625,292.00848388671875,291.0851745605469,0.0,0.0,0.6411078572273254,0.6411078572273254,1.0,1.0,-0.0083145322278141,0.0078509338200092,0.000463598058559,-0.0099331447854638,0.0,0.0,0.0,-0.0439533814787864,60.0,43.448673248291016,-0.0,-4.713229827757459e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,7.511698640882969e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4189976410848857e-11,2.419017763877207e-11,-2.0177222129125927e-16,0.0,0.0,0.0,0.0,4.844155136513501e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0007974985055625,293.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0002699667529668,292.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440795898437,0.0,0.0,0.0005719235050491,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.001719421823509,293.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.421875,0.0,0.0,0.0012806060258299,291.1220703125,294.1499938964844,263.1513671875,261.58953857421875,277.9330139160156,289.5658569335937,291.0765991210937,0.0,0.0,0.4808309078216553,0.4808309078216553,1.0,1.0,-0.0069606346078217,0.0054675959981977,0.0014930384932085,-0.0124808605760335,0.0,0.0,0.0,-0.0376942567527294,60.0,-86.23666381835938,-0.0,-3.3020571663655574e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.467091060444858e-18,-8.467091060444858e-18,-0.0,0.0,0.0,0.0,0.0,-3.514373322608248e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4962463378906,0.0,0.0,0.0001144134294008,293.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001039124472299,292.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972351074219,0.0,0.0,8.758250623941422e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0001460573985241,292.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,0.0004929159185849,291.1224670410156,294.1499938964844,263.1530456542969,261.5899353027344,277.5627746582031,286.689697265625,291.0726623535156,0.0,0.0,0.3205539286136627,0.3205539286136627,1.0,1.0,-0.001417382620275,0.0016372232930734,-0.0002198406582465,-0.0135931391268968,0.0,0.0,0.0,-0.009483391419053,60.0,-76.39338684082031,-0.0,-1.3696694622922228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.344975902379234e-20,3.344975902379234e-20,-0.0,0.0,0.0,0.0,0.0,-5.47543361950279e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48065185546875,0.0,0.0,9.425423195352778e-05,293.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.901692101266236e-05,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803894042969,0.0,0.0,7.328878564294428e-05,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,9.96188900899142e-05,292.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.0,0.0,0.0004696936230175,291.1226501464844,294.1499938964844,263.1553955078125,261.5909118652344,277.3967590332031,283.9404602050781,291.07080078125,0.0,0.0,0.1602769643068313,0.1602769643068313,1.0,1.0,-0.001253925031051,0.0004607872979249,0.0007931377040222,-0.0147318411618471,0.0,0.0,0.0,-0.0090254442766308,60.0,-43.69215774536133,-0.0,-1.0718687804001092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,9.397334360983224e-05,293.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.895314724417403e-05,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644897460937,0.0,0.0,7.308999920496717e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,9.896506526274608e-05,292.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,0.0004693911178037,291.1228332519531,294.1499938964844,263.1583251953125,261.5924377441406,277.2383117675781,281.50408935546875,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520037125796,2.2011144906741723e-08,0.0012519817100837,-0.0152196511626243,0.0,0.0,0.0,-0.009178627282381,60.0,-31.03706359863281,-0.0,-1.0680260231765717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.39785095397383e-05,293.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.896264236886054e-05,292.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,7.309435750357807e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977966308594,0.0,0.0,9.896425035549328e-05,292.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004694361705332,291.1229858398437,294.1499938964844,263.1618957519531,261.59454345703125,277.08172607421875,279.34918212890625,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251682289876,6.278492392652879e-09,0.0012516760034486,-0.0152520835399627,0.0,0.0,0.0,-0.0091825444251298,60.0,-26.46661758422852,-0.0,-1.068188169028872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
