time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673620,292.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43701171875,0.0,0.0,9.398952533956616e-05,293.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.897434210870416e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6330261230469,0.0,0.0,7.310293585760519e-05,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,9.8975702712778e-05,292.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0004694916715379,291.12310791015625,294.1499938964844,263.1660461425781,261.59716796875,276.9269104003906,277.44342041015625,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518296716734,6.2920499921403925e-09,0.001251823385246,-0.0152883231639862,0.0,0.0,0.0,-0.0091895554214715,60.0,-24.79962539672852,-0.0,-1.0684398432658787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,9.400163253303616e-05,293.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.898710413835944e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,7.311235094675794e-05,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.382080078125,0.0,0.0,9.898845746647568e-05,292.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0004695522075053,291.1232604980469,294.1499938964844,263.1707458496094,261.60028076171875,276.7738342285156,275.7577819824219,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519911397248,6.307126376725591e-09,0.0012519848532974,-0.0153277851641178,0.0,0.0,0.0,-0.0091971950605511,60.0,-24.194732666015625,-0.0,-1.0687154627930796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083251953125,0.0,0.0,9.401470015291125e-05,293.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.900087025016546e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6018981933594,0.0,0.0,7.312251545954496e-05,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,9.900221630232409e-05,292.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0004696175165008,291.1233825683594,294.1499938964844,263.176025390625,261.6039123535156,276.6225280761719,274.268310546875,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521654134616,6.323397361285288e-09,0.0012521590106189,-0.0153703726828098,0.0,0.0,0.0,-0.009205438196659,60.0,-23.98268318176269,-0.0,-1.069012895982269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,9.402869909536092e-05,293.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.90156113402918e-05,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58648681640625,0.0,0.0,7.313340029213578e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,9.90169501164928e-05,292.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004696874530054,291.1235046386719,294.1499938964844,263.18182373046875,261.6080322265625,276.472900390625,272.9518737792969,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523519108071,6.340826086415063e-09,0.0012523456243798,-0.0154159907251596,0.0,0.0,0.0,-0.0092142689973115,60.0,-23.90545463562012,-0.0,-1.06933143229071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800048828125,0.0,0.0,9.404358570463955e-05,293.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.90313055808656e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,7.314498361665756e-05,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,9.903262980515136e-05,292.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0004697618714999,291.1236267089844,294.1499938964844,263.1881408691406,261.61260986328125,276.32501220703125,271.7888488769531,291.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525503989309,6.359374804532081e-09,0.0012525439960882,-0.0154645396396517,0.0,0.0,0.0,-0.0092236660420894,60.0,-23.87568092346192,-0.0,-1.0696704322299413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,9.405934542883188e-05,293.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.904790204018354e-05,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559387207031,0.0,0.0,7.315723632927984e-05,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,9.904921898851172e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0004698405973613,291.12371826171875,294.1499938964844,263.1949462890625,261.6176147460937,276.1788024902344,270.76171875,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527604121714,6.379004879875083e-09,0.0012527540093287,-0.0155159188434481,0.0,0.0,0.0,-0.0092336107045412,60.0,-23.862924575805664,-0.0,-1.0700291852572265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519897460937,0.0,0.0,9.40759346121922e-05,293.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.90653788903728e-05,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,7.31701438780874e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,9.906669583870098e-05,292.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0004699235141742,291.1238098144531,294.1499938964844,263.2022399902344,261.6230773925781,276.0343017578125,269.85504150390625,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529814848676,6.399676344415184e-09,0.0012529750820249,-0.015570024959743,0.0,0.0,0.0,-0.0092440834268927,60.0,-23.85598373413086,-0.0,-1.07040698082983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,9.409333142684773e-05,293.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.908369975164533e-05,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257263183594,0.0,0.0,7.318366988329217e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,9.908500942401588e-05,292.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.000470010418212,291.1239013671875,294.1499938964844,263.2099914550781,261.6289367675781,275.8914489746094,269.0550231933594,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532132677733,6.421348341945077e-09,0.0012532068649306,-0.0156267490237951,0.0,0.0,0.0,-0.0092550627887249,60.0,-23.8509578704834,-0.0,-1.0708029662964692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,9.411148494109511e-05,293.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.9102828244213e-05,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107421875,0.0,0.0,7.31977925170213e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,9.910412336466834e-05,292.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0004701011639554,291.1239624023437,294.1499938964844,263.2181701660156,261.6352233886719,275.750244140625,268.3497314453125,291.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534552952274,6.443977795811406e-09,0.0012534487759694,-0.0156859792768955,0.0,0.0,0.0,-0.0092665264382958,60.0,-23.846355438232425,-0.0,-1.071216573222955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.413037332706152e-05,293.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.91227279882878e-05,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.495849609375,0.0,0.0,7.321248995140195e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,9.912401583278552e-05,292.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.0004701955476775,291.1240234375,294.1499938964844,263.226806640625,261.641845703125,275.6106872558594,267.7284240722656,291.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537069851532,6.467520297093188e-09,0.0012537004658952,-0.0157475974410772,0.0,0.0,0.0,-0.0092784529551863,60.0,-23.841684341430664,-0.0,-1.0716468779037316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,9.414996020495892e-05,293.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.914335532812402e-05,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810485839844,0.0,0.0,7.322771853068843e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.914463589666413e-05,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004702933947555,291.12408447265625,294.1499938964844,263.2358093261719,261.6488647460937,275.4727783203125,267.1811218261719,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539678718894,6.491928328244967e-09,0.0012539614690467,-0.0158114824444055,0.0,0.0,0.0,-0.0092908171936869,60.0,-23.83676147460937,-0.0,-1.0720930276875153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,9.417019464308396e-05,293.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.916467388393356e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,7.324345642700791e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.916594717651606e-05,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0004703945305664,291.1241455078125,294.1499938964844,263.2452392578125,261.6562194824219,275.3364562988281,266.6992492675781,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542376061901,6.5171543717212915e-09,0.0012542310869321,-0.0158775076270103,0.0,0.0,0.0,-0.0093035958707332,60.0,-23.831527709960938,-0.0,-1.0725541699230234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,9.41910475376062e-05,293.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.91866399999708e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,7.325967453652993e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,9.918790601659566e-05,292.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,0.0004704986931756,291.1241760253906,294.1499938964844,263.2550048828125,261.6639099121094,275.20172119140625,266.2759094238281,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254515373148,6.543146469084604e-09,0.00125450885389,-0.0159455388784408,0.0,0.0,0.0,-0.0093167629092931,60.0,-23.825963973999023,-0.0,-1.0730293809047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,9.421246795682237e-05,293.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.920920274453238e-05,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371337890625,0.0,0.0,7.327633647946641e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,9.921046148519964e-05,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.000470605737064,291.12420654296875,294.1499938964844,263.26513671875,261.67193603515625,275.0685729980469,265.9037475585937,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548008235171,6.569852661897357e-09,0.0012547943042591,-0.016015438362956,0.0,0.0,0.0,-0.009330291301012,60.0,-23.8200740814209,-0.0,-1.0735177369269877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.423441952094436e-05,293.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.923232573783024e-05,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,7.32934131519869e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,9.923357720253988e-05,292.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.000470715429401,291.1242370605469,294.1499938964844,263.2756042480469,261.68023681640625,274.93701171875,265.5776672363281,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550932588055,6.597217439008318e-09,0.0012550867395475,-0.0160870607942342,0.0,0.0,0.0,-0.0093441540375351,60.0,-23.813861846923828,-0.0,-1.0740182432300573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.425685129826888e-05,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.92559507722035e-05,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082946777344,0.0,0.0,7.33108536223881e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,9.925719496095552e-05,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004708275082521,291.1242370605469,294.1499938964844,263.2864074707031,261.6888122558594,274.8069763183594,265.2915954589844,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255392213352,6.625183956998626e-09,0.0012553855776786,-0.0161602571606636,0.0,0.0,0.0,-0.0093583203852176,60.0,-23.807334899902344,-0.0,-1.074529762945531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,9.427971963305026e-05,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.928003419190644e-05,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939819335937,0.0,0.0,7.332864333875477e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.928127110470086e-05,292.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0004709417407866,291.124267578125,294.1499938964844,263.2974853515625,261.6976623535156,274.67852783203125,265.0419006347656,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556968722492,6.6536927079141606e-09,0.0012556901201605,-0.0162348747253417,0.0,0.0,0.0,-0.0093727614730596,60.0,-23.800498962402344,-0.0,-1.0750513723678524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.430296631762758e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.93045250652358e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797607421875,0.0,0.0,7.334672409342602e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,9.93057547020726e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0004710579232778,291.1242370605469,294.1499938964844,263.308837890625,261.7067565917969,274.55157470703125,264.82342529296875,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560065370053,6.682681519265543e-09,0.0012559999013319,-0.0163107458502054,0.0,0.0,0.0,-0.0093874465674161,60.0,-23.79336738586425,-0.0,-1.0755818635743709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,9.432655497221276e-05,293.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.932936518453062e-05,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,7.336506678257138e-05,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,9.93305875454098e-05,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0004711757646873,291.1242370605469,294.1499938964844,263.3204650878906,261.7160949707031,274.4261474609375,264.6331481933594,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563208583742,6.712088662652604e-09,0.0012563141062855,-0.0163877140730619,0.0,0.0,0.0,-0.0094023421406745,60.0,-23.78594207763672,-0.0,-1.0761200996967093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.435042011318728e-05,293.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.935451089404523e-05,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,7.338363502640277e-05,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,9.93557187030092e-05,292.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0004712950030807,291.12420654296875,294.1499938964844,263.3323059082031,261.72564697265625,274.3022155761719,264.4675598144531,291.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566387886181,6.7418488569614965e-09,0.0012566320365294,-0.0164656061679124,0.0,0.0,0.0,-0.0094174174591898,60.0,-23.77823257446289,-0.0,-1.0766648728122165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.437451808480546e-05,293.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.93798894342035e-05,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,7.340237789321691e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,9.938109724316746e-05,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0004714154056273,291.1241455078125,294.1499938964844,263.3443908691406,261.7353820800781,274.1797790527344,264.3238220214844,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569598620757,6.771896376989161e-09,0.0012569529935717,-0.016544247046113,0.0,0.0,0.0,-0.0094326380640268,60.0,-23.770244598388672,-0.0,-1.0772150460525157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.439879067940636e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.940545714925976e-05,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,7.34212517272681e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,9.940665768226609e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0004715366812888,291.1241149902344,294.1499938964844,263.356689453125,261.7453308105469,274.0588073730469,264.1990661621094,291.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572831474244,6.802162832997283e-09,0.0012572763953357,-0.0166234634816646,0.0,0.0,0.0,-0.0094479694962501,60.0,-23.761987686157227,-0.0,-1.0777694114949557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,9.442318696528672e-05,292.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.943114855559544e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,7.344022742472589e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,9.943234181264415e-05,292.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0004716585681308,291.1240539550781,294.1499938964844,263.3691711425781,261.75543212890625,273.93927001953125,264.0915832519531,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257608179003,6.832582055693592e-09,0.001257601310499,-0.0167030785232782,0.0,0.0,0.0,-0.0094633782282471,60.0,-23.753463745117188,-0.0,-1.0783266191083385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,9.4447641458828e-05,292.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.945691272150724e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,7.345925405388698e-05,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,9.945809870259836e-05,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464172363281,0.0,0.0,0.0004717807751148,291.1239624023437,294.1499938964844,263.3818054199219,261.76568603515625,273.8211975097656,263.9989929199219,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579340254887,6.863083434893724e-09,0.0012579271569848,-0.0167829077690839,0.0,0.0,0.0,-0.00947882886976,60.0,-23.74468040466309,-0.0,-1.0788855320242877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,9.447211778024212e-05,292.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.94826914393343e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.347828795900568e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,9.94838628685102e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,0.0004719030403066,291.1238708496094,294.1499938964844,263.3946228027344,261.77606201171875,273.70458984375,263.91973876953125,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582601048052,6.893599024948571e-09,0.0012582531198859,-0.0168627742677927,0.0,0.0,0.0,-0.0094942860305309,60.0,-23.73564338684082,-0.0,-1.0794448002116044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.449654316995292e-05,292.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.950841922545806e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.349728548433632e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,9.950959065463394e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004720251017715,291.123779296875,294.1499938964844,263.4075622558594,261.7865600585937,273.58935546875,263.8520202636719,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585854856297,6.924059103852187e-09,0.0012585785007104,-0.0169424954801797,0.0,0.0,0.0,-0.0095097152516245,60.0,-23.72636032104492,-0.0,-1.080003215747638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.452086669625714e-05,292.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.95340451481752e-05,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,7.35162029741332e-05,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,9.953520202543586e-05,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0004721466393675,291.1236877441406,294.1499938964844,263.42059326171875,261.7971496582031,273.4755554199219,263.7946472167969,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589095858857,6.954394837777045e-09,0.0012589026009663,-0.0170218907296657,0.0,0.0,0.0,-0.0095250820741057,60.0,-23.716833114624023,-0.0,-1.0805594996554649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.454504470340908e-05,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.955950372386724e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,7.353500404860824e-05,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.956066060112788e-05,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004722674202639,291.12353515625,294.1499938964844,263.4337463378906,261.8078308105469,273.3631286621094,263.7462158203125,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592315906658,6.984538281074037e-09,0.0012592246057465,-0.0171007830649614,0.0,0.0,0.0,-0.0095403511077165,60.0,-23.70707130432129,-0.0,-1.0811123729581597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,9.456900443183258e-05,292.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.958474402083084e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.355364505201578e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,9.958589362213388e-05,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0004723871534224,291.1234130859375,294.1499938964844,263.44696044921875,261.818603515625,273.2520751953125,263.705810546875,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595508014783,7.014421044004848e-09,0.001259543816559,-0.0171789918094873,0.0,0.0,0.0,-0.0095554878935217,60.0,-23.69707489013672,-0.0,-1.081660627733072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,9.45927095017396e-05,292.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.96097078314051e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,7.357208232861012e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,9.961085015675052e-05,292.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0004725055769085,291.1232604980469,294.1499938964844,263.46026611328125,261.82940673828125,273.14239501953125,263.6723327636719,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598665198311,7.043977401366419e-09,0.0012598595349118,-0.0172563455998897,0.0,0.0,0.0,-0.0095704589039087,60.0,-23.68685531616211,-0.0,-1.0822029850032777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,9.461609442951158e-05,292.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.963434422388671e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,7.359027222264558e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,9.963547927327454e-05,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,0.0004726224287878,291.12310791015625,294.1499938964844,263.4735717773437,261.8402404785156,273.0340576171875,263.6449584960937,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601781636476,7.0731416279556925e-09,0.001260171062313,-0.01733267493546,0.0,0.0,0.0,-0.0095852324739098,60.0,-23.676416397094727,-0.0,-1.0827383079003996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.463911555940284e-05,292.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.96585949906148e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,7.360817835433409e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,9.9659722764045e-05,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0004727374471258,291.1229248046875,294.1499938964844,263.4869384765625,261.8511047363281,272.92706298828125,263.6228332519531,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604848016053,7.1018502190156604e-09,0.0012604777002707,-0.0174078103154897,0.0,0.0,0.0,-0.0095997741445899,60.0,-23.6657657623291,-0.0,-1.0832653885017865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,9.466172923566774e-05,292.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.968240919988602e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,7.362576434388757e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,9.96835296973586e-05,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0004728504281956,291.1227111816406,294.1499938964844,263.50030517578125,261.8619689941406,272.8214111328125,263.6054992675781,290.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607860844582,7.1300414461461514e-09,0.0012607788667082,-0.0174815896898508,0.0,0.0,0.0,-0.0096140541136264,60.0,-23.654905319213867,-0.0,-1.0837831609933349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,9.46838699746877e-05,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.97057359199971e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.364298653556034e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,9.970684914151208e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.000472961080959,291.1225280761719,294.1499938964844,263.5136413574219,261.8728332519531,272.717041015625,263.5921630859375,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610810808837,7.157655801393048e-09,0.0012610738631337,-0.0175538603216409,0.0,0.0,0.0,-0.0096280425786972,60.0,-23.643848419189453,-0.0,-1.0842904174523937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,9.470550867263228e-05,292.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.972852421924472e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.365981582552195e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,9.972963016480207e-05,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0004730691725853,291.1222839355469,294.1499938964844,263.5269470214844,261.8836364746094,272.6139831542969,263.5824279785156,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613693252205,7.184635109069859e-09,0.0012613621074706,-0.017624469473958,0.0,0.0,0.0,-0.0096417088061571,60.0,-23.63259506225586,-0.0,-1.08478609206486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,9.472659439779818e-05,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.975073771784082e-05,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.367621583398432e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,9.975183638744056e-05,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052124023437,0.0,0.0,0.0004731745284516,291.1220397949219,294.1499938964844,263.54022216796875,261.8944091796875,272.5121765136719,263.5757751464844,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616501189768,7.210925190292983e-09,0.0012616429012268,-0.0176932737231254,0.0,0.0,0.0,-0.0096550257876515,60.0,-23.62115859985352,-0.0,-1.0852692611251769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.474709077039734e-05,292.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.977231820812448e-05,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,7.369215745711699e-05,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,9.977341687772424e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,0.000473276944831,291.1217956542969,294.1499938964844,263.55340576171875,261.9051208496094,272.4116516113281,263.57183837890625,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619232293218,7.236477639338545e-09,0.0012619158951565,-0.0177601482719182,0.0,0.0,0.0,-0.0096679693087935,60.0,-23.60954093933105,-0.0,-1.0857390009277881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,9.476699051447211e-05,292.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.979328024201096e-05,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,7.370763341896236e-05,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,9.979437163565308e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0004733763635158,291.1215209960937,294.1499938964844,263.5665283203125,261.915771484375,272.3124084472656,263.5702209472656,290.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621883070096,7.261288015314449e-09,0.0012621809728443,-0.0178250800818204,0.0,0.0,0.0,-0.0096805365756154,60.0,-23.59775924682617,-0.0,-1.0861952404184197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,9.478630818193778e-05,292.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.981363109545782e-05,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,7.372265827143565e-05,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195983886719,0.0,0.0,9.981471521314234e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713073730469,0.0,0.0,0.0004734729009214,291.1212463378906,294.1499938964844,263.5795593261719,261.9263000488281,272.2143859863281,263.5706481933594,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624455848708,7.285373193610667e-09,0.0012624383671209,-0.0178881138563156,0.0,0.0,0.0,-0.0096927378326654,60.0,-23.58582305908203,-0.0,-1.0866381927598925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
