time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675960,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,9.480505832470952e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.983338532038032e-05,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,7.373724656645209e-05,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,9.983445488614962e-05,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,0.0004735665861517,291.1209411621094,294.1499938964844,263.5924377441406,261.9367370605469,272.1175842285156,263.57281494140625,290.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626954121515,7.308750049617174e-09,0.0012626880779862,-0.0179492924362421,0.0,0.0,0.0,-0.0097045786678791,60.0,-23.573760986328125,-0.0,-1.0870682842778481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208374023437,0.0,0.0,9.48232554947026e-05,292.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.985255019273608e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,7.375139830401167e-05,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,9.985361975850536e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489685058594,0.0,0.0,0.000473657506518,291.12060546875,294.1499938964844,263.6051940917969,261.947021484375,272.0220031738281,263.5764465332031,290.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629377888515,7.331431461921056e-09,0.0012629304546862,-0.0180086512118577,0.0,0.0,0.0,-0.0097160683944821,60.0,-23.56159019470215,-0.0,-1.0874855860265603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,9.4840899691917e-05,292.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.987113298848271e-05,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,7.376512076007202e-05,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.987219527829438e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,0.0004737456620205,291.1202697753906,294.1499938964844,263.6177673339844,261.9571838378906,271.9276123046875,263.58135986328125,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631728313863,7.35342764457414e-09,0.001263165497221,-0.0180662162601947,0.0,0.0,0.0,-0.0097272107377648,60.0,-23.549331665039062,-0.0,-1.0878904532773961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978271484375,0.0,0.0,9.485800546826796e-05,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.988914825953545e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.377842121059075e-05,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,9.989020327338947e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,0.0004738311399705,291.1199035644531,294.1499938964844,263.63018798828125,261.9671630859375,271.8344116210937,263.5873413085937,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634006561711,7.374745703003782e-09,0.0012633933220058,-0.0181220080703496,0.0,0.0,0.0,-0.0097380094230175,60.0,-23.537004470825195,-0.0,-1.0882828860303564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,9.487456554779784e-05,292.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.990659600589424e-05,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,7.379130693152547e-05,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,9.990764374379069e-05,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,0.0004739138821605,291.1195373535156,294.1499938964844,263.6424255371094,261.9769897460937,271.74237060546875,263.5942077636719,290.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263621263206,7.395389634012872e-09,0.0012636139290407,-0.0181760340929031,0.0,0.0,0.0,-0.0097484672442078,60.0,-23.52463150024414,-0.0,-1.0886629553397142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,9.489058720646426e-05,292.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.992347622755916e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,7.380377064691857e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,9.992451668949798e-05,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,0.0004739939467981,291.119140625,294.1499938964844,263.6544494628906,261.9866027832031,271.6514892578125,263.60186767578125,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638347689062,7.415361658047459e-09,0.0012638273183256,-0.0182283017784357,0.0,0.0,0.0,-0.0097585842013359,60.0,-23.51222801208496,-0.0,-1.0890308033140172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,9.490607044426724e-05,292.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.993978892453016e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,7.381581235677004e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,9.994082211051136e-05,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79412841796875,0.0,0.0,0.0004740713338833,291.1187438964844,294.1499938964844,263.6662292480469,261.9960327148437,271.5617370605469,263.610107421875,290.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640409404411,7.434660442839913e-09,0.0012640336062759,-0.0182788074016571,0.0,0.0,0.0,-0.0097683602944016,60.0,-23.49981689453125,-0.0,-1.089386287844718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,9.492101526120678e-05,292.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.995553409680724e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.0,0.0,7.382743206107989e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,9.995656000683084e-05,292.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,0.0004741460143122,291.1183166503906,294.1499938964844,263.6777648925781,262.0052185058594,271.4731140136719,263.618896484375,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642400106415,7.453285100211815e-09,0.0012642325600609,-0.0183275490999221,0.0,0.0,0.0,-0.0097777945920825,60.0,-23.48741149902344,-0.0,-1.0897294089318168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,9.493542165728286e-05,292.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.99707044684328e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,7.383863703580573e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,9.99717231024988e-05,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725524902344,0.0,0.0,0.0004742179589811,291.11785888671875,294.1499938964844,263.68902587890625,262.01416015625,271.3855895996094,263.6280212402344,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644318630918,7.471233409717115e-09,0.0012644244125112,-0.0183745194226503,0.0,0.0,0.0,-0.0097868870943784,60.0,-23.47503662109375,-0.0,-1.0900601665753129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301696777344,0.0,0.0,9.494928235653788e-05,292.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.998530731536448e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,7.384942000498995e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,9.998631867347284e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618408203125,0.0,0.0,0.0004742872260976,291.11737060546875,294.1499938964844,263.70001220703125,262.0228576660156,271.2991943359375,263.6374816894531,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646164977923,7.488505815445023e-09,0.0012646090472117,-0.0184197220951318,0.0,0.0,0.0,-0.0097956368699669,60.0,-23.46269989013672,-0.0,-1.090378560775207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,9.496260463492943e-05,292.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.999934263760224e-05,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,7.385978096863255e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001000003467197,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0004743538156617,291.11688232421875,294.1499938964844,263.710693359375,262.0312805175781,271.2138671875,263.64715576171875,290.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264794031158,7.505105870109219e-09,0.0012647864641621,-0.0184631645679473,0.0,0.0,0.0,-0.0098040457814931,60.0,-23.450428009033203,-0.0,-1.0906845915314989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,9.497539576841518e-05,292.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001000128104351,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,7.386972720269114e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,0.0001000138145172,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0004744177276734,291.11639404296875,294.1499938964844,263.7210388183594,262.0393981933594,271.129638671875,263.656982421875,290.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649643467739,7.521040679137059e-09,0.0012649568961933,-0.0185048673301935,0.0,0.0,0.0,-0.0098121184855699,60.0,-23.43823432922364,-0.0,-1.0909784720070093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,9.49876630329527e-05,292.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001000257398118,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,7.387927325908095e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.000100026736618,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0004744790494441,291.1158447265625,294.1499938964844,263.7310485839844,262.0472106933594,271.04638671875,263.6668701171875,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651277938857,7.536329782453777e-09,0.0012651203433051,-0.0185448788106441,0.0,0.0,0.0,-0.009819864295423,60.0,-23.426145553588867,-0.0,-1.0912604153645589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,9.499942825641484e-05,292.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001000381380436,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,7.388842641375959e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001000391275738,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0004745378391817,291.11529541015625,294.1499938964844,263.74072265625,262.0547180175781,270.9642333984375,263.6767578125,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652846053242,7.550985614557248e-09,0.0012652770383283,-0.0185832306742668,0.0,0.0,0.0,-0.0098272878676652,60.0,-23.414173126220703,-0.0,-1.0915307768755157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,9.50107059907168e-05,292.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001000500196823,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,7.389719394268468e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001000510019366,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,0.0004745942133013,291.1147155761719,294.1499938964844,263.75,262.0618896484375,270.883056640625,263.6866149902344,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654347810894,7.565034820800065e-09,0.0012654272140935,-0.0186199992895126,0.0,0.0,0.0,-0.009834405966103,60.0,-23.402328491210938,-0.0,-1.0917899828655209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,9.502148895990103e-05,292.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001000613774522,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,7.390558312181383e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,0.0001000623524305,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986999511719,0.0,0.0,0.0004746480844914,291.1141357421875,294.1499938964844,263.75909423828125,262.06884765625,270.80291748046875,263.6964111328125,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655783211812,7.578461413970672e-09,0.0012655707541853,-0.0186551362276077,0.0,0.0,0.0,-0.0098412074148654,60.0,-23.39063262939453,-0.0,-1.0920377491174805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,9.503175533609463e-05,292.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001000721895252,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,7.391356484731659e-05,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.0001000731645035,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0004746993654407,291.1134948730469,294.1499938964844,263.7681579589844,262.0757751464844,270.7237548828125,263.70611572265625,290.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657151091843,7.591243189608576e-09,0.0012657075421884,-0.0186885837465524,0.0,0.0,0.0,-0.0098476829007267,60.0,-23.378910064697266,-0.0,-1.0922737203600265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,9.50415778788738e-05,292.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001000825432129,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807373046875,0.0,0.0,7.392120460281149e-05,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0001000835036393,292.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,0.0004747484927065,291.11285400390625,294.1499938964844,263.7772216796875,262.08270263671875,270.6455993652344,263.7157287597656,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658459600061,7.603477847339946e-09,0.0012658383930101,-0.0187206026166677,0.0,0.0,0.0,-0.0098538808524608,60.0,-23.367111206054688,-0.0,-1.0924996018957245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323303222656,0.0,0.0,9.505113121122122e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001000926058623,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,7.392864063149318e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0001000935662887,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004747962229885,291.1122131347656,294.1499938964844,263.7862548828125,262.0895690917969,270.5683898925781,263.72528076171875,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012659732019528,7.615374997271829e-09,0.0012659656349569,-0.0187517385929822,0.0,0.0,0.0,-0.0098599083721637,60.0,-23.355207443237305,-0.0,-1.092719230655348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,9.506048081675544e-05,292.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001001024575089,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,7.393590931314975e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0001001034106593,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575927734375,0.0,0.0,0.0004748429637402,291.11151123046875,294.1499938964844,263.7953186035156,262.0964050292969,270.4921875,263.7348022460937,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660977663472,7.627014575461999e-09,0.0012660900829359,-0.0187821965664625,0.0,0.0,0.0,-0.0098658045753836,60.0,-23.343204498291016,-0.0,-1.092934240887189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,9.506976493867114e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001001122363959,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,7.394312706310302e-05,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0001001131895463,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0004748893552459,291.1108093261719,294.1499938964844,263.8043212890625,262.1032409667969,270.4169311523437,263.7442321777344,290.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266221399419,7.638573329415976e-09,0.0012662137160077,-0.018812445923686,0.0,0.0,0.0,-0.0098716607317328,60.0,-23.33113670349121,-0.0,-1.0931476879250113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,9.507907088845968e-05,292.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001001220443868,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348999023437,0.0,0.0,7.395036664092913e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001001229902612,292.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.000474935863167,291.1100769042969,294.1499938964844,263.8133239746094,262.1100158691406,270.34259033203125,263.7536315917969,290.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663453817367,7.650164057793063e-09,0.0012663376983255,-0.0188427772372961,0.0,0.0,0.0,-0.0098775327205657,60.0,-23.31903076171875,-0.0,-1.093361774451296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6901550292969,0.0,0.0,9.508850780548528e-05,292.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001001319833449,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,7.395770808216184e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001001329146674,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,0.0004749830113723,291.1093139648437,294.1499938964844,263.82232666015625,262.1167907714844,270.2691650390625,263.76300048828125,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266470993869,7.661906664679918e-09,0.0012664633104577,-0.0188735090196132,0.0,0.0,0.0,-0.0098834820091724,60.0,-23.306915283203125,-0.0,-1.09357863209425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,9.509813389740884e-05,292.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001001421260298,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81231689453125,0.0,0.0,7.396519504254684e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001001430573523,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172180175781,0.0,0.0,0.0004750311200041,291.1085510253906,294.1499938964844,263.831298828125,262.12353515625,270.1967163085937,263.7723083496094,290.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665991671383,7.67389707334587e-09,0.001266591483727,-0.0189048871397972,0.0,0.0,0.0,-0.009889556095004,60.0,-23.29480743408203,-0.0,-1.0938001082649865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,9.510803647572176e-05,292.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000100152559753,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,7.397290028166026e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001001534837996,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0004750806256197,291.10772705078125,294.1499938964844,263.8402404785156,262.1302185058594,270.1251220703125,263.7815856933594,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667310656979,7.686232983417085e-09,0.0012667233822867,-0.0189371686428785,0.0,0.0,0.0,-0.0098958052694797,60.0,-23.282733917236328,-0.0,-1.0940279793203445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,9.51182737480849e-05,292.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001001633427222,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,7.398086017929018e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001001642667688,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,0.0004751317901536,291.1069030761719,294.1499938964844,263.84918212890625,262.13690185546875,270.0544738769531,263.79083251953125,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668673880398,7.6989836728103e-09,0.0012668597046285,-0.018970537930727,0.0,0.0,0.0,-0.0099022649228572,60.0,-23.270713806152344,-0.0,-1.0942635242372489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,9.5128889370244e-05,292.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.000100174533145,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,7.398911839118227e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001001754426397,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58740234375,0.0,0.0,0.0004751848464366,291.1060485839844,294.1499938964844,263.85809326171875,262.1435546875,269.9846496582031,263.800048828125,290.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670088326558,7.712207761301215e-09,0.0012670011492446,-0.0190051440149545,0.0,0.0,0.0,-0.0099089639261364,60.0,-23.25876235961914,-0.0,-1.0945077377755297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,9.513991244602948e-05,292.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001001861455733,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,7.399768946925178e-05,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.000100187055068,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,0.0004752399399876,291.1051940917969,294.1499938964844,263.86700439453125,262.1501770019531,269.915771484375,263.8092346191406,290.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671556323766,7.725940776026619e-09,0.0012671478325501,-0.0190410818904638,0.0,0.0,0.0,-0.0099159209057688,60.0,-23.24689292907715,-0.0,-1.094761401532196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282958984375,0.0,0.0,9.51513648033142e-05,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001001982091111,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567443847656,0.0,0.0,7.400659524137154e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001001991113298,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677185058594,0.0,0.0,0.0004752971581183,291.1042785644531,294.1499938964844,263.8758850097656,262.1567687988281,269.84771728515625,263.8183898925781,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673081364482,7.740206697803842e-09,0.0012673003366217,-0.0190784148871898,0.0,0.0,0.0,-0.0099231470376253,60.0,-23.2351131439209,-0.0,-1.0950248707786161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181335449219,0.0,0.0,9.516324644209816e-05,292.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001002107237582,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,7.401584298349917e-05,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001002116187009,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,0.0004753565299324,291.1033630371094,294.1499938964844,263.8847351074219,262.163330078125,269.78057861328125,263.8275451660156,290.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674663448706,7.755011743881823e-09,0.001267458545044,-0.0191171579062938,0.0,0.0,0.0,-0.0099306469783186,60.0,-23.223432540893555,-0.0,-1.09529835867761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,9.517555736238136e-05,292.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001002236895146,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,7.402541086776182e-05,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0001002245771815,292.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0004754180263262,291.1024169921875,294.1499938964844,263.8935852050781,262.1698913574219,269.7142639160156,263.8366394042969,290.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676302576437,7.770347920654785e-09,0.0012676224578171,-0.0191572923213243,0.0,0.0,0.0,-0.0099384160712361,60.0,-23.21185111999512,-0.0,-1.0955816520663582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,9.518826846033336e-05,292.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001002370845526,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239990234375,0.0,0.0,7.403530617011711e-05,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001002379722194,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0004754815599881,291.1014404296875,294.1499938964844,263.90240478515625,262.1763916015625,269.6488037109375,263.8457336425781,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677995255216,7.786194800019075e-09,0.0012677917256951,-0.0191987622529268,0.0,0.0,0.0,-0.0099464431405067,60.0,-23.20037078857422,-0.0,-1.0958743956734909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,9.520137245999648e-05,292.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001002508797682,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,7.404549251077697e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,0.0001002517601591,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004755470145028,291.1004333496094,294.1499938964844,263.91119384765625,262.1828918457031,269.5841064453125,263.85479736328125,290.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679740320891,7.802520407551583e-09,0.0012679662322625,-0.0192414820194244,0.0,0.0,0.0,-0.0099547132849693,60.0,-23.188983917236328,-0.0,-1.096176021064821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,9.521482570562512e-05,292.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001002650533337,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,7.405595533782616e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0001002659337245,292.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,0.0004756142443511,291.0993957519531,294.1499938964844,263.9199523925781,262.1893615722656,269.5202941894531,263.86383056640625,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681531952694,7.819289216115521e-09,0.0012681453954428,-0.0192853659391403,0.0,0.0,0.0,-0.0099632069468498,60.0,-23.177696228027344,-0.0,-1.0964858176976125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680236816406,0.0,0.0,9.522859909338877e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001002795615931,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.691650390625,0.0,0.0,7.406666554743424e-05,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,0.0001002804274321,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097045898437,0.0,0.0,0.0004756830458063,291.09832763671875,294.1499938964844,263.9286804199219,262.19580078125,269.4572448730469,263.87286376953125,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683365494012,7.836453264076226e-09,0.0012683287495747,-0.0193302817642688,0.0,0.0,0.0,-0.0099719017744064,60.0,-23.16649055480957,-0.0,-1.096802932920582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,9.524264896754175e-05,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001002943608909,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,7.407759403577074e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001002952267299,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0004757532733492,291.0972595214844,294.1499938964844,263.9374084472656,262.20220947265625,269.39501953125,263.8818664550781,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685237452387,7.853970807047972e-09,0.0012685158289968,-0.0193761233240365,0.0,0.0,0.0,-0.0099807754158973,60.0,-23.15537071228028,-0.0,-1.0971266561909945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,9.525694622425362e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001003094221232,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703491210937,0.0,0.0,7.408871169900522e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,0.0001003102806862,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0004758246941491,291.0961303710937,294.1499938964844,263.94610595703125,262.2086181640625,269.33355712890625,263.8908386230469,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687140842899,7.871789442503996e-09,0.001268706168048,-0.0194227546453475,0.0,0.0,0.0,-0.0099898008629679,60.0,-23.14431953430176,-0.0,-1.097455992749019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,9.527144720777868e-05,292.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001003247016342,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,7.409999670926481e-05,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001003255529212,292.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,0.0004758971917908,291.0950012207031,294.1499938964844,263.95477294921875,262.2149658203125,269.27294921875,263.8997802734375,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689072173088,7.889870978772251e-09,0.0012688993010669,-0.0194700714200735,0.0,0.0,0.0,-0.0099989604204893,60.0,-23.133338928222656,-0.0,-1.097790160997647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52862548828125,0.0,0.0,9.528613009024411e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001003401630441,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.649169921875,0.0,0.0,7.411141268676147e-05,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001003410143312,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0004759705334436,291.0938415527344,294.1499938964844,263.9634094238281,262.2213134765625,269.2130126953125,263.9087219238281,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691026786342,7.908171895110172e-09,0.0012690947623923,-0.0195179618895053,0.0,0.0,0.0,-0.0100082298740744,60.0,-23.12241172790528,-0.0,-1.098128450394143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
