time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678300,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,9.530095849186182e-05,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001003557845251,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,7.412295235553756e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789367675781,0.0,0.0,0.0001003566285362,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0004760446317959,291.0926513671875,294.1499938964844,263.9720153808594,262.2276611328125,269.1539306640625,263.9176330566406,290.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693002354353,7.926662881629909e-09,0.0012692923191934,-0.0195663496851921,0.0,0.0,0.0,-0.0100175961852073,60.0,-23.11153984069824,-0.0,-1.0984702925043169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,9.53159251366742e-05,292.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001003715515253,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282043457031,0.0,0.0,7.413458661176264e-05,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.0001003723882604,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530334472656,0.0,0.0,0.0004761194286402,291.0914306640625,294.1499938964844,263.9805908203125,262.23394775390625,269.0955810546875,263.926513671875,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694995384663,7.94531818115729e-09,0.0012694916222244,-0.0196151677519083,0.0,0.0,0.0,-0.0100270463153719,60.0,-23.1007137298584,-0.0,-1.098815189948255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,9.5331015472766e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001003874422167,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,7.414632273139432e-05,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001003882716759,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,0.0004761948075611,291.0901794433594,294.1499938964844,263.9891357421875,262.240234375,269.0379943847656,263.93536376953125,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697004713118,7.9641280237297e-09,0.0012696924386546,-0.0196643900126218,0.0,0.0,0.0,-0.0100365737453103,60.0,-23.08993148803711,-0.0,-1.0991630716716828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,9.534622222417966e-05,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001004034638754,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,7.415815343847498e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0001004042933345,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,0.0004762707976624,291.0888977050781,294.1499938964844,263.9976501464844,262.2464904785156,268.9810791015625,263.9441833496094,290.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699029175564,7.983090632990297e-09,0.0012698950013145,-0.0197140108793973,0.0,0.0,0.0,-0.0100461794063448,60.0,-23.07918739318848,-0.0,-1.0995137245117804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,9.536156721878795e-05,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001004196237772,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,7.417008600896224e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563537597656,0.0,0.0,0.0001004204459604,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0004763474571518,291.0876159667969,294.1499938964844,264.00616455078125,262.2527160644531,268.9249572753906,263.9529724121094,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701072264462,8.002219331615379e-09,0.0012700993102043,-0.0197640694677829,0.0,0.0,0.0,-0.0100558688864111,60.0,-23.068490982055664,-0.0,-1.0998675747941888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,9.537706500850618e-05,292.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001004359510261,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,7.418214227072895e-05,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,0.0001004367659334,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159545898437,0.0,0.0,0.0004764249024447,291.0862731933594,294.1499938964844,264.0146179199219,262.2589416503906,268.8695068359375,263.9617614746094,290.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703136308118,8.021542541314375e-09,0.0012703055981546,-0.0198146346956491,0.0,0.0,0.0,-0.0100656561553478,60.0,-23.057838439941406,-0.0,-1.1002250488445497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,9.539275197312236e-05,292.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001004524747258,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,7.419434405164793e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,0.0001004532823571,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,0.0004765032790601,291.0848999023437,294.1499938964844,264.0230407714844,262.26513671875,268.8148193359375,263.9704895019531,290.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705225963145,8.041102006473011e-09,0.0012705145636573,-0.0198658183217048,0.0,0.0,0.0,-0.0100755635648965,60.0,-23.0472412109375,-0.0,-1.1005869282598725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,9.54086717683822e-05,292.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001004692458081,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56622314453125,0.0,0.0,7.420672773150727e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0001004700534394,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0004765828198287,291.0835266113281,294.1499938964844,264.03143310546875,262.27130126953125,268.7607727050781,263.9792175292969,290.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707345886155,8.060954570510148e-09,0.0012707265559583,-0.0199177674949169,0.0,0.0,0.0,-0.0100856190547347,60.0,-23.03670120239257,-0.0,-1.1009542788542605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,9.54248898779042e-05,292.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001004863224807,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,7.421933696605265e-05,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.000100487122836,292.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0004766638448927,291.0821228027344,294.1499938964844,264.039794921875,262.2774353027344,268.7074584960937,263.9878845214844,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709505390375,8.081173952234622e-09,0.001270942389965,-0.0199706777930259,0.0,0.0,0.0,-0.0100958608090877,60.0,-23.0262393951416,-0.0,-1.1013285217131853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,9.544146450934932e-05,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001005037847789,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458679199219,0.0,0.0,7.423222996294498e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0001005045851343,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,0.0004767466743942,291.0806579589844,294.1499938964844,264.048095703125,262.2835693359375,268.6548156738281,263.9965515136719,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711712624877,8.101844528596303e-09,0.0012711631134152,-0.0200247690081596,0.0,0.0,0.0,-0.0101063307374715,60.0,-23.01586151123047,-0.0,-1.101711077922119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,9.54584902501665e-05,292.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0001005217127385,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,7.42454722058028e-05,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001005225058179,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0004768317448906,291.0791931152344,294.1499938964844,264.056396484375,262.2897033691406,268.6028747558594,264.00518798828125,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713979231193,8.123073769183975e-09,0.0012713897740468,-0.0200803205370903,0.0,0.0,0.0,-0.010117083787918,60.0,-23.00559425354004,-0.0,-1.1021040791092673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139709472656,0.0,0.0,9.547604713588952e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001005402082228,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,7.425913645420223e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001005410013021,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612976074219,0.0,0.0,0.0004769194638356,291.07769775390625,294.1499938964844,264.06463623046875,262.2957763671875,268.5516052246094,264.0137634277344,290.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716318015009,8.144973584478521e-09,0.0012716236524283,-0.0201376266777515,0.0,0.0,0.0,-0.0101281767711043,60.0,-22.995450973510746,-0.0,-1.102509514794292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,9.549425158184022e-05,292.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000100559387647,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,7.427328819176182e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0001005601661745,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,0.0004770104133058,291.0761413574219,294.1499938964844,264.0728759765625,262.3018493652344,268.5010070800781,264.0223388671875,290.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718741782009,8.167675424886056e-09,0.0012718660291284,-0.0201970320194959,0.0,0.0,0.0,-0.0101396748796105,60.0,-22.985456466674805,-0.0,-1.1029298718767677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,9.551321272738278e-05,292.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001005793528747,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,7.428803655784577e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,0.0001005801314022,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,0.0004771051462739,291.0745849609375,294.1499938964844,264.0810546875,262.30792236328125,268.4510192871094,264.0308532714844,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272126683034,8.191320510775313e-09,0.0012721184175461,-0.0202589053660631,0.0,0.0,0.0,-0.01015165168792,60.0,-22.97562599182129,-0.0,-1.103367779364817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,9.553305426379666e-05,292.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.000100600249425,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,7.430346886394545e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,0.0001006010206765,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0004772042739205,291.072998046875,294.1499938964844,264.08917236328125,262.31396484375,268.40167236328125,264.03936767578125,290.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723908293992,8.216065161548158e-09,0.0012723825639113,-0.0203236564993858,0.0,0.0,0.0,-0.0101641854271292,60.0,-22.96600151062012,-0.0,-1.1038261504836556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,9.555389988236128e-05,292.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001006222082651,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,7.431968697346747e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001006229795166,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,0.0004773084365297,291.0713806152344,294.1499938964844,264.0972900390625,262.3199768066406,268.3529663085937,264.0478210449219,290.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726684799417,8.242074578390657e-09,0.0012726602144539,-0.0203917175531387,0.0,0.0,0.0,-0.0101773589849472,60.0,-22.956605911254883,-0.0,-1.1043079695127744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,9.55759096541442e-05,292.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.000100645389466,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,7.433680002577603e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.0001006461534416,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,0.0004774183908011,291.0697326660156,294.1499938964844,264.1053466796875,262.32598876953125,268.3049011230469,264.0562438964844,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729614973068,8.269523732451491e-09,0.0012729532318189,-0.0204635448753833,0.0,0.0,0.0,-0.0101912626996636,60.0,-22.947481155395508,-0.0,-1.1048165760030316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,9.559921454638244e-05,292.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001006699312711,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,7.435492443619296e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001006706879707,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.000477534806123,291.06805419921875,294.1499938964844,264.1133728027344,262.3319702148437,268.2574157714844,264.0646667480469,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732718605548,8.298594700306694e-09,0.0012732634786516,-0.0205396153032779,0.0,0.0,0.0,-0.0102059869095683,60.0,-22.938650131225582,-0.0,-1.105355309505285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,9.562396735418588e-05,292.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001006960010272,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,7.437417662004009e-05,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,0.0001006967577268,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0004776584974024,291.0663452148437,294.1499938964844,264.121337890625,262.33795166015625,268.2106018066406,264.0730285644531,290.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736014323309,8.329479328494926e-09,0.001273593166843,-0.0206204298883676,0.0,0.0,0.0,-0.0102216294035315,60.0,-22.930164337158203,-0.0,-1.1059277227332133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,9.565033542457968e-05,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001007237733574,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,7.439468754455447e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.000100724522781,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0004777901922352,291.0646057128906,294.1499938964844,264.1292724609375,262.3439025878906,268.16436767578125,264.08135986328125,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739525409415,8.36237301626852e-09,0.0012739441590383,-0.0207065027207136,0.0,0.0,0.0,-0.0102382898330688,60.0,-22.922033309936523,-0.0,-1.106537581563316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310241699219,0.0,0.0,9.567849338054656e-05,292.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001007534228847,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,7.441658817697316e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0001007541723083,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,0.0004779308801516,291.0628356933594,294.1499938964844,264.1371765136719,262.349853515625,268.1188049316406,264.08966064453125,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743275146931,8.397505801838179e-09,0.0012743191327899,-0.020798435434699,0.0,0.0,0.0,-0.010256084613502,60.0,-22.914356231689453,-0.0,-1.1071890781977345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,9.570853580953552e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001007850660244,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,7.443995127687231e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.000100785808172,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0004780809686053,291.06103515625,294.1499938964844,264.14501953125,262.35577392578125,268.0738220214844,264.0979309082031,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747276341542,8.434993148398462e-09,0.0012747191358357,-0.0208965260535478,0.0,0.0,0.0,-0.0102750714868307,60.0,-22.90707969665528,-0.0,-1.1078844153189493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129272460937,0.0,0.0,9.574069554219022e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000100818942883,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41705322265625,0.0,0.0,7.446497329510748e-05,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,0.0001008196777547,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0004782416508533,291.0592041015625,294.1499938964844,264.15283203125,262.3616943359375,268.0294189453125,264.1061706542969,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751559261232,8.475127266649451e-09,0.0012751474278047,-0.0210015438497066,0.0,0.0,0.0,-0.0102953985333442,60.0,-22.90029525756836,-0.0,-1.108629064106026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,9.577511809766293e-05,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001008551917038,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,7.449174154317006e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0001008559192996,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0004784135962836,291.0573425292969,294.1499938964844,264.1605834960937,262.3675842285156,267.98553466796875,264.1143798828125,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756142532452,8.518080463204571e-09,0.0012756057549268,-0.0211139358580112,0.0,0.0,0.0,-0.0103171542286872,60.0,-22.894006729125977,-0.0,-1.1094262220012753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,9.581196354702116e-05,292.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001008939943858,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.452040154021233e-05,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001008947219816,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,0.0004785976780112,291.0554504394531,294.1499938964844,264.1683044433594,262.3734741210937,267.9422607421875,264.12255859375,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761049438267,8.564063236349284e-09,0.0012760964455083,-0.0212342552840709,0.0,0.0,0.0,-0.0103404428809881,60.0,-22.888324737548828,-0.0,-1.1102799390982909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,9.58513846853748e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001009355109999,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,7.45510624255985e-05,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001009362385957,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0004787946236319,291.05352783203125,294.1499938964844,264.1759948730469,262.3793334960937,267.8995056152344,264.1307067871094,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766299769282,8.613261215373313e-09,0.0012766213621944,-0.0213629882782697,0.0,0.0,0.0,-0.0103653613477945,60.0,-22.88320541381836,-0.0,-1.1111936970564785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,9.5893548859749e-05,292.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001009799161693,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,7.458385516656563e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001009806292131,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,0.0004790052189491,291.05157470703125,294.1499938964844,264.1836242675781,262.3851928710937,267.8573608398437,264.1388244628906,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771914480254,8.665880457670028e-09,0.0012771827168762,-0.0215006675571203,0.0,0.0,0.0,-0.0103920111432671,60.0,-22.878767013549805,-0.0,-1.1121713328066109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,9.593857976142316e-05,292.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000101027340861,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,7.46188816265203e-05,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001010280539048,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0004792302206624,291.0495910644531,294.1499938964844,264.1911926269531,262.3910217285156,267.8157043457031,264.1468811035156,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777912197634,8.72208882896075e-09,0.0012777824886143,-0.0216477401554584,0.0,0.0,0.0,-0.010420479811728,60.0,-22.87495803833008,-0.0,-1.1132161148452725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,9.598664473742248e-05,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001010779524222,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,7.465625822078437e-05,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,0.000101078665466,292.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,0.0004794702981598,291.0475769042969,294.1499938964844,264.19873046875,262.3968811035156,267.7746276855469,264.1549377441406,290.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784311547875,8.782071958535198e-09,0.0012784224236384,-0.0218046866357326,0.0,0.0,0.0,-0.0104508595541119,60.0,-22.87190628051757,-0.0,-1.1143315958861424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,9.603783837519586e-05,292.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001011318672681,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,7.469607953680679e-05,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.000101132573036,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,0.000479726033518,291.0455322265625,294.1499938964844,264.2062072753906,262.4026794433594,267.7340393066406,264.1629333496094,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791129993274,8.845972843118943e-09,0.001279104151763,-0.0219718851149082,0.0,0.0,0.0,-0.0104832239449024,60.0,-22.86954689025879,-0.0,-1.1155205470458897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,9.60922916419804e-05,292.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.000101189216366,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,7.473843288607895e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0001011899221339,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,0.0004799980961252,291.0434265136719,294.1499938964844,264.213623046875,262.40850830078125,267.69403076171875,264.1709289550781,290.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798381503671,8.913946025757014e-09,0.0012798293028026,-0.022149734199047,0.0,0.0,0.0,-0.010517650283873,60.0,-22.86801147460937,-0.0,-1.1167858815497313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,9.61500991252251e-05,292.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001012500943033,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,7.478339830413461e-05,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001012507927953,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,0.0004802868643309,291.04132080078125,294.1499938964844,264.22100830078125,262.414306640625,267.6545104980469,264.1788635253906,290.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806080048903,8.986099864216612e-09,0.0012805990409106,-0.022338518872857,0.0,0.0,0.0,-0.0105541944503784,60.0,-22.86725807189941,-0.0,-1.118129802080148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,9.621133358450606e-05,292.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0001013145738397,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,7.483101944671944e-05,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0001013152723317,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,0.000480592745589,291.0391845703125,294.1499938964844,264.22833251953125,262.4200744628906,267.61553955078125,264.186767578125,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814234942197,9.062531169945489e-09,0.0012814144138246,-0.0225384943187236,0.0,0.0,0.0,-0.0105929048731923,60.0,-22.86731719970703,-0.0,-1.119554227102526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,9.6276038675569e-05,292.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001013827204587,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,7.488134724553674e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0001013834116747,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004809159727301,291.0370178222656,294.1499938964844,264.235595703125,262.4258728027344,267.5769958496094,264.19464111328125,290.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822852004319,9.143303003611436e-09,0.0012822760036215,-0.0227498225867748,0.0,0.0,0.0,-0.0106338132172822,60.0,-22.8681697845459,-0.0,-1.1210605777023377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.634425077820195e-05,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001014545559883,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,7.493440352845937e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001014552399283,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,0.0004812567203771,291.0347900390625,294.1499938964844,264.2428283691406,262.431640625,267.5390014648437,264.2024841308594,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831935891881,9.228450892351248e-09,0.0012831843923777,-0.0229725968092679,0.0,0.0,0.0,-0.0106769381090998,60.0,-22.869935989379883,-0.0,-1.122649564422318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,9.64159335126169e-05,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001015300440485,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,7.499015191569924e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855163574219,0.0,0.0,0.0001015307279885,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,0.000481614813907,291.0325622558594,294.1499938964844,264.25,262.4373779296875,267.5014343261719,264.2102966308594,290.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841481948271,9.317933091779196e-09,0.0012841388816013,-0.0232067089527845,0.0,0.0,0.0,-0.0107222581282258,60.0,-22.872501373291016,-0.0,-1.1243206188282785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,9.649010462453587e-05,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001016081514535,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.283935546875,0.0,0.0,7.50478429836221e-05,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001016088281176,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0004819853056687,291.0302734375,294.1499938964844,264.2568664550781,262.4429016113281,267.46441650390625,264.218017578125,290.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012851359788328,9.410520362962416e-09,0.0012851265491917,-0.0234489403665065,0.0,0.0,0.0,-0.0107691511511802,60.0,-22.8759708404541,-0.0,-1.1260509324984016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,9.656561451265588e-05,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001016876703943,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746276855469,0.0,0.0,7.510657451348379e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001016883470583,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,0.0004823625204153,291.0279846191406,294.1499938964844,264.2631530761719,262.4479675292969,267.42779541015625,264.2256164550781,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861416907981,9.504786291358869e-09,0.0012861321447417,-0.023695558309555,0.0,0.0,0.0,-0.0108168935403227,60.0,-22.88021278381348,-0.0,-1.1278140021886429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,9.664242679718882e-05,292.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.000101768564491,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,7.516631740145385e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001017692338791,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0004827462544199,291.025634765625,294.1499938964844,264.2689208984375,262.4526062011719,267.3916931152344,264.2330017089844,290.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871646322309,9.600674033549694e-09,0.0012871550861746,-0.0239464156329631,0.0,0.0,0.0,-0.0108654573559761,60.0,-22.88530731201172,-0.0,-1.1296088331391729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
