time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680640,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,9.672046144260094e-05,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001018507391563,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,7.522701343987137e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001018514085444,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.000483136071125,291.0232849121094,294.1499938964844,264.274169921875,262.456787109375,267.35601806640625,264.2401123046875,290.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882039882242,9.698090330800824e-09,0.0012881942093372,-0.0242012664675712,0.0,0.0,0.0,-0.0109147960320115,60.0,-22.89111328125,-0.0,-1.1314337200474257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,9.679965296527372e-05,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001019341289065,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,7.528860442107543e-05,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001019347982946,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101989746094,0.0,0.0,0.0004835316212847,291.0208740234375,294.1499938964844,264.2789001464844,262.4605712890625,267.3207702636719,264.24688720703125,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892584782093,9.796942812556608e-09,0.0012892486993223,-0.024459870532155,0.0,0.0,0.0,-0.0109648611396551,60.0,-22.897703170776367,-0.0,-1.1332870286651089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,9.687990677775816e-05,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001020186464302,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,7.535102486144751e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001020193085423,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0004839325556531,291.0184326171875,294.1499938964844,264.2831115722656,262.46392822265625,267.2859802246094,264.2532958984375,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903274036943,9.897133779190881e-09,0.001290317508392,-0.0247219707816839,0.0,0.0,0.0,-0.011015604250133,60.0,-22.904979705810547,-0.0,-1.1351669115811093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,9.696115012047812e-05,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001021042044158,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2282409667969,0.0,0.0,7.54142165533267e-05,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001021048665279,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09344482421875,0.0,0.0,0.0004843384085688,291.0159606933594,294.1499938964844,264.2868957519531,262.4669189453125,267.2515869140625,264.2593078613281,290.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914093676954,9.998556649293278e-09,0.0012913993559777,-0.0249872896820306,0.0,0.0,0.0,-0.0110669722780585,60.0,-22.91291618347168,-0.0,-1.1370715213843141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,9.704329568194224e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001021907155518,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,7.547810673713684e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.000102191363112,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0004847487434744,291.0134582519531,294.1499938964844,264.2901916503906,262.46954345703125,267.21759033203125,264.2649230957031,290.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925034388899,1.0101103953275016e-08,0.0012924933107569,-0.0252555441111326,0.0,0.0,0.0,-0.0111189093440771,60.0,-22.92145538330078,-0.0,-1.13899879750079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,9.712624887470156e-05,292.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.000102278063423,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,7.55426226533018e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001022787182591,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,0.0004851631238125,291.01092529296875,294.1499938964844,264.2930603027344,262.4718017578125,267.1840209960937,264.27008056640625,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936081038787,1.0204658451584692e-08,0.0012935979757457,-0.0255264267325401,0.0,0.0,0.0,-0.011171355843544,60.0,-22.93064308166504,-0.0,-1.1409467504108761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,9.720990783534944e-05,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001023661679937,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,7.560769154224545e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.0001023668155539,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.000485581025714,291.00836181640625,294.1499938964844,264.2955322265625,262.47369384765625,267.1507873535156,264.2748413085937,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294722314924,1.0309098463778813e-08,0.0012947119539603,-0.0257996227592229,0.0,0.0,0.0,-0.0112242512404918,60.0,-22.940359115600582,-0.0,-1.1429129642692717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,9.729417797643693e-05,292.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001024549055728,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914978027344,0.0,0.0,7.567323336843401e-05,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.000102455553133,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,0.0004860019835177,291.0057373046875,294.1499938964844,264.29754638671875,262.47528076171875,267.11798095703125,264.27911376953125,290.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958445586264,1.0414295203986512e-08,0.0012958341976627,-0.0260747913271188,0.0,0.0,0.0,-0.0112775303423404,60.0,-22.95063781738281,-0.0,-1.1448951653392217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,9.737894288264216e-05,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001025441742967,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,7.573916082037613e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.000102544814581,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.000486425415147,291.00311279296875,294.1499938964844,264.2992248535156,262.4765319824219,267.0854797363281,264.282958984375,290.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969734380021,1.0520117221801684e-08,0.0012969629606232,-0.0263515878468751,0.0,0.0,0.0,-0.0113311251625418,60.0,-22.96137237548828,-0.0,-1.146890866721151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,9.746409341460094e-05,292.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001026338431984,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,7.580539386253804e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,0.0001026344834826,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004868507676292,291.0004577636719,294.1499938964844,264.30047607421875,262.4775085449219,267.05340576171875,264.2863464355469,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981075560674,1.0626419744141913e-08,0.0012980968458577,-0.0266296360641717,0.0,0.0,0.0,-0.0113849639892578,60.0,-22.97258949279785,-0.0,-1.1488973683526643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,9.754951315699144e-05,292.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027238031383,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,7.587183063151315e-05,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.0001027244288707,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,0.0004872774879913,290.99774169921875,294.1499938964844,264.3014221191406,262.4781799316406,267.0216369628906,264.2893371582031,290.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992451665923,1.0733058886103208e-08,0.0012992344563826,-0.0269085597246885,0.0,0.0,0.0,-0.0114389732480049,60.0,-22.98418617248535,-0.0,-1.1509119701713645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,9.763507841853424e-05,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001028139085974,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,7.593838381581008e-05,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,0.0001028145343298,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0004877049068454,290.9949951171875,294.1499938964844,264.302001953125,262.47857666015625,266.9902648925781,264.2918395996094,290.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003846397623,1.0839878328283705e-08,0.0013003738131374,-0.0271879490464925,0.0,0.0,0.0,-0.0114930737763643,60.0,-22.99617576599121,-0.0,-1.152931758952036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,9.772065823199227e-05,292.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001029040358844,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,7.600494427606463e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001029046543408,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0004881324421148,290.99224853515625,294.1499938964844,264.30224609375,262.47869873046875,266.959228515625,264.2939453125,290.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015244621783,1.094671997492469e-08,0.001301513519138,-0.0274673886597156,0.0,0.0,0.0,-0.0115471854805946,60.0,-23.00848197937012,-0.0,-1.154953679360915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,9.780612890608607e-05,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001029940322041,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,7.607141742482781e-05,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.0001029946579365,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0004885593662038,290.98944091796875,294.1499938964844,264.3022155761719,262.47857666015625,266.9284973144531,264.2956848144531,290.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026626547798,1.1053414183948009e-08,0.0013026515953242,-0.0277464371174573,0.0,0.0,0.0,-0.0116012226790189,60.0,-23.02106285095215,-0.0,-1.1569746760642377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,9.78913376457058e-05,292.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001030837665894,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,7.613769412273541e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001030843850458,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0004889849806204,290.9866027832031,294.1499938964844,264.3018798828125,262.4782409667969,266.8981018066406,264.2970275878906,290.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303797471337,1.1159788648740232e-08,0.0013037862954661,-0.0280246436595916,0.0,0.0,0.0,-0.0116550978273153,60.0,-23.03386878967285,-0.0,-1.1589913384568717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,9.79761389316991e-05,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001031730716931,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,7.620365067850798e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0001031736901495,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004894086159765,290.9837341308594,294.1499938964844,264.30126953125,262.4776611328125,266.8680419921875,264.2979736328125,290.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049269327893,1.1265662180903746e-08,0.0013049156405031,-0.0283015314489603,0.0,0.0,0.0,-0.0117087187245488,60.0,-23.04687690734864,-0.0,-1.1610001848794128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,9.806039452087134e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001032618019962,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,7.626918522873893e-05,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0001032624131767,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.0004898295155726,290.9808044433594,294.1499938964844,264.3004150390625,262.4768981933594,266.8382568359375,264.298583984375,290.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060490600764,1.1370847374791992e-08,0.0013060376513749,-0.0285766143351793,0.0,0.0,0.0,-0.0117619913071393,60.0,-23.060014724731445,-0.0,-1.1629977336724553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,9.8143944342155e-05,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001033497828757,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007385253906,0.0,0.0,7.63341668061912e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001033503940561,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0004902468645013,290.9778747558594,294.1499938964844,264.29931640625,262.4759216308594,266.8088073730469,264.2988586425781,290.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071617577224,1.1475149719331057e-08,0.0013071502326056,-0.0288493819534778,0.0,0.0,0.0,-0.0118148168548941,60.0,-23.07324981689453,-0.0,-1.1649802189594993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,9.82266283244826e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001034368542605,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.639847171958536e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001034374581649,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0004906599060632,290.97491455078125,294.1499938964844,264.2980041503906,262.47479248046875,266.7796630859375,264.2987976074219,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082629302516,1.1578371150733346e-08,0.0013082512887194,-0.0291193164885044,0.0,0.0,0.0,-0.011867094784975,60.0,-23.086519241333008,-0.0,-1.1669437327554989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,9.830827912082896e-05,292.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001035228415275,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,7.646197627764195e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0001035234381561,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.0004910677671432,290.9718933105469,294.1499938964844,264.2964782714844,262.4734802246094,266.7508239746094,264.2984313964844,290.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093502493575,1.1680302947070233e-08,0.0013093386078253,-0.0293858740478754,0.0,0.0,0.0,-0.0119187207892537,60.0,-23.099777221679688,-0.0,-1.1688844381296805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,9.838872210821135e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000103607562778,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,7.652454951312393e-05,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,0.0001036081594065,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0004914696328341,290.9688720703125,294.1499938964844,264.2947692871094,262.4720153808594,266.72222900390625,264.2977905273437,290.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104217359796,1.1780735498234662e-08,0.0013104098616167,-0.0296485032886266,0.0,0.0,0.0,-0.0119695859029889,60.0,-23.11297035217285,-0.0,-1.170798142879903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,9.846779721556231e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001036908288369,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,7.658605318283662e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,0.0001036914254655,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0004918646300211,290.9657897949219,294.1499938964844,264.2928771972656,262.4704284667969,266.6939697265625,264.2969055175781,290.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114748289808,1.1879450312335392e-08,0.0013114628382027,-0.0299066323786973,0.0,0.0,0.0,-0.0120195811614394,60.0,-23.12603759765625,-0.0,-1.1726806548040258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.854531526798382e-05,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001037724650814,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,7.664634176762775e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001037730544339,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,0.0004922518855892,290.9626770019531,294.1499938964844,264.2908630371094,262.4687194824219,266.6659851074219,264.2957458496094,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125072000548,1.1976224456589081e-08,0.0013124952092766,-0.0301596838980913,0.0,0.0,0.0,-0.0120685938745737,60.0,-23.138931274414062,-0.0,-1.174527568537087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,9.862110164249316e-05,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001038522677845,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,7.670528430026025e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,0.000103852857137,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.0004926304682157,290.95953369140625,294.1499938964844,264.2886962890625,262.4668884277344,266.6383056640625,264.2943420410156,290.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135164044797,1.2070830557320278e-08,0.0013135042972862,-0.0304070618003606,0.0,0.0,0.0,-0.0121165094897151,60.0,-23.151594161987305,-0.0,-1.1763346208226725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,9.869495988823472e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001039300550473,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,7.676273526158184e-05,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001039306371239,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0004929994465783,290.95635986328125,294.1499938964844,264.286376953125,262.4649658203125,266.6108703613281,264.29278564453125,290.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145001139491,1.2163038576318286e-08,0.0013144878903403,-0.0306481607258319,0.0,0.0,0.0,-0.0121632097288966,60.0,-23.163976669311523,-0.0,-1.1780971220787253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,9.87667081062682e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001040056158672,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,7.681854185648263e-05,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001040061906678,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0004933578311465,290.9531555175781,294.1499938964844,264.28399658203125,262.4629821777344,266.5837097167969,264.291015625,290.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154556509107,1.2252612258123465e-08,0.0013154434273019,-0.0308823697268962,0.0,0.0,0.0,-0.0122085753828287,60.0,-23.175996780395508,-0.0,-1.179810524831737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,9.88361643976532e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0001040787537931,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,7.687255856581032e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,0.0001040793285937,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,0.0004937048070132,290.9499206542969,294.1499938964844,264.2815246582031,262.4609069824219,266.5567932128906,264.2890625,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163805706426,1.2339316235454593e-08,0.0013163682306185,-0.0311090685427188,0.0,0.0,0.0,-0.0122524881735444,60.0,-23.18762969970703,-0.0,-1.181470281608199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,9.890274668578058e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001041488721966,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.011474609375,0.0,0.0,7.692434155615047e-05,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0001041494397213,292.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0004940374055877,290.9466247558594,294.1499938964844,264.2789611816406,262.45880126953125,266.5302734375,264.2869567871094,290.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317267306149,1.2422432860148548e-08,0.0013172549661248,-0.0313263833522796,0.0,0.0,0.0,-0.012294583953917,60.0,-23.19865798950196,-0.0,-1.1830624657704902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,9.896740812109785e-05,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001042169678839,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,7.697464025113732e-05,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0001042175354086,292.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0004943603998981,290.9433288574219,294.1499938964844,264.2763671875,262.4566345214844,266.50390625,264.28472900390625,290.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013181285466998,1.2503157620358252e-08,0.0013181159738451,-0.031537439674139,0.0,0.0,0.0,-0.01233546808362,60.0,-23.209333419799805,-0.0,-1.184609814686155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,9.902880992740391e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001042816293193,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937744140625,0.0,0.0,7.702239963691682e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001042821968439,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,0.0004946671542711,290.94000244140625,294.1499938964844,264.2737121582031,262.4544677734375,266.4778137207031,264.28240966796875,290.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189462479203,1.2579809194335212e-08,0.0013189336750656,-0.031737845391035,0.0,0.0,0.0,-0.0123742902651429,60.0,-23.21944808959961,-0.0,-1.18608006971499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,9.908715583151206e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001043430675053,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,7.706777250859886e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.00010434363503,292.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0004949586000293,290.9366149902344,294.1499938964844,264.27105712890625,262.4522705078125,266.45196533203125,264.2799987792969,290.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197232037782,1.2652639824750622e-08,0.0013197106309235,-0.0319282561540603,0.0,0.0,0.0,-0.0124111771583557,60.0,-23.228879928588867,-0.0,-1.1874778493847773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,9.914224938256666e-05,292.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001044010859914,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,7.711062062298879e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,0.0001044016462401,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0004952338058501,290.9332275390625,294.1499938964844,264.26837158203125,262.4500732421875,266.4263610839844,264.27752685546875,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013204569695517,1.2721411479788005e-08,0.0013204441638663,-0.032108049839735,0.0,0.0,0.0,-0.0124460076913237,60.0,-23.237592697143555,-0.0,-1.1887985351677345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,9.919390140566976e-05,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001044554883264,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,7.715079846093431e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,0.0001044560412992,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,0.0004954918404109,290.9297790527344,294.1499938964844,264.2657165527344,262.4479064941406,266.4010314941406,264.2749938964844,290.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013211448676884,1.2785895009415071e-08,0.001321132062003,-0.0322766341269016,0.0,0.0,0.0,-0.0124786663800477,60.0,-23.24553871154785,-0.0,-1.1900375085360793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,9.92419445537962e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001045060853357,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,7.718816777924076e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001045066310325,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.0004957318888045,290.92633056640625,294.1499938964844,264.2631225585937,262.4457702636719,266.3759460449219,264.2723999023437,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013217846862971,1.2845865704491644e-08,0.0013217718806117,-0.0324334166944026,0.0,0.0,0.0,-0.0125090396031737,60.0,-23.252662658691406,-0.0,-1.1911904351791237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,9.92862114799209e-05,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001045526951202,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,7.722259761067107e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.000104553240817,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,0.0004959529615007,290.9228210449219,294.1499938964844,264.2605285644531,262.4436950683594,266.3511047363281,264.2698059082031,290.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223740970715,1.290111306673225e-08,0.0013223612913861,-0.032577846199274,0.0,0.0,0.0,-0.012537021189928,60.0,-23.25891876220703,-0.0,-1.1922530518404528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,9.932652756106108e-05,292.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001045951503328,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,7.725394971203059e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001045956960297,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0004961543600074,290.9192810058594,294.1499938964844,264.2580261230469,262.441650390625,266.3265380859375,264.2672424316406,289.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013229110045358,1.2951436367814041e-08,0.0013228980824351,-0.0327094011008739,0.0,0.0,0.0,-0.0125625077635049,60.0,-23.26421546936035,-0.0,-1.1932212373721998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,9.936274727806448e-05,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001046332981786,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,7.728212221991271e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0001046338365995,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.0004963353276252,290.91571044921875,294.1499938964844,264.255615234375,262.439697265625,266.3022155761719,264.2646789550781,289.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013233934296295,1.2996643761198357e-08,0.0013233803911134,-0.0328275822103023,0.0,0.0,0.0,-0.0125854043290019,60.0,-23.2685661315918,-0.0,-1.1940915101149585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,9.939473238773644e-05,292.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001046669858624,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,7.730700599495322e-05,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0001046675242832,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0004964951076544,290.9121398925781,294.1499938964844,264.2532653808594,262.4378356933594,266.2781677246094,264.2621459960937,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323819393292,1.3036569157520717e-08,0.001323806354776,-0.0329319536685943,0.0,0.0,0.0,-0.0126056261360645,60.0,-23.271841049194336,-0.0,-1.194860317355051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,9.942236647475512e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001046960824169,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148254394531,0.0,0.0,7.73284918977879e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001046966208377,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,0.0004966331762261,290.90850830078125,294.1499938964844,264.2510681152344,262.4360656738281,266.2543334960937,264.2596740722656,289.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241873821243,1.3071050020130316e-08,0.0013241742271929,-0.0330220945179462,0.0,0.0,0.0,-0.0126230902969837,60.0,-23.27408218383789,-0.0,-1.1955246748129866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
