time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682980,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,9.944556222762913e-05,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001047205150825,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,7.734653627267107e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001047210462274,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996520996094,0.0,0.0,0.0004967490094713,290.90484619140625,294.1499938964844,264.2489624023437,262.43438720703125,266.23077392578125,264.2572937011719,289.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244962319731,1.3099992202114665e-08,0.0013244830770418,-0.0330977514386177,0.0,0.0,0.0,-0.0126377483829855,60.0,-23.27514839172364,-0.0,-1.1960823087520114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,9.946421778295188e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001047401601681,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,7.736104453215376e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.000104740691313,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79168701171875,0.0,0.0,0.0004968422581441,290.9011535644531,294.1499938964844,264.2470397949219,262.432861328125,266.2074279785156,264.2549743652344,289.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013247446622699,1.3123270470316584e-08,0.0013247315073385,-0.033158604055643,0.0,0.0,0.0,-0.0126495389267802,60.0,-23.275127410888672,-0.0,-1.19653094543537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,9.947828948497772e-05,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001047549885697,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,7.73719948483631e-05,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001047555124387,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.0004969125729985,290.8974304199219,294.1499938964844,264.2452697753906,262.4314880371094,266.18438720703125,264.2527770996094,289.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249319745227,1.3140822652246698e-08,0.0013249188195914,-0.0332044847309589,0.0,0.0,0.0,-0.0126584293320775,60.0,-23.27382469177246,-0.0,-1.1968694479946862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,9.948775550583376e-05,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001047649566316,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,7.737935084151104e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001047654732246,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757568359375,0.0,0.0,0.0004969598376192,290.8936767578125,294.1499938964844,264.2436828613281,262.4302673339844,266.1615600585937,264.250732421875,289.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250580523163,1.3152622102552414e-08,0.0013250448973849,-0.0332353301346302,0.0,0.0,0.0,-0.0126644056290388,60.0,-23.27132225036621,-0.0,-1.1970971058872237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,9.949252853402868e-05,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001047699915943,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,7.738306885585189e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001047705081873,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,0.0004969837027601,290.889892578125,294.1499938964844,264.2423095703125,262.42919921875,266.1390075683594,264.2488098144531,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325121615082,1.3158566680715468e-08,0.0013251083437353,-0.0332508720457553,0.0,0.0,0.0,-0.0126674175262451,60.0,-23.267581939697266,-0.0,-1.1972117874847754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,9.9492484878283e-05,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001047699406626,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,7.738303247606382e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001047704499796,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0004969834699295,290.8860778808594,294.1499938964844,264.2411193847656,262.4283447265625,266.11669921875,264.2470397949219,289.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251208001747,1.3158484968300854e-08,0.0013251076452434,-0.033250655978918,0.0,0.0,0.0,-0.0126673765480518,60.0,-23.26264762878418,-0.0,-1.197210508507851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,9.9487355328165e-05,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001047645419021,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,7.737904525129125e-05,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001047650512191,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,0.0004969578585587,290.8822631835937,294.1499938964844,264.2401733398437,262.4276733398437,266.0946655273437,264.2454833984375,289.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250524643808,1.3152063438326422e-08,0.0013250393094494,-0.0332338698208332,0.0,0.0,0.0,-0.0126641253009438,60.0,-23.2562313079834,-0.0,-1.1970868740718288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,9.947739454219118e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001047540572471,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,7.737129635643214e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001047545592882,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.0004969081492163,290.8783874511719,294.1499938964844,264.239501953125,262.4272155761719,266.07281494140625,264.2440795898437,289.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249197509139,1.3139604071454869e-08,0.0013249065959826,-0.0332012996077537,0.0,0.0,0.0,-0.0126578155905008,60.0,-23.248611450195312,-0.0,-1.1968469948442362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,9.946192585630342e-05,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.000104737773654,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,7.73592691984959e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001047382756951,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0004968309076502,290.8744812011719,294.1499938964844,264.23907470703125,262.4269714355469,266.0513000488281,264.242919921875,289.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013247136957943,1.3120274644506937e-08,0.0013247006572782,-0.0331507697701454,0.0,0.0,0.0,-0.012648026458919,60.0,-23.2393856048584,-0.0,-1.196474812559245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,9.944169141817838e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001047164623741,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,7.73435240262188e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001047169644152,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,0.0004967298009432,290.8705444335937,294.1499938964844,264.2389221191406,262.4269714355469,266.0299987792969,264.2419738769531,289.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244440779089,1.3094981987649136e-08,0.0013244310393929,-0.0330846533179283,0.0,0.0,0.0,-0.0126352179795503,60.0,-23.22892570495605,-0.0,-1.195987664459608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,9.94156434899196e-05,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001046890392899,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,7.732326776022092e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,0.000104689534055,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0004965997068211,290.8666076660156,294.1499938964844,264.23907470703125,262.42724609375,266.0090026855469,264.2413024902344,289.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240971602499,1.306244179488658e-08,0.0013240841217339,-0.0329995900392532,0.0,0.0,0.0,-0.0126187382265925,60.0,-23.216768264770508,-0.0,-1.195361107875215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,9.938495350070298e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001046567267621,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,7.729939534328878e-05,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001046572142513,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0004964464460499,290.86260986328125,294.1499938964844,264.23956298828125,262.4277648925781,265.9882202148437,264.2408447265625,289.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236883096396,1.3024100020686546e-08,0.0013236752711236,-0.0328993573784828,0.0,0.0,0.0,-0.0125993210822343,60.0,-23.20336151123047,-0.0,-1.1946231381898542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,9.934830450220034e-05,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.000104618127807,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,7.727088814135641e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0001046186225721,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0004962633829563,290.8586120605469,294.1499938964844,264.2403564453125,262.4285888671875,265.9677429199219,264.2406921386719,289.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013232001801952,1.2978315311329425e-08,0.0013231871416792,-0.0327796675264835,0.0,0.0,0.0,-0.0125761330127716,60.0,-23.188188552856445,-0.0,-1.1937419230889645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.930706437444314e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.000104574704892,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,7.723881572019309e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001045751923811,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,0.0004960573860444,290.8545837402344,294.1499938964844,264.24151611328125,262.4296875,265.9474792480469,264.2408142089844,289.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013226509327068,1.2926802739343657e-08,0.0013226380106061,-0.0326450020074844,0.0,0.0,0.0,-0.012550045736134,60.0,-23.17171096801757,-0.0,-1.1927510001896738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,9.926048369379714e-05,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001045256576617,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.720258872723207e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001045261451508,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0004958247300237,290.8504943847656,294.1499938964844,264.2430419921875,262.4311218261719,265.9275207519531,264.2412414550781,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013220304390415,1.2868618171069102e-08,0.0013220175169408,-0.0324928946793079,0.0,0.0,0.0,-0.0125205777585506,60.0,-23.15361213684082,-0.0,-1.1916321085436721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,9.920915908878668e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0001044716191245,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,7.716267282376066e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0001044720993377,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.000495568383485,290.8464050292969,294.1499938964844,264.2449645996094,262.432861328125,265.9078063964844,264.2419738769531,289.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013213467318564,1.2804514781805665e-08,0.001321333926171,-0.0323253087699413,0.0,0.0,0.0,-0.0124881127849221,60.0,-23.13422203063965,-0.0,-1.190400027439864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,9.91524793789722e-05,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001044119271682,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,7.711858052061871e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0001044124073814,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0004952852614223,290.84228515625,294.1499938964844,264.2472839355469,262.4349670410156,265.8883972167969,264.2431030273437,289.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013205917784944,1.2733717191792948e-08,0.001320578972809,-0.0321402214467525,0.0,0.0,0.0,-0.012452257797122,60.0,-23.11296844482422,-0.0,-1.1890399775893457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,9.909197979141028e-05,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001043482261593,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,7.70715341786854e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001043486990965,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0004949830472469,290.8381652832031,294.1499938964844,264.25,262.4373779296875,265.8692321777344,264.2445373535156,289.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197859516367,1.2658160741807478e-08,0.0013197732623666,-0.0319426879286766,0.0,0.0,0.0,-0.0124139925464987,60.0,-23.090471267700195,-0.0,-1.1875894045942917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,9.903013415168972e-05,292.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001042831063386,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.702343282289803e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0001042835719999,291.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0004946741391904,290.833984375,294.1499938964844,264.2533264160156,262.4403686523437,265.8503723144531,264.2463684082031,289.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189621968194,1.2580917641002998e-08,0.0013189496239647,-0.0317407399415969,0.0,0.0,0.0,-0.012374872341752,60.0,-23.06677627563477,-0.0,-1.1861072835017697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.89698019111529e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001042195726768,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,7.697650289628655e-05,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,0.000104220038338,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0004943727399222,290.8298034667969,294.1499938964844,264.2574462890625,262.44403076171875,265.83172607421875,264.24859619140625,289.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013181584654375,1.250555747844828e-08,0.0013181458925828,-0.0315437130630016,0.0,0.0,0.0,-0.0123367058113217,60.0,-23.042400360107425,-0.0,-1.1846621816857805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.891195077216251e-05,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001041586583596,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,7.693150837440044e-05,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001041591167449,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,0.0004940837970934,290.8255615234375,294.1499938964844,264.2622985839844,262.4483642578125,265.8134460449219,264.2514953613281,289.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173879124224,1.2433305052184096e-08,0.0013173754559829,-0.0313548073172569,0.0,0.0,0.0,-0.012300114147365,60.0,-23.017412185668945,-0.0,-1.183277547056605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,9.885612962534653e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0001040998758981,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,7.68880927353166e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0001041003415593,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0004938049823977,290.8213195800781,294.1499938964844,264.26788330078125,262.45330810546875,265.79547119140625,264.25494384765625,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166443677619,1.2363589263486574e-08,0.0013166320277377,-0.0311725288629531,0.0,0.0,0.0,-0.0122648058459162,60.0,-22.9921932220459,-0.0,-1.1819422951475644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,9.880204015644269e-05,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001040429197018,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,7.68460231483914e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001040433780872,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0004935348406434,290.81707763671875,294.1499938964844,264.274169921875,262.4588928222656,265.7777099609375,264.25885009765625,289.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159237569198,1.2296029083813664e-08,0.0013159114168956,-0.0309958830475807,0.0,0.0,0.0,-0.0122305890545248,60.0,-22.96679878234864,-0.0,-1.1806490363142077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,9.875135583570228e-05,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001039895505527,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.680660201003775e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0001039900089381,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0004932816373184,290.8127746582031,294.1499938964844,264.2810974121094,262.4650573730469,265.7602844238281,264.2634582519531,289.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013152486644685,1.2232725055127958e-08,0.0013152364408597,-0.0308303665369749,0.0,0.0,0.0,-0.0121985301375389,60.0,-22.94133186340332,-0.0,-1.1794379162211045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,9.870262874756008e-05,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001039382404997,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,7.676870154682547e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.000103938691609,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0004930382710881,290.8084411621094,294.1499938964844,264.2886657714844,262.4718017578125,265.7431335449219,264.2685852050781,289.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314599532634,1.2171864405274846e-08,0.0013145873090252,-0.0306712314486503,0.0,0.0,0.0,-0.0121677061542868,60.0,-22.91584205627441,-0.0,-1.1782741182742029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.865720494417474e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001038904083543,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,7.6733369496651e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001038908521877,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,0.0004928113776259,290.8041076660156,294.1499938964844,264.2968139648437,262.47906494140625,265.7261962890625,264.2742004394531,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013139944057911,1.2115120462397044e-08,0.0013139822985976,-0.0305228624492883,0.0,0.0,0.0,-0.0121389683336019,60.0,-22.89041328430176,-0.0,-1.1771895458423388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.861502621788532e-05,292.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.000103845995909,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,7.670056220376864e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001038464397424,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,0.0004926006658934,290.7997436523437,294.1499938964844,264.3055725097656,262.4868469238281,265.7096862792969,264.2806091308594,289.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313432585448,1.2062439047610953e-08,0.0013134204782545,-0.0303851123899221,0.0,0.0,0.0,-0.0121122878044843,60.0,-22.86516189575196,-0.0,-1.1761830620571345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,9.85757797025144e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0001038046684698,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,7.667003956157714e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,0.0001038051050272,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,0.0004924046224914,290.7953796386719,294.1499938964844,264.3148803710937,262.4951171875,265.6933898925781,264.2875061035156,289.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013129097642377,1.2013412487021924e-08,0.0013128976570442,-0.0302569195628166,0.0,0.0,0.0,-0.0120874587446451,60.0,-22.84008407592773,-0.0,-1.175246850948497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.854060772340743e-05,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0001037676338455,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,7.664268196094781e-05,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.000103768070403,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004922289517708,290.7909545898437,294.1499938964844,264.3246765136719,262.5038452148437,265.677490234375,264.2950744628906,289.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124411925673,1.1969479629669877e-08,0.0013124292017892,-0.0301420427858829,0.0,0.0,0.0,-0.0120652085170149,60.0,-22.81534004211425,-0.0,-1.1744081973574799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.850863716565073e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001037339752656,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,7.661782001378015e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.000103734411823,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0004920692881569,290.7864990234375,294.1499938964844,264.3349914550781,262.5130310058594,265.661865234375,264.3031311035156,289.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120153453201,1.1929548904277e-08,0.0013120033545419,-0.0300376303493976,0.0,0.0,0.0,-0.0120449857786297,60.0,-22.790904998779297,-0.0,-1.173646282381924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.84804646577686e-05,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001037043039104,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.659590482944623e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0001037047331919,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0004919286002404,290.78204345703125,294.1499938964844,264.34576416015625,262.5226135253906,265.64654541015625,264.31170654296875,289.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116399059072,1.1894349505325865e-08,0.0013116280315443,-0.0299455877393484,0.0,0.0,0.0,-0.0120271584019064,60.0,-22.76686286926269,-0.0,-1.1729748194966305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.84564539976418e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001036790272337,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,7.657723472220823e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001036794565152,291.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0004918086342513,290.7775573730469,294.1499938964844,264.3569641113281,262.5325622558594,265.6314697265625,264.3207092285156,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113201130181,1.1864355720092591e-08,0.0013113082386553,-0.0298671573400497,0.0,0.0,0.0,-0.0120119685307145,60.0,-22.74325942993164,-0.0,-1.1724028325943436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.84368525678292e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001036583853419,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,7.65619843150489e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001036588146234,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0004917107289656,290.7730407714844,294.1499938964844,264.3685607910156,262.5429077148437,265.61676025390625,264.3303527832031,289.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110588770359,1.183986331199094e-08,0.0013110470026731,-0.0298031102865934,0.0,0.0,0.0,-0.0119995642453432,60.0,-22.720298767089844,-0.0,-1.1719358639084021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,9.84212674666196e-05,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001036419780575,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,7.654986984562129e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0001036424000631,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.000491632905323,290.7685241699219,294.1499938964844,264.38055419921875,262.5535583496094,265.6023864746094,264.3404235839844,289.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013108511921018,1.1820389111960594e-08,0.001310839317739,-0.0297521874308586,0.0,0.0,0.0,-0.011989701539278,60.0,-22.69791603088379,-0.0,-1.1715647474375149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,9.84100843197666e-05,292.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0001036302055581,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,7.654116780031472e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0001036306202877,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,0.0004915770841762,290.7639465332031,294.1499938964844,264.39288330078125,262.5645446777344,265.5883178710937,264.3509826660156,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013107021804898,1.1806407407277676e-08,0.0013106904225423,-0.0297156274318695,0.0,0.0,0.0,-0.0119826216250658,60.0,-22.676177978515625,-0.0,-1.171298293911605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,9.84030484687537e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001036227913573,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,7.653569628018886e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001036232133628,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,0.000491541926749,290.7593688964844,294.1499938964844,264.4055480957031,262.5757751464844,265.57452392578125,264.3619079589844,289.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106082333251,1.1797602894603187e-08,0.0013105964753776,-0.0296926014125347,0.0,0.0,0.0,-0.0119781624525785,60.0,-22.65506172180176,-0.0,-1.1711306058259653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,9.840050915954636e-05,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0001036201210808,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,7.65337172197178e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0001036205358104,291.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0004915292374789,290.7547607421875,294.1499938964844,264.4184875488281,262.5873107910156,265.5610656738281,264.373291015625,289.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105743564665,1.1794419663146982e-08,0.001310562598519,-0.0296842772513628,0.0,0.0,0.0,-0.0119765503332018,60.0,-22.634706497192383,-0.0,-1.1710700675848785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,9.840162238106132e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.000103621299786,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,7.653458305867389e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,0.0001036217072396,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0004915348254144,290.7501220703125,294.1499938964844,264.43170166015625,262.5990600585937,265.5478820800781,264.3849792480469,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105891412124,1.1795793675162258e-08,0.0013105772668495,-0.0296878721565008,0.0,0.0,0.0,-0.0119772469624876,60.0,-22.614953994750977,-0.0,-1.1710964287203752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.84069993137382e-05,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.000103626967757,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,7.653877401025966e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0001036273752106,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.0004915617173537,290.7454528808594,294.1499938964844,264.4451599121094,262.61102294921875,265.5350341796875,264.3970642089844,289.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131066062022,1.1802495869517315e-08,0.0013106488622725,-0.0297053959220647,0.0,0.0,0.0,-0.0119806416332721,60.0,-22.595966339111328,-0.0,-1.171224326412812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
