time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685320,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,9.841570863500236e-05,291.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001036361354636,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,7.654554065084085e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001036365429172,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0004916051984764,290.74078369140625,294.1499938964844,264.45880126953125,262.6231384277344,265.5224304199219,264.4094543457031,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013107764534652,1.1813349409806053e-08,0.0013107646955177,-0.0297337789088487,0.0,0.0,0.0,-0.0119861382991075,60.0,-22.57758522033692,-0.0,-1.171431378566013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,9.842769941315056e-05,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.000103648766526,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,7.655486842850223e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0001036491667036,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,0.0004916650941595,290.736083984375,294.1499938964844,264.4726257324219,262.63543701171875,265.5101928710937,264.42218017578125,289.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109360588714,1.182830811075064e-08,0.0013109243009239,-0.0297728944569826,0.0,0.0,0.0,-0.011993714608252,60.0,-22.55991744995117,-0.0,-1.1717167325286937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,9.844212036114186e-05,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001036639514495,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,7.656608067918569e-05,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001036643516272,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,0.0004917371552437,290.7313537597656,294.1499938964844,264.4866027832031,262.6478881835937,265.4981994628906,264.4351806640625,289.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111280277371,1.1846300829176926e-08,0.0013111161533743,-0.029819943010807,0.0,0.0,0.0,-0.0120028275996446,60.0,-22.5427303314209,-0.0,-1.172059924670066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,9.84584548859857e-05,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0001036811518133,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548400878906,0.0,0.0,7.657878450118005e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.000103681551991,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0004918187623843,290.7265930175781,294.1499938964844,264.5007019042969,262.6604309082031,265.4865417480469,264.44842529296875,289.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113454915583,1.1866678306660106e-08,0.0013113336171954,-0.0298732295632362,0.0,0.0,0.0,-0.0120131485164165,60.0,-22.526046752929688,-0.0,-1.1724487336550737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922180175781,0.0,0.0,9.847575711319224e-05,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001036993780871,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,7.659224502276629e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001036997709888,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665222167969,0.0,0.0,0.0004919052007608,290.7218017578125,294.1499938964844,264.5149230957031,262.67303466796875,265.47515869140625,264.4619140625,289.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115758774802,1.1888271700399857e-08,0.0013115640031173,-0.0299296919256448,0.0,0.0,0.0,-0.0120240841060876,60.0,-22.50965690612793,-0.0,-1.1728607063332674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.849350317381322e-05,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001037180627463,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,7.66060475143604e-05,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.000103718455648,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0004919938510283,290.71697998046875,294.1499938964844,264.5291748046875,262.68572998046875,265.464111328125,264.4755859375,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118120841681,1.1910413100224561e-08,0.0013118002098053,-0.0299875903874635,0.0,0.0,0.0,-0.0120352990925312,60.0,-22.49342918395996,-0.0,-1.173283266098224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,9.851160575635733e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001037371330312,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,7.662012649234384e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001037375186569,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0004920843057334,290.712158203125,294.1499938964844,264.54345703125,262.69842529296875,265.45330810546875,264.4894104003906,289.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120530638843,1.1933003030151212e-08,0.0013120411895215,-0.0300466585904359,0.0,0.0,0.0,-0.0120467394590377,60.0,-22.47728729248047,-0.0,-1.1737144234302833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,9.853003575699404e-05,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001037565380102,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224609375,0.0,0.0,7.663446012884378e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001037569309119,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,0.0004921763320453,290.7073059082031,294.1499938964844,264.5577697753906,262.7111511230469,265.4428100585937,264.5033569335937,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013122984673827,1.1956003298507769e-08,0.0013122865930199,-0.0301068015396595,0.0,0.0,0.0,-0.0120583893731236,60.0,-22.461225509643555,-0.0,-1.174153538840983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.854875679593532e-05,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001037762558553,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,7.664902659598738e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000103776641481,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0004922698717564,290.7024230957031,294.1499938964844,264.5720520019531,262.7238464355469,265.4325866699219,264.51739501953125,289.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125478290021,1.197936683183798e-08,0.0013125358382239,-0.0301678944379091,0.0,0.0,0.0,-0.0120702218264341,60.0,-22.44522857666016,-0.0,-1.1745996886247668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,9.856773976935074e-05,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001037962501868,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,7.666378951398656e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001037966358126,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.000492364692036,290.697509765625,294.1499938964844,264.5863037109375,262.7364807128906,265.42266845703125,264.5315246582031,289.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128005666658,1.20030554384698e-08,0.0013127885758876,-0.0302298348397016,0.0,0.0,0.0,-0.0120822191238403,60.0,-22.4293212890625,-0.0,-1.1750520201303517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,9.858694829745218e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.000103816477349,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,7.667872705496848e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001038168629747,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,0.0004924606764689,290.69256591796875,294.1499938964844,264.6004638671875,262.74908447265625,265.4129943847656,264.54571533203125,289.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130562147125,1.2027025597660668e-08,0.0013130442239344,-0.0302925109863281,0.0,0.0,0.0,-0.012094359844923,60.0,-22.41350555419922,-0.0,-1.1755098938692757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,9.86063460004516e-05,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0001038369155139,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,7.669381739106029e-05,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001038372938637,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0004925575922243,290.6876220703125,294.1499938964844,264.614501953125,262.7615661621094,265.40362548828125,264.55987548828125,289.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313314656727,1.2051239117738533e-08,0.0013133025495335,-0.0303558260202407,0.0,0.0,0.0,-0.0121066235005855,60.0,-22.397815704345703,-0.0,-1.175972528244529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,9.862591105047612e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001038575137499,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,7.670903869438916e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001038578920997,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.000492655322887,290.6826171875,294.1499938964844,264.62841796875,262.77392578125,265.3945007324219,264.57403564453125,289.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135750778019,1.2075654254317673e-08,0.0013135629706084,-0.0304196663200855,0.0,0.0,0.0,-0.0121189886704087,60.0,-22.38224983215332,-0.0,-1.1764390706048289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,9.864561434369534e-05,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.000103878264781,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,7.672436186112463e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001038786431308,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0004927537520416,290.6776123046875,294.1499938964844,264.6421813964844,262.7861328125,265.3857116699219,264.588134765625,289.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138374779373,1.2100243473867069e-08,0.0013138253707438,-0.0304839611053466,0.0,0.0,0.0,-0.0121314423158764,60.0,-22.366857528686523,-0.0,-1.1769090235702609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.866541222436354e-05,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0001038991176756,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,7.673975778743625e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001038994887494,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0004928527050651,290.6725769042969,294.1499938964844,264.6557312011719,262.7981872558594,265.3771667480469,264.6021728515625,289.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141010422259,1.2124949044789446e-08,0.0013140889350324,-0.0305485613644123,0.0,0.0,0.0,-0.012143955565989,60.0,-22.35162925720215,-0.0,-1.1773813213267205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,9.868528286460788e-05,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0001039200433297,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,7.675521192140877e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001039204144035,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,0.000492951949127,290.66754150390625,294.1499938964844,264.6690979003906,262.81005859375,265.36883544921875,264.6160888671875,289.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143656542524,1.2149748762624313e-08,0.0013143534306436,-0.0306134056299924,0.0,0.0,0.0,-0.0121565153822302,60.0,-22.33656311035156,-0.0,-1.1778554664942933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.87052044365555e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001039410199155,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,7.677070243516937e-05,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001039413909893,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0004930514260195,290.6624450683594,294.1499938964844,264.68218994140625,262.8216857910156,265.3607482910156,264.6298828125,289.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013146308483555,1.217460532387804e-08,0.0013146186247467,-0.0306783989071846,0.0,0.0,0.0,-0.0121691050007939,60.0,-22.321701049804688,-0.0,-1.1783308195845168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,9.872513328446077e-05,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001039620110532,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,7.67862075008452e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001039623748511,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,0.0004931510193273,290.6573486328125,294.1499938964844,264.69500732421875,262.83306884765625,265.3529052734375,264.6434936523437,289.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314896158874,1.2199481425057002e-08,0.0013148840516805,-0.0307434424757957,0.0,0.0,0.0,-0.0121817039325833,60.0,-22.307085037231445,-0.0,-1.1788065990003817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,9.87450548564084e-05,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001039829949149,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,7.68017052905634e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001039833514369,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0004932505544275,290.6522216796875,294.1499938964844,264.70751953125,262.8441772460937,265.3453063964844,264.6569519042969,289.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151614693924,1.2224341539024408e-08,0.0013151492457836,-0.0308084432035684,0.0,0.0,0.0,-0.0121942944824695,60.0,-22.292705535888672,-0.0,-1.1792822363076993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,9.876494004856796e-05,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.000104003927845,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,7.681716670049354e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001040042916429,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.000493349856697,290.6470947265625,294.1499938964844,264.7196960449219,262.8550109863281,265.3379211425781,264.6701354980469,289.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154260814189,1.2249152803178733e-08,0.0013154138578101,-0.0308733154088258,0.0,0.0,0.0,-0.0122068608179688,60.0,-22.27860641479492,-0.0,-1.1797570209637342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.878475248115136e-05,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001040247952914,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,7.683257717872038e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001040251518134,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,0.0004934488097205,290.64190673828125,294.1499938964844,264.73150634765625,262.8655090332031,265.3307800292969,264.6830749511719,289.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156898785382,1.2273877914026345e-08,0.0013156776549294,-0.0309379640966653,0.0,0.0,0.0,-0.0122193833813071,60.0,-22.26477813720703,-0.0,-1.1802302424257505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,9.88044703262858e-05,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001040455608745,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,7.684791489737108e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001040459173964,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0004935473552905,290.63671875,294.1499938964844,264.7429504394531,262.8756408691406,265.3238525390625,264.6957397460937,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159525115042,1.2298486673500976e-08,0.0013159401714801,-0.0310023073107004,0.0,0.0,0.0,-0.0122318472713232,60.0,-22.251270294189453,-0.0,-1.1807012612052858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,9.88240644801408e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001040661954903,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,7.686315075261518e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001040665520122,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0004936452605761,290.6315002441406,294.1499938964844,264.75396728515625,262.88543701171875,265.317138671875,264.7080993652344,289.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013162133982405,1.2322941778108998e-08,0.0013162010582163,-0.031066246330738,0.0,0.0,0.0,-0.012244232930243,60.0,-22.23806953430176,-0.0,-1.1811695088681521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,9.884351311484352e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001040866773109,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,7.687827746849507e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001040870338329,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,0.0004937424091622,290.6262512207031,294.1499938964844,264.7645263671875,262.8948059082031,265.31060791015625,264.7200927734375,289.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013164723059162,1.2347213917962565e-08,0.0013164599658921,-0.0311297103762626,0.0,0.0,0.0,-0.0122565263882279,60.0,-22.225231170654297,-0.0,-1.181634345925886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,9.886277985060588e-05,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001041069699567,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,7.689326594118029e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001041073192027,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,0.0004938386846333,290.6210021972656,294.1499938964844,264.77459716796875,262.9037780761719,265.3043212890625,264.731689453125,289.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013167288852855,1.2371261348675944e-08,0.0013167165452614,-0.0311925839632749,0.0,0.0,0.0,-0.0122687052935361,60.0,-22.212778091430664,-0.0,-1.1820949197272057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,9.888185013551264e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0001041270588757,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.690810161875561e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001041274081217,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0004939339123666,290.6156921386719,294.1499938964844,264.7841796875,262.91229248046875,265.2982177734375,264.74285888671875,289.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169827871024,1.2395063642145487e-08,0.0013169704470783,-0.0312548168003559,0.0,0.0,0.0,-0.012280760332942,60.0,-22.2006950378418,-0.0,-1.1825509460550165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.8900702141691e-05,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001041469076881,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.692276267334819e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.000104147256934,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,0.0004940280923619,290.6103820800781,294.1499938964844,264.7932434082031,262.9203186035156,265.2922668457031,264.753662109375,289.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172337785363,1.2418587047591244e-08,0.0013172213220968,-0.0313163213431835,0.0,0.0,0.0,-0.012292674742639,60.0,-22.188974380493164,-0.0,-1.1830016433123093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,9.891928493743762e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001041664800141,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,7.693721272516996e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001041668219841,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004941209335811,290.6050720214844,294.1499938964844,264.8017272949219,262.9278564453125,265.2864990234375,264.7639465332031,289.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174812775105,1.2441779162486457e-08,0.001317468821071,-0.0313769578933715,0.0,0.0,0.0,-0.0123044205829501,60.0,-22.177738189697266,-0.0,-1.183446158847801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,9.893760579871014e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.0001041857758536,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,7.695146632613614e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001041861178237,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.000494212436024,290.5997009277344,294.1499938964844,264.80963134765625,262.93487548828125,265.2808837890625,264.7738037109375,289.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177251676097,1.2464641763187956e-08,0.0013177127111703,-0.0314367339015007,0.0,0.0,0.0,-0.0123159997165203,60.0,-22.16689682006836,-0.0,-1.183884350552944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.895559924189e-05,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001042047224473,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.696545799262822e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001042050644173,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0004943023668602,290.5943298339844,294.1499938964844,264.8169250488281,262.9413452148437,265.27545166015625,264.7830810546875,289.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317964750342,1.2487097578173234e-08,0.0013179522939026,-0.0314954444766044,0.0,0.0,0.0,-0.0123273730278015,60.0,-22.15655899047852,-0.0,-1.184314868396541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.897328709485008e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001042233561747,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,7.697921682847664e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001042236908688,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0004943907260894,290.58892822265625,294.1499938964844,264.8235778808594,262.9472351074219,265.2701110839844,264.7918701171875,289.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013182002585381,1.2509170588259622e-08,0.0013181876856833,-0.0315531529486179,0.0,0.0,0.0,-0.0123385526239871,60.0,-22.146648406982425,-0.0,-1.1847381387042333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,9.8990582046099e-05,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001042415678966,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.699267007410526e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001042419025907,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0004944771062582,290.58349609375,294.1499938964844,264.8295288085937,262.9525146484375,265.26495361328125,264.8000183105469,289.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184305280447,1.2530758652928853e-08,0.0013184179551899,-0.0316095948219299,0.0,0.0,0.0,-0.0123494863510131,60.0,-22.137317657470703,-0.0,-1.185152171956361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.900753502734004e-05,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001042594230966,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,7.700585410930216e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001042597577907,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0004945617984049,290.5780639648437,294.1499938964844,264.83477783203125,262.9571838378906,265.2598876953125,264.8076171875,289.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013186562573537,1.255191239835085e-08,0.0013186436844989,-0.0316649042069911,0.0,0.0,0.0,-0.0123602002859115,60.0,-22.128437042236328,-0.0,-1.1855579629127533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.902403689920902e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001042767980834,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,7.701868889853358e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001042771255015,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0004946442204527,290.5726013183594,294.1499938964844,264.8393249511719,262.9612121582031,265.2549743652344,264.8144836425781,289.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318875933066,1.257250215047634e-08,0.0013188633602112,-0.0317187346518039,0.0,0.0,0.0,-0.0123706283047795,60.0,-22.12018585205078,-0.0,-1.1859530246738366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.904012404149398e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001042937437887,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,7.703120354562998e-05,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001042940712068,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004947246052324,290.5671081542969,294.1499938964844,264.84307861328125,262.9645690917969,265.2501525878906,264.8207092285156,289.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013190901372581,1.2592582088188921e-08,0.0013190775644034,-0.0317712314426898,0.0,0.0,0.0,-0.0123807983472943,60.0,-22.11248207092285,-0.0,-1.1863383519994389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.905574552249163e-05,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001043101947288,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,7.704335439484566e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001043105221469,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0004948026617057,290.56158447265625,294.1499938964844,264.8460693359375,262.9671936035156,265.24542236328125,264.8262023925781,289.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192980550229,1.261207316360924e-08,0.0013192854821681,-0.0318221896886825,0.0,0.0,0.0,-0.0123906694352626,60.0,-22.10535430908203,-0.0,-1.1867123816955428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,9.907090134220198e-05,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001043261509039,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,7.705513417022303e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000104326478322,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0004948783316649,290.5560607910156,294.1499938964844,264.8482360839844,262.9691162109375,265.24078369140625,264.8311462402344,289.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194998027756,1.2630982482164654e-08,0.0013194872299209,-0.0318716280162334,0.0,0.0,0.0,-0.01240024715662,60.0,-22.09874153137207,-0.0,-1.187075397979243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.90854750853032e-05,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001043415031745,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.706647011218593e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001043418233166,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0004949511494487,290.5505065917969,294.1499938964844,264.8495483398437,262.9703063964844,265.2362060546875,264.83514404296875,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196938671171,1.2649168823486434e-08,0.001319681177847,-0.0319191738963127,0.0,0.0,0.0,-0.0124094579368829,60.0,-22.09288024902344,-0.0,-1.1874244876253222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.909949585562572e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001043562660925,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,7.707737677264959e-05,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001043565862346,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0004950212314724,290.544921875,294.1499938964844,264.8500061035156,262.970703125,265.231689453125,264.8385009765625,289.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198805972933,1.2666665050176109e-08,0.0013198679080232,-0.0319649130105972,0.0,0.0,0.0,-0.0124183185398578,60.0,-22.087575912475582,-0.0,-1.1877604322307889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
