time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687660,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.91110791801475e-05,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001043684678734,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,7.708638440817595e-05,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001043687880155,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004950790898874,290.5393371582031,294.1499938964844,264.8495178222656,262.9702453613281,265.22723388671875,264.8409423828125,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013200347311794,1.2681114824886208e-08,0.0013200220419093,-0.0320026911795139,0.0,0.0,0.0,-0.0124256378039717,60.0,-22.08283233642578,-0.0,-1.1880379702233769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.911884990287945e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001043766533257,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,7.709243072895333e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0001043769661919,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004951179143972,290.5337219238281,294.1499938964844,264.8480529785156,262.9689636230469,265.2227783203125,264.8426818847656,289.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201382244005,1.2690806627801976e-08,0.0013201255351305,-0.032028030604124,0.0,0.0,0.0,-0.0124305458739399,60.0,-22.07832145690918,-0.0,-1.188224132420146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.912233508657664e-05,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001043803276843,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.709514466114342e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0001043806405505,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004951353184878,290.528076171875,294.1499938964844,264.8456420898437,262.9668273925781,265.2183837890625,264.8434143066406,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201845576986,1.2695148043917472e-08,0.0013201718684285,-0.0320393815636634,0.0,0.0,0.0,-0.0124327456578612,60.0,-22.073959350585938,-0.0,-1.1883075501373241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.912247332977132e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001043804732034,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,7.709524652455002e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001043807860696,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004951360169798,290.5224304199219,294.1499938964844,264.84234619140625,262.9638977050781,265.2139892578125,264.8433837890625,289.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201863039284,1.2695307916033016e-08,0.0013201736146584,-0.0320397987961769,0.0,0.0,0.0,-0.0124328266829252,60.0,-22.06962203979492,-0.0,-1.188310747579635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.911858069244772e-05,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001043763841153,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.709222700214013e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001043766897055,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004951166338287,290.5167541503906,294.1499938964844,264.83819580078125,262.960205078125,265.2096252441406,264.8423767089844,289.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201344991102,1.26904424746499e-08,0.0013201218098402,-0.0320270806550979,0.0,0.0,0.0,-0.0124303633347153,60.0,-22.065290451049805,-0.0,-1.1882173822641565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.91116976365447e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0001043691299855,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,7.70868718973361e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001043694355757,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004950822331011,290.51104736328125,294.1499938964844,264.83319091796875,262.9557800292969,265.2052307128906,264.8405456542969,289.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013200427638366,1.2681832473049326e-08,0.0013200300745666,-0.0320045687258243,0.0,0.0,0.0,-0.012426002882421,60.0,-22.06095123291016,-0.0,-1.188052181078092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.9101074738428e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001043579395627,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,7.707860640948638e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001043582451529,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004950291477143,290.5053405761719,294.1499938964844,264.827392578125,262.9506225585937,265.2008361816406,264.8378295898437,289.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013199012028053,1.2668551541139552e-08,0.0013198885135352,-0.0319698452949523,0.0,0.0,0.0,-0.0124192768707871,60.0,-22.05660629272461,-0.0,-1.1877972383445012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.90877888398245e-05,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001043439551722,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.706827454967424e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001043442607624,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004949627909809,290.4996032714844,294.1499938964844,264.8208312988281,262.94482421875,265.1964111328125,264.8343811035156,289.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197241351008,1.2651952374653774e-08,0.001319711562246,-0.0319264493882656,0.0,0.0,0.0,-0.0124108707532286,60.0,-22.05225372314453,-0.0,-1.18747870203606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.907099592965096e-05,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0001043262745952,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.705521420575678e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0001043265729094,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004948789137415,290.4938659667969,294.1499938964844,264.81353759765625,262.9383239746094,265.19195556640625,264.8299865722656,289.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013195005012676,1.2630975376737297e-08,0.0013194878119975,-0.0318716056644916,0.0,0.0,0.0,-0.0124002462252974,60.0,-22.04789924621582,-0.0,-1.1870761795762526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.905183833325282e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0001043061056407,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.704031304456294e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001043064039549,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000494783220347,290.48809814453125,294.1499938964844,264.8055419921875,262.9312438964844,265.1874389648437,264.8249206542969,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192453188821,1.2607041632861636e-08,0.001319232629612,-0.0318090356886386,0.0,0.0,0.0,-0.0123881259933114,60.0,-22.04354286193848,-0.0,-1.1866169558061301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.902979218168184e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001042828880599,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.70231636124663e-05,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001042831863742,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004946730914525,290.4823303222656,294.1499938964844,264.7969055175781,262.9235534667969,265.18292236328125,264.81903076171875,289.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189516030251,1.2579500108245156e-08,0.0013189390301704,-0.0317370295524597,0.0,0.0,0.0,-0.0123741775751113,60.0,-22.03919219970703,-0.0,-1.1860886672820925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.90053595160134e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001042571602738,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.700415881117806e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001042574513121,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004945510881952,290.4765319824219,294.1499938964844,264.78759765625,262.9153137207031,265.1783142089844,264.81256103515625,289.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013186261057853,1.2548979633209001e-08,0.0013186135329306,-0.0316572338342666,0.0,0.0,0.0,-0.0123587204143404,60.0,-22.03484344482422,-0.0,-1.1855033221763733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.89782711258158e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0001042286385199,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.6983094913885e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001042289368342,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004944158135913,290.470703125,294.1499938964844,264.7777099609375,262.9065246582031,265.1736755371094,264.8052673339844,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318265334703,1.2515149805381044e-08,0.0013182527618482,-0.0315687842667102,0.0,0.0,0.0,-0.0123415868729352,60.0,-22.030502319335938,-0.0,-1.184854667712898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.89491236396134e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001041979485307,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.69604230299592e-05,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.000104198239569,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004942701780237,290.4648742675781,294.1499938964844,264.7672424316406,262.897216796875,265.1689758300781,264.79742431640625,289.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178769731894,1.2478739819243856e-08,0.0013178645167499,-0.0314735919237136,0.0,0.0,0.0,-0.0123231476172804,60.0,-22.026166915893555,-0.0,-1.1841567015835609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.891765512293205e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,0.0001041648138198,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.693594670854509e-05,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0001041651048581,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004941130173392,290.45904541015625,294.1499938964844,264.7562561035156,262.887451171875,265.1641845703125,264.788818359375,289.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174578780308,1.2439438812350543e-08,0.0013174454215914,-0.0313708372414112,0.0,0.0,0.0,-0.0123032433912158,60.0,-22.021841049194336,-0.0,-1.1834035973379289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.888422209769487e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001041296054609,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.6909942436032e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001041298892232,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.00049394601956,290.45318603515625,294.1499938964844,264.7447509765625,262.87725830078125,265.1593322753906,264.77960205078125,289.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013170124730095,1.2397675774877824e-08,0.0013170001329854,-0.0312616452574729,0.0,0.0,0.0,-0.0122820921242237,60.0,-22.01752471923828,-0.0,-1.1826035262174629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.88491010502912e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,0.0001040926217683,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.688262849114835e-05,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001040929128066,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004937705816701,290.4472961425781,294.1499938964844,264.7327880859375,262.8666381835937,265.1543884277344,264.76983642578125,289.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165447162464,1.2353814859977774e-08,0.0013165323762223,-0.0311469677835702,0.0,0.0,0.0,-0.0122598791494965,60.0,-22.01321601867676,-0.0,-1.1817635936495209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.881224104901776e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001040538045344,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,7.685395394219086e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001040540882968,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004935864708386,290.44140625,294.1499938964844,264.72039794921875,262.8556213378906,265.1493530273437,264.7596130371094,289.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160536764189,1.2307771690700521e-08,0.0013160413363948,-0.0310265831649303,0.0,0.0,0.0,-0.0122365606948733,60.0,-22.008913040161133,-0.0,-1.1808821653858105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.877364936983211e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001040131683112,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.682394061703235e-05,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001040134520735,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004933936870656,290.4354858398437,294.1499938964844,264.7076110839844,262.8442687988281,265.1442565917969,264.74884033203125,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155395863577,1.2259572024220232e-08,0.0013155272463336,-0.0309005584567785,0.0,0.0,0.0,-0.01221214979887,60.0,-22.004619598388672,-0.0,-1.1799598098605204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.873374801827596e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001039711496559,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.679290865780786e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001039714334183,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004931943840347,290.4295654296875,294.1499938964844,264.6944580078125,262.83258056640625,265.1390686035156,264.7376708984375,289.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013150080339983,1.2209739885804538e-08,0.0013149958103895,-0.0307702608406543,0.0,0.0,0.0,-0.0121869118884205,60.0,-22.00032997131348,-0.0,-1.179006545726225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.869238419923931e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0001039276030496,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.676074164919555e-05,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.000103927879536,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0004929878050461,290.42364501953125,294.1499938964844,264.6809387207031,262.8205871582031,265.1337585449219,264.7259826660156,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144571566954,1.2158086093450038e-08,0.0013144450495019,-0.0306352023035287,0.0,0.0,0.0,-0.0121607510372996,60.0,-21.99604797363281,-0.0,-1.1780188913235186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.8649958090391e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,0.0001038829286699,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.672774518141523e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001038832051563,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0004927758709527,290.4176940917969,294.1499938964844,264.6671447753906,262.808349609375,265.1283874511719,264.71392822265625,289.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138920767232,1.2105100033465988e-08,0.0013138799695298,-0.0304966587573289,0.0,0.0,0.0,-0.0121339168399572,60.0,-21.99176788330078,-0.0,-1.177006154762239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.86063532764092e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001038370101014,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.669382466701791e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001038372865878,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0004925580578856,290.4117126464844,294.1499938964844,264.6531066894531,262.7958374023437,265.1228942871094,264.70147705078125,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013133111642673,1.2050641373662074e-08,0.0013132991734892,-0.0303542613983154,0.0,0.0,0.0,-0.01210633572191,60.0,-21.987491607666016,-0.0,-1.1759657070342656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.85619190032594e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001037902184179,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.665926386835054e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001037904876284,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004923361120745,290.4057312011719,294.1499938964844,264.6387939453125,262.7831420898437,265.1173400878906,264.688720703125,289.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013127193087711,1.199514709782079e-08,0.001312707317993,-0.0302091538906097,0.0,0.0,0.0,-0.0120782302692532,60.0,-21.983213424682617,-0.0,-1.1749060035981529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.85165825113654e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.00010374248086,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.66240045777522e-05,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001037427500705,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004921096842736,290.3997497558594,294.1499938964844,264.6242980957031,262.770263671875,265.11163330078125,264.67559814453125,289.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121154624968,1.1938527499921749e-08,0.0013121034717187,-0.0300611034035682,0.0,0.0,0.0,-0.0120495548471808,60.0,-21.97893524169922,-0.0,-1.173825268097062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.847062756307424e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001036940884659,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.658825779799372e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001036943576764,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0004918801132589,290.39373779296875,294.1499938964844,264.6096496582031,262.7572326660156,265.1058349609375,264.6622314453125,289.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115033507347,1.1881133410440723e-08,0.0013114914763718,-0.0299110244959592,0.0,0.0,0.0,-0.012020488269627,60.0,-21.974655151367188,-0.0,-1.1727302506869826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.842410509008914e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001036450921674,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,7.655207446077839e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001036453613778,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004916476900689,290.3877258300781,294.1499938964844,264.5948486328125,262.7440795898437,265.0999450683594,264.6485900878906,289.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013108835555613,1.1823028778223945e-08,0.0013108717976137,-0.0297590848058462,0.0,0.0,0.0,-0.0119910603389143,60.0,-21.97036933898925,-0.0,-1.171622159290564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.837717516347766e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0001035956811392,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.651557098142803e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001035959430737,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0004914132878184,290.3816833496094,294.1499938964844,264.5799560546875,262.7308654785156,265.0939636230469,264.63482666015625,289.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013102585216984,1.176442054884319e-08,0.0013102467637509,-0.0296058282256126,0.0,0.0,0.0,-0.0119613781571388,60.0,-21.96607780456543,-0.0,-1.170505044001402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.832991054281592e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,0.0001035459063132,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,7.647881284356117e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001035461682477,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0004911771975457,290.3756408691406,294.1499938964844,264.56500244140625,262.7175598144531,265.0878601074219,264.6208190917969,289.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096289476379,1.1705393987426762e-08,0.0013096171896904,-0.0294514745473861,0.0,0.0,0.0,-0.0119314836338162,60.0,-21.96177673339844,-0.0,-1.169380539067788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.828250767895952e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001034959932439,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.64419455663301e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001034962479025,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004909404087811,290.3695983886719,294.1499938964844,264.54998779296875,262.7042236328125,265.0816955566406,264.606689453125,289.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089975109323,1.1646190678504809e-08,0.0013089858694002,-0.0292966570705175,0.0,0.0,0.0,-0.0119014997035264,60.0,-21.95746612548828,-0.0,-1.1682531209089582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.823506115935744e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.000103446036519,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.640504190931097e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001034462911775,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0004907034453935,290.3634948730469,294.1499938964844,264.5350036621094,262.69091796875,265.07537841796875,264.5924377441406,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083654921501,1.1586942960661872e-08,0.0013083539670333,-0.0291417203843593,0.0,0.0,0.0,-0.0118714934214949,60.0,-21.95314216613769,-0.0,-1.1671254185330326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.818771650316194e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001033961743814,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,7.636821828782558e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0001033964363159,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0004904669476673,290.357421875,294.1499938964844,264.5200500488281,262.6776123046875,265.0689697265625,264.5780944824219,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077348703518,1.1527813370548756e-08,0.0013077233452349,-0.0289870928972959,0.0,0.0,0.0,-0.0118415467441082,60.0,-21.948806762695312,-0.0,-1.166000558328051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.814051009016111e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.000103346465039,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,7.633150380570441e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001033467196975,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0004902311484329,290.351318359375,294.1499938964844,264.5051574707031,262.66436767578125,265.0624694824219,264.5636901855469,289.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071061111986,1.1468858751584321e-08,0.0013070945860818,-0.0288329198956489,0.0,0.0,0.0,-0.0118116894736886,60.0,-21.9444580078125,-0.0,-1.1648795350538421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.809367475099862e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0001032971485983,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.62950730859302e-05,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001032974032568,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0004899972118437,290.34521484375,294.1499938964844,264.4903564453125,262.6512145996094,265.055908203125,264.5492858886719,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064822414889,1.1410371314468648e-08,0.0013064708327874,-0.0286799650639295,0.0,0.0,0.0,-0.0117820678278803,60.0,-21.94009590148925,-0.0,-1.1637678909437454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.80473923846148e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001032484142342,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,7.625907892361283e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001032486616168,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0004897660110145,290.3390808105469,294.1499938964844,264.4757080078125,262.63818359375,265.0492248535156,264.534912109375,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058657059445,1.1352566886557725e-08,0.001305854297243,-0.0285287965089082,0.0,0.0,0.0,-0.0117527926340699,60.0,-21.935714721679688,-0.0,-1.1626697471456285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.800157567951828e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,0.0001032001673593,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,7.622344128321856e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001032004147418,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0004895371384918,290.3329467773437,294.1499938964844,264.4612121582031,262.6252746582031,265.0424499511719,264.5205383300781,289.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013052554568275,1.1295349544582224e-08,0.0013052441645413,-0.0283791590481996,0.0,0.0,0.0,-0.0117238136008381,60.0,-21.931316375732425,-0.0,-1.161583327302651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.7956602985505e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001031528081512,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,7.618846575496718e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,0.0001031530555337,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0004893125151284,290.3268127441406,294.1499938964844,264.4468994140625,262.6125793457031,265.0355834960937,264.5062561035156,289.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046563835814,1.1239183805855646e-08,0.0013046450912952,-0.0282322727143764,0.0,0.0,0.0,-0.0116953691467642,60.0,-21.92690086364746,-0.0,-1.1605173000361901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.791245247470216e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.000103106314782,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,7.615412323502824e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001031065621646,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004890919663012,290.3206481933594,294.1499938964844,264.4328308105469,262.6000671386719,265.0286560058594,264.4920654296875,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040682533755,1.1184047465917502e-08,0.0013040570775046,-0.0280880741775035,0.0,0.0,0.0,-0.011667444370687,60.0,-21.92247009277344,-0.0,-1.1594713100748777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.786919690668584e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001030607672873,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,7.612047920702025e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001030610146699,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0004888758994638,290.3144836425781,294.1499938964844,264.4190368652344,262.5877990722656,265.02166748046875,264.47802734375,289.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034921139478,1.1130028454431342e-08,0.0013034809380769,-0.0279467981308698,0.0,0.0,0.0,-0.0116400858387351,60.0,-21.91802024841309,-0.0,-1.158446991667006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
