time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690000,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.782709821593016e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0001030164348776,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.608773739775643e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0001030166822602,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0004886656533926,290.30828857421875,294.1499938964844,264.4055480957031,262.5758056640625,265.0145874023437,264.464111328125,289.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029313413426,1.1077450068341932e-08,0.001302920281887,-0.0278092864900827,0.0,0.0,0.0,-0.0116134574636816,60.0,-21.913555145263672,-0.0,-1.1574504554801025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.77864838205278e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001029736740747,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,7.605615246575326e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001029739141813,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004884627996943,290.3020935058594,294.1499938964844,264.39239501953125,262.5640869140625,265.0074462890625,264.450439453125,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302390359342,1.1026732416041796e-08,0.0013023792998865,-0.0276766419410705,0.0,0.0,0.0,-0.0115877715870738,60.0,-21.909067153930664,-0.0,-1.1564895174842604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.774723730515689e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0001029323466354,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,7.602562254760414e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.000102932586742,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004882667271886,290.2958984375,294.1499938964844,264.3796081542969,262.5527038574219,265.0002136230469,264.4369812011719,288.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018675381317,1.0977717401772225e-08,0.0013018565950915,-0.0275484472513198,0.0,0.0,0.0,-0.0115629471838474,60.0,-21.904565811157227,-0.0,-1.1555612644542634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.770903852768242e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001028921251418,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,7.599591481266543e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001028923579724,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0004880759224761,290.2896728515625,294.1499938964844,264.3672180175781,262.54168701171875,264.9929504394531,264.4237365722656,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130135868676,1.093001333885013e-08,0.0013013477437198,-0.0274236816912889,0.0,0.0,0.0,-0.0115387868136167,60.0,-21.900053024291992,-0.0,-1.154658235691386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.767294250195846e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001028541155392,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,7.59678368922323e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001028543483698,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0004878956242464,290.283447265625,294.1499938964844,264.3552551269531,262.5310363769531,264.98565673828125,264.41070556640625,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008778914809,1.0884932954979833e-08,0.0013008670648559,-0.0273057762533426,0.0,0.0,0.0,-0.0115159563720226,60.0,-21.895526885986328,-0.0,-1.1538051580828325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.763852722244336e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001028178739943,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,7.594107592012733e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001028181068249,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0004877237370237,290.2772216796875,294.1499938964844,264.34375,262.52081298828125,264.978271484375,264.3981018066406,288.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004194479435,1.0841954889428962e-08,0.0013004086213186,-0.0271933674812316,0.0,0.0,0.0,-0.0114941895008087,60.0,-21.890987396240234,-0.0,-1.1529921550845756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.76061201072298e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001027837497531,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.591586472699419e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001027839825837,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0004875618615187,290.2709655761719,294.1499938964844,264.332763671875,262.51104736328125,264.9708557128906,264.3858642578125,288.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999877799302,1.0801479710664807e-08,0.0012999769533053,-0.0270875040441751,0.0,0.0,0.0,-0.0114736901596188,60.0,-21.88644027709961,-0.0,-1.1522267584496149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.757577208802104e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001027517937473,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,7.589226152049378e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001027520193019,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0004874102596659,290.26470947265625,294.1499938964844,264.3222961425781,262.5017395019531,264.96343994140625,264.3739624023437,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012995834695175,1.0763575808425685e-08,0.0012995727593079,-0.0269883666187524,0.0,0.0,0.0,-0.0114544937387108,60.0,-21.88188743591309,-0.0,-1.151510176100601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.754770871950312e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,0.0001027222460834,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,7.587043364765123e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001027224716381,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0004872700956184,290.2584228515625,294.1499938964844,264.3124084472656,262.492919921875,264.9559631347656,264.3624267578125,288.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992096599191,1.0728529176162738e-08,0.0012991989497095,-0.0268966984003782,0.0,0.0,0.0,-0.0114367436617612,60.0,-21.87733268737793,-0.0,-1.150847879216599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.752197365742175e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001026951431413,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.58504174882546e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.000102695368696,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0004871415439993,290.25213623046875,294.1499938964844,264.3031005859375,262.4846496582031,264.948486328125,264.35137939453125,288.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988668167963,1.069638511097537e-08,0.0012988561065867,-0.0268126260489225,0.0,0.0,0.0,-0.0114204650744795,60.0,-21.872779846191406,-0.0,-1.1502405783403449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,9.749887976795436e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001026708268909,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.58324604248628e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001026710524456,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004870261764153,290.245849609375,294.1499938964844,264.29443359375,262.4769592285156,264.94097900390625,264.3407897949219,288.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985591311007,1.0667541516795609e-08,0.0012985485373064,-0.026737181469798,0.0,0.0,0.0,-0.0114058563485741,60.0,-21.86823272705078,-0.0,-1.1496958052248377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,9.747836884343997e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,0.0001026492245728,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,7.58165042498149e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001026494501275,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0004869237309321,290.2395324707031,294.1499938964844,264.28643798828125,262.4698181152344,264.9334716796875,264.3307189941406,288.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982859043404,1.064192289845778e-08,0.0012982753105461,-0.0266701746731996,0.0,0.0,0.0,-0.0113928820937871,60.0,-21.86369514465332,-0.0,-1.1492119966760585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,9.746116847964004e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001026311147143,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.580313103972003e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0001026313402689,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004868378455284,290.23321533203125,294.1499938964844,264.2791442871094,262.4633483886719,264.92596435546875,264.3210754394531,288.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298056798987,1.0620440527020492e-08,0.0012980462051928,-0.0266139842569828,0.0,0.0,0.0,-0.0113820014521479,60.0,-21.859174728393555,-0.0,-1.1488064188824865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,9.74462745944038e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001026154350256,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,7.579154043924063e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001026156533043,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.000486763427034,290.22686767578125,294.1499938964844,264.2725830078125,262.4574890136719,264.9184875488281,264.3121337890625,288.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978583108633,1.0601830524592517e-08,0.001297847717069,-0.0265653096139431,0.0,0.0,0.0,-0.0113725773990154,60.0,-21.85467529296875,-0.0,-1.148455126553927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.743490954861044e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0001026034660753,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,7.57827001507394e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.0001026036843541,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0004867066454607,290.22052001953125,294.1499938964844,264.2668151855469,262.45233154296875,264.9110107421875,264.30377197265625,288.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977068545296,1.0587629439839933e-08,0.0012976962607353,-0.0265281628817319,0.0,0.0,0.0,-0.0113653847947716,60.0,-21.850202560424805,-0.0,-1.148187109833998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.742668771650642e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001025948076858,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,7.577630458399653e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001025950259645,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.000486665579956,290.21417236328125,294.1499938964844,264.2618103027344,262.4479064941406,264.903564453125,264.2960510253906,288.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975971912965,1.0577353215524e-08,0.0012975865975022,-0.0265012849122285,0.0,0.0,0.0,-0.0113601805642247,60.0,-21.845766067504883,-0.0,-1.147993202721409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.74220092757605e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,0.0001025898891384,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.577267388114706e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001025901001412,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0004866422386839,290.2077941894531,294.1499938964844,264.25762939453125,262.4441833496094,264.8961486816406,264.2889709472656,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975349090993,1.0571511666057631e-08,0.001297524315305,-0.0264860037714242,0.0,0.0,0.0,-0.0113572217524051,60.0,-21.841367721557617,-0.0,-1.1478829975430926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.742112160893156e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0001025889505399,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,7.57719753892161e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001025891615427,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0004866377857979,290.2013854980469,294.1499938964844,264.2543640136719,262.4412536621094,264.8887939453125,264.2825927734375,288.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975229183211,1.057038900853513e-08,0.0012975123245269,-0.0264830682426691,0.0,0.0,0.0,-0.0113566536456346,60.0,-21.83701705932617,-0.0,-1.1478618944238408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.742439578985795e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.0001025923993438,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.577452925033867e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0001025926176225,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0004866541712544,290.19500732421875,294.1499938964844,264.251953125,262.4391174316406,264.8815002441406,264.2769470214844,288.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975665740668,1.057447551744417e-08,0.0012975559802725,-0.0264937561005353,0.0,0.0,0.0,-0.0113587230443954,60.0,-21.83272933959961,-0.0,-1.1479390593649441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,9.74311406025663e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0001025995006784,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,7.577976793982089e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001025997116812,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004866878734901,290.1885986328125,294.1499938964844,264.25048828125,262.4378356933594,264.874267578125,264.2720642089844,288.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976562138646,1.0582885678900313e-08,0.0012976456200703,-0.0265157558023929,0.0,0.0,0.0,-0.0113629819825291,60.0,-21.828500747680664,-0.0,-1.1480977946121129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,9.744207636686042e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,0.0001026110185193,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.578827353427187e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0001026112295221,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.000486742472276,290.1821594238281,294.1499938964844,264.25,262.4373779296875,264.8670959472656,264.2679443359375,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978017330169,1.0596530763962164e-08,0.0012977911392226,-0.0265514459460973,0.0,0.0,0.0,-0.0113698933273553,60.0,-21.8243350982666,-0.0,-1.1483554374080997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.745353600010276e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.000102623089333,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,7.579718658234924e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0001026232930598,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0004867997486144,290.1757202148437,294.1499938964844,264.25,262.4376525878906,264.8600158691406,264.2645874023437,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012979543535038,1.0610833101054597e-08,0.0012979437597095,-0.0265888553112745,0.0,0.0,0.0,-0.0113771362230181,60.0,-21.82007598876953,-0.0,-1.1486254436476885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,9.74618160398677e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001026318059302,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,7.580363308079541e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.000102632016933,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0004868411051575,290.1692810058594,294.1499938964844,264.25,262.4384460449219,264.8529968261719,264.26177978515625,288.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980645988136,1.0621167056967806e-08,0.0012980540050193,-0.026615884155035,0.0,0.0,0.0,-0.0113823702558875,60.0,-21.81543731689453,-0.0,-1.1488205586829281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,9.746692376211286e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,0.0001026371901389,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.580760575365275e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0001026374011416,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0004868666292168,290.1628112792969,294.1499938964844,264.25,262.4397277832031,264.8460693359375,264.2595520019531,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981327017769,1.0627539737129156e-08,0.0012981221079826,-0.0266325529664754,0.0,0.0,0.0,-0.0113855982199311,60.0,-21.810274124145508,-0.0,-1.1489409246223661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,9.746830619405956e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.0001026386453304,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.580868259537965e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0001026388563332,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0004868735559284,290.1563720703125,294.1499938964844,264.25,262.4415283203125,264.8392028808594,264.25762939453125,288.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981509789824,1.0629258362371274e-08,0.0012981403851881,-0.0266370475292205,0.0,0.0,0.0,-0.0113864690065383,60.0,-21.80453491210937,-0.0,-1.1489734674796637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.746660361997785e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001026368554448,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,7.580735837109387e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.0001026370591716,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004868650576099,290.1498718261719,294.1499938964844,264.25,262.4437866210937,264.8324279785156,264.25616455078125,288.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129812839441,1.0627124957807156e-08,0.0012981176842004,-0.0266314670443534,0.0,0.0,0.0,-0.0113853886723518,60.0,-21.79791259765625,-0.0,-1.1489331797065461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,9.746142313815652e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001026313984766,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.5803320214618e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001026316022034,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004868391552008,290.14337158203125,294.1499938964844,264.25,262.4465026855469,264.82574462890625,264.2550048828125,288.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980592437088,1.0620644808057024e-08,0.0012980486499145,-0.0266145188361406,0.0,0.0,0.0,-0.0113821066915988,60.0,-21.79056167602539,-0.0,-1.1488108953017223e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.745306306285784e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,0.0001026226018439,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,7.579682278446853e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001026228055707,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,0.0004867974203079,290.1368713378906,294.1499938964844,264.25,262.4496459960937,264.8191223144531,264.2540588378906,288.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012979479506611,1.0610204270733448e-08,0.0012979373568668,-0.0265872105956077,0.0,0.0,0.0,-0.0113768195733428,60.0,-21.782516479492188,-0.0,-1.148613790746822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,9.744174894876778e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001026106838253,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,7.578801887575537e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0001026108802761,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0004867409006692,290.13037109375,294.1499938964844,264.25,262.4532165527344,264.8125915527344,264.2532653808594,288.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001297797076404,1.0596063582113402e-08,0.0012977864826098,-0.0265502221882343,0.0,0.0,0.0,-0.011369657702744,60.0,-21.77386474609375,-0.0,-1.1483469108952705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.742714610183612e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,0.0001025953097268,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,7.577666838187724e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001025955061777,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0004866679664701,290.12384033203125,294.1499938964844,264.25,262.4571838378906,264.8061218261719,264.2526550292969,288.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976026628166,1.05778266146217e-08,0.0012975920690223,-0.0265025217086076,0.0,0.0,0.0,-0.0113604217767715,60.0,-21.764381408691406,-0.0,-1.1480027239940685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,9.741014946484938e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001025774035952,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,7.576344069093466e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.000102577607322,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0004865830414928,290.1172790527344,294.1499938964844,264.25,262.4615478515625,264.7997436523437,264.25213623046875,288.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012973762350156,1.0556591156785089e-08,0.0012973656412214,-0.0264469776302576,0.0,0.0,0.0,-0.0113496668636798,60.0,-21.754337310791016,-0.0,-1.1476019778910997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.73906717263162e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001025568999466,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,7.574829942313954e-05,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0001025570963975,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0004864857764914,290.1107482910156,294.1499938964844,264.25,262.4662780761719,264.7934265136719,264.2517395019531,288.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971168616786,1.05322683907616e-08,0.0012971062678843,-0.0263833589851856,0.0,0.0,0.0,-0.011337349191308,60.0,-21.74367904663086,-0.0,-1.1471431093923457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.73689093370922e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001025339879561,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,7.573137554572895e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0001025341844069,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0004863771027885,290.10418701171875,294.1499938964844,264.25,262.4713439941406,264.78717041015625,264.2513732910156,288.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968268711119,1.0505091019297197e-08,0.001296816393733,-0.0263122711330652,0.0,0.0,0.0,-0.0113235851749777,60.0,-21.732542037963867,-0.0,-1.1466304528084949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.734483319334686e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,0.0001025086312438,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,7.571263995487243e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001025088204187,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,0.0004862567875534,290.0976257324219,294.1499938964844,264.25,262.4767761230469,264.781005859375,264.2511291503906,288.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965061469003,1.0475014633470892e-08,0.0012964956695213,-0.0262336004525423,0.0,0.0,0.0,-0.0113083524629473,60.0,-21.72076797485352,-0.0,-1.1460632265425374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.731922182254492e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001024816592689,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,7.56927183829248e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.0001024818557198,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0004861288762185,290.0910339355469,294.1499938964844,264.25,262.4825134277344,264.77490234375,264.2509155273437,288.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296164933592,1.0443027775863813e-08,0.0012961545726284,-0.0261499341577291,0.0,0.0,0.0,-0.0112921530380845,60.0,-21.708606719970703,-0.0,-1.1454601889226981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,9.7292177088093e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0001024531884468,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,7.56716908654198e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001024533776217,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,0.0004859938053414,290.08447265625,294.1499938964844,264.25,262.488525390625,264.7688903808594,264.250732421875,288.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958048610016,1.0409259232346812e-08,0.001295794500038,-0.0260616037994623,0.0,0.0,0.0,-0.0112750511616468,60.0,-21.69605827331543,-0.0,-1.144823684740004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.726368443807588e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001024231823976,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,7.5649528298527e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0001024233715725,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004858514876104,290.0778503417969,294.1499938964844,264.25,262.4948425292969,264.762939453125,264.2506103515625,288.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954252306371,1.0373673475783109e-08,0.0012954148696735,-0.0259685218334198,0.0,0.0,0.0,-0.0112570282071828,60.0,-21.683155059814453,-0.0,-1.1441530745059937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,9.723437688080594e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0001023923250613,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,7.562673272332177e-05,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.0001023925142362,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0004857050953432,290.0712585449219,294.1499938964844,264.25,262.5014343261719,264.757080078125,264.25048828125,288.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950348900631,1.0337071643107263e-08,0.0012950245290994,-0.0258727800101041,0.0,0.0,0.0,-0.0112384911626577,60.0,-21.67000389099121,-0.0,-1.143463563835212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,9.720428352011368e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.00010236063099,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,7.560332596767694e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001023608201649,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0004855547449551,290.06463623046875,294.1499938964844,264.25,262.5082702636719,264.7512512207031,264.2503967285156,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012946339556947,1.0299486596920817e-08,0.0012946237111464,-0.0257744640111923,0.0,0.0,0.0,-0.0112194549292325,60.0,-21.656658172607425,-0.0,-1.1427557211618483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
