time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692340,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.717373177409172e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0001023284567054,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,7.557956269010901e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001023286458803,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.000485402153572,290.0580139160156,294.1499938964844,264.25,262.5153503417969,264.7455139160156,264.2503356933594,288.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942270841449,1.0261331340188916e-08,0.0012942167231813,-0.0256746597588062,0.0,0.0,0.0,-0.0112001318484544,60.0,-21.643115997314453,-0.0,-1.1420374335102681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,9.71430417848751e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0001022961441776,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,7.555569027317688e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001022963260766,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.000485248863697,290.0513916015625,294.1499938964844,264.25,262.52264404296875,264.7398376464844,264.2502746582031,288.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938182335346,1.0223003776843598e-08,0.0012938079889863,-0.0255744010210037,0.0,0.0,0.0,-0.0111807202920317,60.0,-21.62949562072754,-0.0,-1.1413160905249245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.711232996778564e-05,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.000102263809822,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,7.553181058028713e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001022639917209,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0004850954574067,290.0447692871094,294.1499938964844,264.25,262.5301513671875,264.7342529296875,264.2502136230469,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934091500937,1.0184655785394623e-08,0.0012933990219607,-0.025474090129137,0.0,0.0,0.0,-0.0111612984910607,60.0,-21.615821838378903,-0.0,-1.1405945343767598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,9.708197467261924e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0001022318392642,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,7.55082000978291e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0001022320211632,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.00048494382645,290.0381164550781,294.1499938964844,264.25,262.5378112792969,264.72869873046875,264.25018310546875,288.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293004839681,1.0146741225014466e-08,0.0012929945951327,-0.0253749098628759,0.0,0.0,0.0,-0.0111420964822173,60.0,-21.6021671295166,-0.0,-1.139881433687151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,9.705223055789249e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0001022005162667,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,7.5485062552616e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001022006981656,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0004847952513955,290.0314636230469,294.1499938964844,264.25,262.545654296875,264.7232360839844,264.2501525878906,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926085619255,1.0109595827145768e-08,0.0012925984337925,-0.025277741253376,0.0,0.0,0.0,-0.01112328376621,60.0,-21.58859062194824,-0.0,-1.139182970177899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,9.702323586679996e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0001021699863485,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.546251435996965e-05,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0001021701682475,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0004846504307352,290.0248107910156,294.1499938964844,264.25,262.5536193847656,264.7178039550781,264.2501220703125,288.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292222412303,1.0073387457509853e-08,0.00129221228417,-0.0251830257475376,0.0,0.0,0.0,-0.0111049460247159,60.0,-21.575138092041016,-0.0,-1.1385023412913145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,9.699507791083306e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,0.0001021403368213,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,7.544061372755095e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,0.0001021405187202,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0004845098010264,290.01812744140625,294.1499938964844,264.25,262.5617370605469,264.71246337890625,264.2500915527344,288.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918473221361,1.0038226250230764e-08,0.0012918373104184,-0.0250910464674234,0.0,0.0,0.0,-0.0110871382057666,60.0,-21.56183815002441,-0.0,-1.1378416076013309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.696832421468572e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0001021121643134,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,7.541980448877439e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,0.0001021123389364,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0004843761271331,290.0114440917969,294.1499938964844,264.25,262.5699768066406,264.7071838378906,264.2500915527344,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914908584207,1.0004808537189548e-08,0.001291480846703,-0.0250036306679248,0.0,0.0,0.0,-0.0110702142119407,60.0,-21.54878044128418,-0.0,-1.1372138430942869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,9.694274922367184e-05,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,0.0001020852287183,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,7.539991202065721e-05,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0001020854106172,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0004842483904212,290.0047607421875,294.1499938964844,264.25,262.57830810546875,264.70196533203125,264.25006103515625,288.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291150227189,9.972866088503451e-09,0.0012911402154713,-0.0249200705438852,0.0,0.0,0.0,-0.0110540362074971,60.0,-21.53596305847168,-0.0,-1.136613860808211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,9.691873856354503e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0001020599447656,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,7.53812346374616e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,0.0001020601266645,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,0.0004841284535359,289.9980773925781,294.1499938964844,264.25,262.58673095703125,264.69677734375,264.25006103515625,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908303178846,9.942881185054377e-09,0.0012908204225823,-0.0248416308313608,0.0,0.0,0.0,-0.0110388500615954,60.0,-21.523414611816406,-0.0,-1.1360508977986684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.689672879176214e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001020367781165,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,7.536412158515304e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0001020369527395,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0004840185283683,289.99139404296875,294.1499938964844,264.25,262.59521484375,264.6916809082031,264.2500305175781,288.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905371841043,9.915396503856757e-09,0.0012905272888019,-0.0247697308659553,0.0,0.0,0.0,-0.0110249305143952,60.0,-21.51131248474121,-0.0,-1.1355349016639593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,9.687656711321324e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.0001020155468722,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,7.534843462053686e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001020157142193,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0004839178291149,289.98468017578125,294.1499938964844,264.25,262.6037292480469,264.6866455078125,264.2500305175781,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902686139568,9.890214869301417e-09,0.0012902587186545,-0.0247038565576076,0.0,0.0,0.0,-0.0110121769830584,60.0,-21.49959945678711,-0.0,-1.1350623196904053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,9.685764962341636e-05,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001019956253003,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,7.533372263424098e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001019957999233,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0004838233289774,289.9779357910156,294.1499938964844,264.25,262.6122741699219,264.6816711425781,264.2500305175781,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012900165747851,9.866590211515812e-09,0.001290006795898,-0.0246420539915561,0.0,0.0,0.0,-0.0110002113506197,60.0,-21.488176345825195,-0.0,-1.1346190120775645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,9.6841155027505e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001019782575895,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,7.532089512096718e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001019784249365,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0004837409360334,289.9712219238281,294.1499938964844,264.25,262.620849609375,264.6767272949219,264.2500305175781,288.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897968990728,9.845988913070869e-09,0.0012897870037704,-0.0245881620794534,0.0,0.0,0.0,-0.0109897777438163,60.0,-21.4771785736084,-0.0,-1.1342325478835846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.68269378063269e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,0.0001019632909446,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,7.530984294135123e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,0.0001019634582917,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0004836699517909,289.9644775390625,294.1499938964844,264.25,262.62939453125,264.671875,264.2500305175781,288.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012896074913442,9.828232450104224e-09,0.0012895975960418,-0.0245417095720767,0.0,0.0,0.0,-0.0109807848930358,60.0,-21.46670150756836,-0.0,-1.133899445449061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.681492520030588e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001019506307784,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,7.530049333581701e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001019508054014,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004836099105887,289.9577331542969,294.1499938964844,264.25,262.637939453125,264.66705322265625,264.2500305175781,288.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894473038613,9.813219570276033e-09,0.0012894375249743,-0.0245024375617504,0.0,0.0,0.0,-0.0109731815755367,60.0,-21.456689834594727,-0.0,-1.1336179284171521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,9.680475341156124e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001019399205688,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,7.529257709393278e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0001019400879158,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0004835590953007,289.95098876953125,294.1499938964844,264.25,262.6464538574219,264.66229248046875,264.25,288.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893117964267,9.800513289803804e-09,0.0012893020175397,-0.0244691967964172,0.0,0.0,0.0,-0.0109667461365461,60.0,-21.447114944458008,-0.0,-1.133379683437852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.679721551947296e-05,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.000101931982499,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,7.528671994805336e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0001019321498461,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,0.0004835214349441,289.9442443847656,294.1499938964844,264.25,262.6549072265625,264.6575927734375,264.25,288.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289211330004,9.791094157662885e-09,0.001289201551117,-0.024444555863738,0.0,0.0,0.0,-0.0109619759023189,60.0,-21.43808555603028,-0.0,-1.133203042513742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.679172217147423e-05,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001019262053887,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,7.528244896093383e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001019263654598,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0004834940191358,289.9374694824219,294.1499938964844,264.25,262.6632995605469,264.6529541015625,264.25,288.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891381047666,9.78423120301386e-09,0.0012891283258795,-0.0244266018271446,0.0,0.0,0.0,-0.0109585002064704,60.0,-21.42951202392578,-0.0,-1.1330743632242957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,9.678885544417426e-05,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001019231858663,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,7.528021524194628e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001019233532133,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0004834797000512,289.9306945800781,294.1499938964844,264.25,262.67156982421875,264.6483459472656,264.25,288.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289099920541,9.780648291268791e-09,0.001289090141654,-0.0244172289967536,0.0,0.0,0.0,-0.0109566859900951,60.0,-21.421375274658203,-0.0,-1.1330072169357665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.678757487563416e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001019218325382,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.527921843575314e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001019219998852,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0004834732972085,289.9239196777344,294.1499938964844,264.25,262.6797790527344,264.643798828125,264.25,288.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890828074887,9.779038911972291e-09,0.0012890730286017,-0.0244130175560712,0.0,0.0,0.0,-0.0109558710828423,60.0,-21.413862228393555,-0.0,-1.1329770899237701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,9.678870992502198e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,0.0001019230330712,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,7.528009882662445e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001019231931422,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0004834789724554,289.9171142578125,294.1499938964844,264.25,262.6878356933594,264.6393127441406,264.25,288.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890978250652,9.780452003838036e-09,0.0012890880461782,-0.0244167149066925,0.0,0.0,0.0,-0.0109565863385796,60.0,-21.40678596496582,-0.0,-1.133003593167814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.679178765509278e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.0001019262781483,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,7.528249989263713e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001019264382193,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0004834943974856,289.9103088378906,294.1499938964844,264.25,262.6957702636719,264.6348571777344,264.25,288.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891388032585,9.784296040038498e-09,0.0012891290243715,-0.0244267713278532,0.0,0.0,0.0,-0.0109585337340831,60.0,-21.4001579284668,-0.0,-1.1330757132554937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,9.6797026344575e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001019317933241,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,7.528657442890108e-05,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001019319533952,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0004835205327253,289.90350341796875,294.1499938964844,264.25,262.7035522460937,264.6304626464844,264.25,288.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892084196209,9.790825039601714e-09,0.0012891986407339,-0.0244438517838716,0.0,0.0,0.0,-0.010961839929223,60.0,-21.393903732299805,-0.0,-1.1331981397688653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,9.68041131272912e-05,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001019392584566,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,7.529208232881501e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0001019394185277,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.000483555952087,289.8966979980469,294.1499938964844,264.25,262.7111511230469,264.6260986328125,264.25,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893028324469,9.799671296661929e-09,0.0012892930535599,-0.0244669932872056,0.0,0.0,0.0,-0.0109663205221295,60.0,-21.388168334960938,-0.0,-1.133364051497665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,9.681294613983482e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001019485571305,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.52989508328028e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0001019487172015,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.000483600073494,289.8898620605469,294.1499938964844,264.25,262.71856689453125,264.6217956542969,264.25,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289420411922,9.810690038136728e-09,0.0012894105166196,-0.0244958195835351,0.0,0.0,0.0,-0.0109719010069966,60.0,-21.38284683227539,-0.0,-1.1335707483794977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,9.682341624284164e-05,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001019595874822,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,7.530709990533069e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0001019597402773,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0004836523730773,289.8830261230469,294.1499938964844,264.25,262.72576904296875,264.6175537109375,264.25,288.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895597610622,9.823761359939454e-09,0.0012895499821752,-0.0245300140231847,0.0,0.0,0.0,-0.0109785208478569,60.0,-21.37796211242676,-0.0,-1.1338159566776085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,9.683534153737128e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001019721457851,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,7.531636947533116e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.0001019722985802,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0004837119486182,289.87615966796875,294.1499938964844,264.25,262.7327575683594,264.61334228515625,264.25,288.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897185515612,9.838646342075208e-09,0.0012897087726742,-0.0245689526200294,0.0,0.0,0.0,-0.0109860589727759,60.0,-21.37342834472656,-0.0,-1.1340951289184889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,9.684856922831386e-05,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0001019860719679,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,7.532665767939761e-05,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,0.000101986232039,291.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0004837780143134,289.86932373046875,294.1499938964844,264.25,262.739501953125,264.6091613769531,264.25,288.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898946879431,9.855155802540594e-09,0.0012898847926408,-0.0246121436357498,0.0,0.0,0.0,-0.0109944213181734,60.0,-21.369216918945312,-0.0,-1.13440492555128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,9.686291741672905e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001020011841319,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,7.533781899837777e-05,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.000102001344203,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,0.0004838497261516,289.8624572753906,294.1499938964844,264.25,262.7460021972656,264.6050720214844,264.25,288.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012900857254862,9.873069473087526e-09,0.0012900759465992,-0.0246590040624141,0.0,0.0,0.0,-0.0110034933313727,60.0,-21.36527442932129,-0.0,-1.1347410833195681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,9.687821875559166e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.000102017300378,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.534972246503457e-05,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001020174531731,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0004839261528104,289.8555908203125,294.1499938964844,264.25,262.752197265625,264.6009826660156,264.25,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902895687147,9.892172414538436e-09,0.0012902796734124,-0.0247089769691228,0.0,0.0,0.0,-0.0110131688416004,60.0,-21.361610412597656,-0.0,-1.1350995521297592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,9.689426224213094e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001020341951516,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,7.53622007323429e-05,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001020343479467,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.0004840063047595,289.84869384765625,294.1499938964844,264.25,262.7581481933594,264.59698486328125,264.25,288.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290503074415,9.912195508832156e-09,0.0012904931791126,-0.0247613564133644,0.0,0.0,0.0,-0.0110233090817928,60.0,-21.35813331604004,-0.0,-1.1354754292369765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,9.691088052932172e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0001020516938297,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,7.537512283306569e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001020518466248,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,0.0004840892797801,289.841796875,294.1499938964844,264.25,262.7637634277344,264.5929870605469,264.25,288.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907243799418,9.932935363110572e-09,0.0012907144846394,-0.0248156134039163,0.0,0.0,0.0,-0.0110338134691119,60.0,-21.354846954345703,-0.0,-1.1358647356018993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,9.692781895864756e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001020695344777,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,7.538829959230497e-05,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001020696872728,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0004841739428229,289.8348999023437,294.1499938964844,264.25,262.7690734863281,264.5890808105469,264.25,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012909499928355,9.954088220354151e-09,0.0012909400975331,-0.0248709470033645,0.0,0.0,0.0,-0.0110445264726877,60.0,-21.351661682128903,-0.0,-1.136261928991189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.694493928691372e-05,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0001020875643007,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,7.540161459473893e-05,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001020877098198,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0004842594498768,289.8280029296875,294.1499938964844,264.25,262.7740478515625,264.5851745605469,264.25,288.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911779340356,9.975455128596876e-09,0.0012911679223179,-0.0249268412590026,0.0,0.0,0.0,-0.0110553475096821,60.0,-21.34857177734375,-0.0,-1.1366631724740729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.696200140751898e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.00010210552864,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,7.54148859414272e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001021056814352,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0004843446949962,289.8210754394531,294.1499938964844,264.25,262.7786560058594,264.58135986328125,264.25,288.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914051767438,9.996757199814963e-09,0.0012913951650261,-0.0249825678765773,0.0,0.0,0.0,-0.011066136881709,60.0,-21.34551239013672,-0.0,-1.1370633501428529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,9.69788379734382e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0001021232601488,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,7.542798266513273e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001021234056679,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0004844287759624,289.81414794921875,294.1499938964844,264.25,262.78289794921875,264.5775756835937,264.25,288.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012916293926537,1.001777150122507e-08,0.001291619380936,-0.0250375401228666,0.0,0.0,0.0,-0.0110767800360918,60.0,-21.34243965148925,-0.0,-1.1374581276868413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,9.699525980977342e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0001021405551,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,7.544075197074562e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001021407006192,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004845108196604,289.80718994140625,294.1499938964844,264.25,262.7867431640625,264.5738220214844,264.25,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291848020628,1.0038273323687008e-08,0.0012918380089104,-0.0250911694020032,0.0,0.0,0.0,-0.0110871633514761,60.0,-21.33931541442871,-0.0,-1.1378433129038969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,9.701110684545712e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001021572388708,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,7.545307744294405e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.00010215738439,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0004845899529755,289.8002624511719,294.1499938964844,264.25,262.7901916503906,264.5700988769531,264.25,288.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920590816065,1.005805128073689e-08,0.0012920489534735,-0.0251429080963134,0.0,0.0,0.0,-0.0110971797257661,60.0,-21.33610343933105,-0.0,-1.1382149978089728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
