time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694680,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,9.702626994112508e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.0001021732095978,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,7.546487177023664e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001021733551169,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0004846657102461,289.7933044433594,294.1499938964844,264.25,262.7931823730469,264.5664367675781,264.25,288.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922609457746,1.0076979251039121e-08,0.0012922508176416,-0.0251924209296703,0.0,0.0,0.0,-0.0111067667603492,60.0,-21.332782745361328,-0.0,-1.138570766556768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.704045805847272e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001021881544147,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,7.547590939793736e-05,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001021882999339,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,0.0004847366071771,289.7863464355469,294.1499938964844,264.25,262.7957763671875,264.5628356933594,264.25,288.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924498878419,1.009469485779846e-08,0.0012924397597089,-0.025238761678338,0.0,0.0,0.0,-0.0111157381907105,60.0,-21.329275131225582,-0.0,-1.138903797937019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,9.705381671665236e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001022022261167,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,7.548629946541041e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0001022023643599,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0004848033422604,289.77935791015625,294.1499938964844,264.25,262.79791259765625,264.5592346191406,264.25,288.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926277704536,1.0111370407628328e-08,0.0012926176423206,-0.025282384827733,0.0,0.0,0.0,-0.0111241843551397,60.0,-21.325607299804688,-0.0,-1.139217289392036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,9.70679902820848e-05,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0001022171491058,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,7.54973225411959e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.000102217287349,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0004848741518799,289.7723693847656,294.1499938964844,264.25,262.79962158203125,264.5556945800781,264.25,288.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012928164796903,1.0129060257213496e-08,0.0012928063515573,-0.0253286603838205,0.0,0.0,0.0,-0.0111331436783075,60.0,-21.3218936920166,-0.0,-1.1395499655009189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.708444122225046e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0001022344658849,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,7.551011367468163e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0001022346114041,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0004849563119933,289.765380859375,294.1499938964844,264.25,262.80096435546875,264.5522155761719,264.25,288.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012930354569107,1.0149592277741704e-08,0.0012930253287777,-0.0253823678940534,0.0,0.0,0.0,-0.0111435418948531,60.0,-21.31838798522949,-0.0,-1.139936074423531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,9.710321319289504e-05,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001022542419377,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,7.55247165216133e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,0.0001022543801809,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.000485050084535,289.7583923339844,294.1499938964844,264.25,262.8019714355469,264.5487365722656,264.25,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293285517022,1.017303041805917e-08,0.0012932752724736,-0.0254436787217855,0.0,0.0,0.0,-0.0111554125323891,60.0,-21.31523895263672,-0.0,-1.1403769661910701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,9.712428436614572e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0001022764263325,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.554110925411806e-05,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001022765645757,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,0.0004851553530897,289.7513732910156,294.1499938964844,264.25,262.8026428222656,264.5453186035156,264.25,288.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012935660779476,1.0199333821958593e-08,0.0012935558333992,-0.0255124848335981,0.0,0.0,0.0,-0.0111687341704964,60.0,-21.3124942779541,-0.0,-1.140871859206527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,9.714769839774816e-05,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0001023010845528,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,7.555931370006874e-05,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.000102301222796,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0004852722922805,289.7443542480469,294.1499938964844,264.25,262.8030090332031,264.5419311523437,264.25,288.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938778381794,1.022856377375092e-08,0.0012938675936311,-0.0255889445543289,0.0,0.0,0.0,-0.0111835375428199,60.0,-21.31029891967773,-0.0,-1.1414218903382789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,9.717298962641507e-05,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001023277218337,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,7.55789878894575e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001023278600769,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0004853986611124,289.7373352050781,294.1499938964844,264.25,262.80303955078125,264.5386047363281,264.25,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942146277055,1.0260142957463358e-08,0.0012942043831571,-0.0256715510040521,0.0,0.0,0.0,-0.0111995311453938,60.0,-21.30852699279785,-0.0,-1.1420162593367425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,9.7200449090451e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0001023566364892,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,7.560035010101274e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.0001023567747324,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,0.0004855358274653,289.7303161621094,294.1499938964844,264.25,262.80279541015625,264.5353088378906,264.25,288.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945802882313,1.0294423979928524e-08,0.001294570043683,-0.0257612224668264,0.0,0.0,0.0,-0.0112168928608298,60.0,-21.307218551635746,-0.0,-1.1426617163579068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,9.722980757942425e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001023875520331,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.562318205600604e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.0001023876902763,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.000485682481667,289.7232666015625,294.1499938964844,264.25,262.8022766113281,264.5320129394531,264.25,288.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949713272973,1.0331076438774293e-08,0.0012949609663337,-0.0258570965379476,0.0,0.0,0.0,-0.011235455982387,60.0,-21.30632781982422,-0.0,-1.1433520086256976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,9.726078860694544e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001024201774271,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,7.564728002762422e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0001024203156703,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0004858372267335,289.7162170410156,294.1499938964844,264.25,262.8014831542969,264.52880859375,264.25,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953839031979,1.0369755720773812e-08,0.0012953735422343,-0.0259582735598087,0.0,0.0,0.0,-0.0112550454214215,60.0,-21.30584716796875,-0.0,-1.1440806702012201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559509277344,0.0,0.0,9.72936031757854e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,0.0001024547382257,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,7.567280408693478e-05,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001024548764689,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0004860011686105,289.7091369628906,294.1499938964844,264.25,262.8004150390625,264.5256042480469,264.25,288.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295820926316,1.0410728279452997e-08,0.0012958104489371,-0.0260654464364051,0.0,0.0,0.0,-0.0112757962197065,60.0,-21.30571937561035,-0.0,-1.1448528169921701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.732822945807128e-05,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001024911980493,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,7.569973240606487e-05,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001024913290166,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,0.0004861741035711,289.7020874023437,294.1499938964844,264.25,262.79913330078125,264.5224304199219,264.25,288.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962819309905,1.0453950594069283e-08,0.0012962714536115,-0.026178503409028,0.0,0.0,0.0,-0.0112976869568228,60.0,-21.306060791015625,-0.0,-1.1456675963472665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,9.736412175698206e-05,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201416015625,0.0,0.0,0.0001025289893732,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,7.572764297947288e-05,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001025291276164,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0004863533831667,289.69500732421875,294.1499938964844,264.25,262.7975769042969,264.5193176269531,264.25,288.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967599323019,1.0498761859878414e-08,0.0012967494549229,-0.0262957159429788,0.0,0.0,0.0,-0.0113203823566436,60.0,-21.30672073364257,-0.0,-1.1465127158771793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,9.740172390593216e-05,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001025685924105,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,7.575689232908189e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,0.0001025687233777,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0004865412483923,289.6878967285156,294.1499938964844,264.25,262.7958374023437,264.5162353515625,264.25,288.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012972607510164,1.0545712747500602e-08,0.0012972501572221,-0.0264185220003128,0.0,0.0,0.0,-0.0113441608846187,60.0,-21.307727813720703,-0.0,-1.1473984073973045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,9.744067210704088e-05,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001026096069836,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,7.578718214062974e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001026097379508,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0004867358074989,289.6808166503906,294.1499938964844,264.25,262.7938537597656,264.51318359375,264.25,288.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977793812751,1.0594337851443925e-08,0.0012977687874808,-0.0265457089990377,0.0,0.0,0.0,-0.0113687878474593,60.0,-21.30904960632324,-0.0,-1.148316144394812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,9.748058073455468e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001026516329147,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,7.581822137581185e-05,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.000102651763882,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0004869351396337,289.6737060546875,294.1499938964844,264.25,262.79168701171875,264.5101318359375,264.25,288.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012983108172193,1.0644162884432262e-08,0.001298300223425,-0.0266760308295488,0.0,0.0,0.0,-0.0113940220326185,60.0,-21.31061744689941,-0.0,-1.1492568319226849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,9.752192272571848e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0001026951649691,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,7.585038110846654e-05,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001026952959364,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0004871416604146,289.6665954589844,294.1499938964844,264.25,262.7893371582031,264.5071716308594,264.25,288.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988614616915,1.0695780261471556e-08,0.0012988507514819,-0.0268110409379005,0.0,0.0,0.0,-0.0114201642572879,60.0,-21.312498092651367,-0.0,-1.150231838664695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.756423241924496e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001027397302095,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,7.588329026475549e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001027398611768,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0004873530415352,289.6594543457031,294.1499938964844,264.25,262.7868347167969,264.50421142578125,264.25,288.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994250282645,1.0748612666588997e-08,0.0012994142016395,-0.0269492268562316,0.0,0.0,0.0,-0.0114469211548566,60.0,-21.314617156982425,-0.0,-1.1512301512084377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,9.760759712662548e-05,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0001027853868436,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,7.591701432829723e-05,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001027855178108,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0004875696322415,289.65234375,294.1499938964844,264.25,262.7841491699219,264.50128173828125,264.25,288.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000024482607,1.0802748029448141e-08,0.0012999916216358,-0.0270908195525407,0.0,0.0,0.0,-0.0114743383601307,60.0,-21.31695938110352,-0.0,-1.152253545910753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.76518786046654e-05,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001028320184559,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,7.595145871164277e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001028321494231,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0004877908213529,289.6451721191406,294.1499938964844,264.25,262.78131103515625,264.4983825683594,264.25,288.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005922082811,1.0858035359717633e-08,0.0013005812652409,-0.0272354241460561,0.0,0.0,0.0,-0.0115023395046591,60.0,-21.319541931152344,-0.0,-1.1532991806006977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,9.769698954187334e-05,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0001028795231832,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,7.598654337925836e-05,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0001028796468744,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0004880161723122,289.6380310058594,294.1499938964844,264.25,262.7783508300781,264.4955444335937,264.25,288.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013011929113417,1.0914355641489236e-08,0.0013011819683015,-0.0273827295750379,0.0,0.0,0.0,-0.0115308631211519,60.0,-21.322315216064453,-0.0,-1.1543649236500647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.77426752797328e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,0.0001029276390909,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,7.602207915624604e-05,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001029277627822,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,0.0004882444045506,289.630859375,294.1499938964844,264.25,262.7752685546875,264.4927062988281,264.25,288.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018014142289,1.0971404229564996e-08,0.0013017904711887,-0.0275319349020719,0.0,0.0,0.0,-0.0115597555413842,60.0,-21.32524681091309,-0.0,-1.155444877554146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.778908133739606e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001029765044222,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.605816790601239e-05,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001029766281135,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004884761874563,289.6236877441406,294.1499938964844,264.25,262.7720642089844,264.4898986816406,264.25,288.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024193467572,1.1029337443346776e-08,0.0013024082873016,-0.0276834536343812,0.0,0.0,0.0,-0.0115890968590974,60.0,-21.32832145690918,-0.0,-1.156542097646707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,9.783605491975322e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001030259663821,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,7.60947004891932e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0001030260900733,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0004887108225375,289.61651611328125,294.1499938964844,264.25,262.7687683105469,264.4871520996094,264.25,288.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030449626967,1.1087985640756416e-08,0.0013030339032411,-0.0278368405997753,0.0,0.0,0.0,-0.0116187995299696,60.0,-21.331552505493164,-0.0,-1.1576533864854357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,9.788346505956724e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001030758940032,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.613157504238188e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001030760176945,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0004889476695097,289.6093139648437,294.1499938964844,264.25,262.7654113769531,264.4844055175781,264.25,288.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013036763994023,1.1147179179715753e-08,0.0013036652235314,-0.0279916506260633,0.0,0.0,0.0,-0.0116487788036465,60.0,-21.334896087646484,-0.0,-1.1587755466280217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,9.793111530598252e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001031260762829,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.616863877046853e-05,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0001031261999742,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004891856806352,289.60211181640625,294.1499938964844,264.25,262.7619323730469,264.4817199707031,264.25,288.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043109793215,1.1206674699337782e-08,0.0013042998034507,-0.0281472504138946,0.0,0.0,0.0,-0.0116789108142256,60.0,-21.33831596374512,-0.0,-1.159903959546682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.797910024644808e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.0001031766078085,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,7.62059644330293e-05,290.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0001031767314998,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004894253797829,289.59490966796875,294.1499938964844,264.25,262.7584228515625,264.4790344238281,264.25,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049500994384,1.1266588550995492e-08,0.0013049388071522,-0.0283039417117834,0.0,0.0,0.0,-0.0117092551663517,60.0,-21.34181022644043,-0.0,-1.1610408989781723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.802723070606588e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001032272921293,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,7.624339923495427e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0001032274085446,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004896658356301,289.5876770019531,294.1499938964844,264.25,262.7548522949219,264.4764099121094,264.25,288.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305590965785,1.1326680926515564e-08,0.0013055796734988,-0.0284610968083143,0.0,0.0,0.0,-0.011739688925445,60.0,-21.345355987548828,-0.0,-1.1621817463947084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.80754048214294e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001032780201057,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,7.62808631407097e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,0.0001032781365211,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0004899064661003,289.5804443359375,294.1499938964844,264.25,262.7512512207031,264.4737854003906,264.25,288.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062325306236,1.1386825704562398e-08,0.0013062212383374,-0.0286183897405862,0.0,0.0,0.0,-0.0117701506242156,60.0,-21.348926544189453,-0.0,-1.1633241570052633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,9.81236298684962e-05,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001033288062899,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.631837797816843e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0001033289227052,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0004901473876088,289.5732116699219,294.1499938964844,264.25,262.74761962890625,264.4712219238281,264.25,288.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068749103695,1.1447040648704387e-08,0.0013068633852526,-0.0287758614867925,0.0,0.0,0.0,-0.0118006467819213,60.0,-21.35251808166504,-0.0,-1.1644684860812049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.817168029258028e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0001033794032991,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,7.635574729647487e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,0.0001033795197145,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0004903873777948,289.56597900390625,294.1499938964844,264.25,262.7439880371094,264.4686584472656,264.25,288.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075147289782,1.1507032660063032e-08,0.0013075033202767,-0.0289327464997768,0.0,0.0,0.0,-0.0118310302495956,60.0,-21.356096267700195,-0.0,-1.1656091203349209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975036621094,0.0,0.0,9.82195560936816e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0001034298184094,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,7.639298564754426e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001034299348248,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0004906265530735,289.5587158203125,294.1499938964844,264.25,262.7403564453125,264.46612548828125,264.25,288.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081523356959,1.156680795588727e-08,0.001308140810579,-0.0290890671312809,0.0,0.0,0.0,-0.011861303821206,60.0,-21.35965156555176,-0.0,-1.1667462018749577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,9.82670608209446e-05,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.000103479847894,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,7.642993296030909e-05,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001034799643093,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.000490863865707,289.55145263671875,294.1499938964844,264.25,262.7367248535156,264.463623046875,264.25,288.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130878505297,1.1626124063468524e-08,0.0013087734114378,-0.0292441807687282,0.0,0.0,0.0,-0.0118913454934954,60.0,-21.36314582824707,-0.0,-1.1678751121735333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.83143036137335e-05,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.0001035296008922,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.646667654626071e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.0001035297173075,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0004910998395644,289.544189453125,294.1499938964844,264.25,262.73309326171875,264.4611511230469,264.25,288.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094142777845,1.1685110656856068e-08,0.001309402519837,-0.0293984320014715,0.0,0.0,0.0,-0.0119212195277214,60.0,-21.366588592529297,-0.0,-1.1689982670759492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,9.836096432991326e-05,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,0.000103578728158,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,7.650296902284026e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001035788445733,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,0.0004913329030387,289.5368957519531,294.1499938964844,264.25,262.72955322265625,264.4587097167969,264.25,288.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100357027724,1.1743365391225781e-08,0.0013100239448249,-0.0295507684350013,0.0,0.0,0.0,-0.0119507228955626,60.0,-21.369935989379883,-0.0,-1.1701079927206592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.840708662522955e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.000103627302451,290.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.653883949387819e-05,290.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820251464844,0.0,0.0,0.0001036274188663,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0004915632889606,289.52960205078125,294.1499938964844,264.25,262.7260131835937,264.456298828125,264.25,288.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106499100103,1.1800953991780716e-08,0.0013106381520628,-0.0297013595700263,0.0,0.0,0.0,-0.0119798891246318,60.0,-21.37317276000977,-0.0,-1.1712055680845881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,9.845251770457252e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,0.0001036751491483,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,7.657417882001027e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001036752582876,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0004917902406305,289.5223083496094,294.1499938964844,264.25,262.7225646972656,264.4538879394531,264.25,288.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112550368532,1.1857679282911704e-08,0.0013112431624904,-0.0298496931791305,0.0,0.0,0.0,-0.0120086185634136,60.0,-21.376279830932617,-0.0,-1.1722872272912357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
