time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,9.849719936028124e-05,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0001037222027662,290.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,7.660892879357561e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001037223119055,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004920134670101,289.5150146484375,294.1499938964844,264.25,262.7191772460937,264.4515380859375,264.25,288.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118500355631,1.1913467545809908e-08,0.0013118381612002,-0.0299955736845731,0.0,0.0,0.0,-0.0120368730276823,60.0,-21.379240036010746,-0.0,-1.173351478200857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,9.854087693383916e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0001037681868183,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,7.664290023967624e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0001037683032336,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0004922316293232,289.5076904296875,294.1499938964844,264.25,262.71588134765625,264.4491882324219,264.25,288.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124316465109,1.1967996371708978e-08,0.0013124197721481,-0.0301381554454565,0.0,0.0,0.0,-0.0120644895359873,60.0,-21.382003784179688,-0.0,-1.1743921390916513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,9.858392149908468e-05,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,0.0001038135233102,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,7.667638419661671e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001038136397255,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0004924466484226,289.5003662109375,294.1499938964844,264.25,262.7126770019531,264.4468994140625,264.25,288.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130049919709,1.202174537695555e-08,0.0013129930011928,-0.0302787013351917,0.0,0.0,0.0,-0.0120917111635208,60.0,-21.384620666503903,-0.0,-1.1754184470191833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,9.862565639195964e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450012207031,0.0,0.0,0.0001038574700942,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,7.670884224353358e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001038575865095,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.000492655148264,289.4930419921875,294.1499938964844,264.25,262.7095947265625,264.444580078125,264.25,288.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135608751326,1.2073854804839357e-08,0.0013135487679392,-0.0304149556905031,0.0,0.0,0.0,-0.0121181029826402,60.0,-21.387039184570312,-0.0,-1.176413775283436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.866645268630236e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,0.0001039004346239,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.674057269468904e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.0001039005437633,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0004928589332848,289.4856872558594,294.1499938964844,264.25,262.7066345214844,264.4423217773437,264.25,288.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141040690243,1.212478650813864e-08,0.0013140919618308,-0.0305481310933828,0.0,0.0,0.0,-0.0121438978239893,60.0,-21.389196395874023,-0.0,-1.17738707672288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,9.870562644209711e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.0001039416820276,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,7.677103712921962e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.000103941791167,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0004930545692332,289.4783630371094,294.1499938964844,264.25,262.70379638671875,264.4400939941406,264.25,288.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013146258424967,1.2173694940997848e-08,0.0013146136188879,-0.0306760128587484,0.0,0.0,0.0,-0.0121686672791838,60.0,-21.391101837158203,-0.0,-1.1783220799088669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.874407260213049e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0001039821654558,290.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,7.680094131501392e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001039822818711,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.0004932466545142,289.47100830078125,294.1499938964844,264.25,262.7011108398437,264.4378967285156,264.25,288.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151378370821,1.222169832004738e-08,0.0013151256134733,-0.0308015272021293,0.0,0.0,0.0,-0.0121929794549942,60.0,-21.392745971679688,-0.0,-1.1792401011234689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,9.878080891212448e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001040208517224,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,7.682951400056481e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0001040209608618,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0004934301250614,289.4636535644531,294.1499938964844,264.25,262.6985778808594,264.4356994628906,264.25,288.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156271306797,1.2267564741819116e-08,0.0013156147906556,-0.0309214536100626,0.0,0.0,0.0,-0.0122162085026502,60.0,-21.39410781860352,-0.0,-1.1801176924564061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.881599544314668e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001040579154505,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,7.685688615310937e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,0.0001040580245899,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0004936059121973,289.4562683105469,294.1499938964844,264.25,262.6962280273437,264.4335632324219,264.25,288.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160957023501,1.231150204006326e-08,0.0013160834787413,-0.0310363322496414,0.0,0.0,0.0,-0.0122384615242481,60.0,-21.39514923095703,-0.0,-1.1809585487299048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,9.884959581540896e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,0.0001040932911564,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,7.68830141169019e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,0.0001040934002958,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,0.0004937737830914,289.4488830566406,294.1499938964844,264.25,262.6940612792969,264.4314270019531,264.25,288.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165432028472,1.2353450706825695e-08,0.0013165308628231,-0.0311460141092538,0.0,0.0,0.0,-0.0122597068548202,60.0,-21.39585876464844,-0.0,-1.181761746238408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.88815154414624e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0001041269060806,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,7.69078396842815e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.000104127007944,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,0.0004939332138746,289.4414978027344,294.1499938964844,264.25,262.69207763671875,264.4293212890625,264.25,288.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169682351872,1.2393298831625545e-08,0.0013169558951631,-0.0312502011656761,0.0,0.0,0.0,-0.0122798886150121,60.0,-21.396221160888672,-0.0,-1.1825249401908877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.89112741081044e-05,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.00010415824363,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.693098450545222e-05,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001041583527694,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0004940818762406,289.4341125488281,294.1499938964844,264.25,262.6903381347656,264.4272155761719,264.25,288.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317364629358,1.243045399945686e-08,0.0013173521729186,-0.0313473455607891,0.0,0.0,0.0,-0.0122987059876322,60.0,-21.39621925354004,-0.0,-1.1832367619035725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.893997776089236e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0001041884752339,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,7.695331441937014e-05,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001041885770973,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0004942252417095,289.4267272949219,294.1499938964844,264.25,262.68878173828125,264.4251708984375,264.25,288.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177469372749,1.2466297327762277e-08,0.0013177344808354,-0.0314410552382469,0.0,0.0,0.0,-0.0123168593272566,60.0,-21.395862579345703,-0.0,-1.1839236435662317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.896623669192196e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001042161238729,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,7.697373803239316e-05,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001042162257363,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0004943564417771,289.4193115234375,294.1499938964844,264.25,262.6874694824219,264.4231262207031,264.25,288.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013180965324863,1.2499076440519733e-08,0.0013180840760469,-0.0315267592668533,0.0,0.0,0.0,-0.0123334601521492,60.0,-21.39509010314941,-0.0,-1.1845519765074641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.8990582046099e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0001042417643475,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,7.699267735006288e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001042418662109,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0004944780375808,289.41192626953125,294.1499938964844,264.25,262.6864318847656,264.4211120605469,264.25,287.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184208655729,1.2529475235112386e-08,0.0013184082927182,-0.031606238335371,0.0,0.0,0.0,-0.0123488567769527,60.0,-21.393892288208008,-0.0,-1.1851348347136081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.901221346808596e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76715087890625,0.0,0.0,0.0001042645453708,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,7.700949936406687e-05,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001042646472342,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0004945861292071,289.4045104980469,294.1499938964844,264.25,262.6856384277344,264.4190979003906,264.25,287.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187089934945,1.2556482076320208e-08,0.0013186964206397,-0.031676847487688,0.0,0.0,0.0,-0.0123625341802835,60.0,-21.392236709594727,-0.0,-1.1856528203679773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,9.903240425046532e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.000104285798443,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,7.702520088059828e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001042859003064,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0004946869448758,289.3970947265625,294.1499938964844,264.25,262.6850891113281,264.4171447753906,264.25,287.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189777964726,1.2581682362622361e-08,0.0013189651072025,-0.0317427329719066,0.0,0.0,0.0,-0.012375297024846,60.0,-21.390119552612305,-0.0,-1.1861362025911149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,9.904982289299368e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0001043041484081,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,7.703874871367589e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0001043042502715,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0004947739653289,289.3896484375,294.1499938964844,264.25,262.6848449707031,264.4151916503906,264.25,287.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319209812209,1.2603435628477657e-08,0.0013191972393542,-0.0317996032536029,0.0,0.0,0.0,-0.0123863145709037,60.0,-21.38751983642578,-0.0,-1.1865535753941005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.906502236844972e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001043201555148,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,7.705057214479893e-05,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0001043202573782,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0004948498681187,289.3822326660156,294.1499938964844,264.25,262.6849060058594,264.41326904296875,264.25,287.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194121420383,1.2622408007700873e-08,0.0013193995691835,-0.031849205493927,0.0,0.0,0.0,-0.012395923025906,60.0,-21.38443756103516,-0.0,-1.186917657491904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.907749335980044e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,0.0001043332813424,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.706027099629864e-05,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,0.0001043333832058,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004949121503159,289.3747863769531,294.1499938964844,264.25,262.68524169921875,264.4113464355469,264.25,287.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013195781502872,1.2637971558149276e-08,0.0013195655774325,-0.0318898968398571,0.0,0.0,0.0,-0.0124038057401776,60.0,-21.38080787658692,-0.0,-1.1872163696580179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.908744686981664e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0001043437659973,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.706801261520013e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0001043438678607,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.000494961917866,289.36737060546875,294.1499938964844,264.25,262.6859436035156,264.40948486328125,264.25,287.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197107473388,1.2650397174240881e-08,0.001319698174484,-0.0319223813712596,0.0,0.0,0.0,-0.0124100986868143,60.0,-21.376649856567383,-0.0,-1.1874548278001384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,9.909457730827852e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001043512747855,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,7.707355689490214e-05,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179931640625,0.0,0.0,0.0001043513766489,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0004949975409545,289.35992431640625,294.1499938964844,264.25,262.6869506835937,264.4076232910156,264.25,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198057422414,1.2659301162898371e-08,0.0013197931693866,-0.0319456607103347,0.0,0.0,0.0,-0.0124146090820431,60.0,-21.37195205688477,-0.0,-1.1876257843823625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,9.909905202221124e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,0.0001043559823301,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.707703480264172e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001043560841935,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0004950198926962,289.3524780273437,294.1499938964844,264.25,262.68829345703125,264.40576171875,264.25,287.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198653468862,1.2664878923374092e-08,0.0013198526576161,-0.0319602414965629,0.0,0.0,0.0,-0.0124174337834119,60.0,-21.36663627624512,-0.0,-1.1877328631726416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,9.910058724926785e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.0001043576048687,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,7.707822805969045e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0001043577067321,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004950275178998,289.34503173828125,294.1499938964844,264.25,262.69000244140625,264.4039611816406,264.25,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198857195675,1.2666793836046963e-08,0.0013198730302974,-0.031965248286724,0.0,0.0,0.0,-0.0124184032902121,60.0,-21.360774993896484,-0.0,-1.1877695982320804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,9.909939399221912e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.000104356353404,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,7.707730401307344e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001043564479914,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0004950215807184,289.3375549316406,294.1499938964844,264.25048828125,262.6924743652344,264.40216064453125,264.2501220703125,287.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198698870837,1.2665302584480289e-08,0.0013198571978136,-0.0319613479077816,0.0,0.0,0.0,-0.0124176479876041,60.0,-21.35401153564453,-0.0,-1.187740963359829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,9.909603249980135e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,0.0001043528100126,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,7.707469194428995e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891845703125,0.0,0.0,0.000104352911876,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004950048169121,289.3301086425781,294.1499938964844,264.251953125,262.6960144042969,264.4004211425781,264.25054931640625,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198250671848,1.2661101500555104e-08,0.0013198123779147,-0.0319503657519817,0.0,0.0,0.0,-0.0124155208468437,60.0,-21.34625244140625,-0.0,-1.1876603878135938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,9.909074287861586e-05,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.000104347243905,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,7.707058102823794e-05,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001043473457684,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.000494978390634,289.3226623535156,294.1499938964844,264.2543640136719,262.7006530761719,264.3987121582031,264.2513122558594,287.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197546359151,1.2654496117647795e-08,0.001319741946645,-0.0319330990314483,0.0,0.0,0.0,-0.0124121755361557,60.0,-21.33741569519043,-0.0,-1.1875335559352609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,9.908331412589176e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879577636719,0.0,0.0,0.0001043394222506,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,7.706479664193466e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.000104339516838,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.000494941312354,289.315185546875,294.1499938964844,264.25762939453125,262.706298828125,264.39703369140625,264.2525329589844,287.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196556828916,1.2645212876805091e-08,0.0013196429936215,-0.0319088287651538,0.0,0.0,0.0,-0.012407474219799,60.0,-21.32749938964844,-0.0,-1.1873554228714057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,9.907361527439208e-05,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001043292068061,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504638671875,0.0,0.0,7.705725147388875e-05,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001043293013935,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,0.0004948928253725,289.3077087402344,294.1499938964844,264.2618103027344,262.7129211425781,264.3954467773437,264.2545166015625,287.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319526345469,1.2633095458625121e-08,0.0013195137726143,-0.0318771488964557,0.0,0.0,0.0,-0.0124013368040323,60.0,-21.31600379943848,-0.0,-1.1871228622339913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,9.90624466794543e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0001043174488586,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,7.704857125645503e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.000104317543446,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0004948370624333,289.3002624511719,294.1499938964844,264.2668151855469,262.7204895019531,264.3939514160156,264.2570495605469,287.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319377683103,1.2619151057435829e-08,0.0013193651102483,-0.0318406894803047,0.0,0.0,0.0,-0.0123942755162715,60.0,-21.303516387939453,-0.0,-1.1868552718397041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,9.904908802127466e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0001043033771566,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,7.703818118898198e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.000104303471744,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0004947703564539,289.29278564453125,294.1499938964844,264.2725830078125,262.7289733886719,264.3925170898437,264.2603759765625,287.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319199684076,1.2602464849464924e-08,0.0013191871112212,-0.0317970663309097,0.0,0.0,0.0,-0.0123858246952295,60.0,-21.289764404296875,-0.0,-1.1865351012829708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,9.903409227263182e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,0.0001042875883285,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,7.702651055296883e-05,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.000104287682916,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0004946953849866,289.2853088378906,294.1499938964844,264.2791442871094,262.73834228515625,264.3912048339844,264.26434326171875,287.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189999153837,1.2583734054771868e-08,0.0013189873425289,-0.0317480936646461,0.0,0.0,0.0,-0.0123763382434844,60.0,-21.27495384216309,-0.0,-1.1861757087672232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.901775047183035e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0001042703806888,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,7.701379945501685e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001042704680003,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.000494613777846,289.27783203125,294.1499938964844,264.28643798828125,262.7485046386719,264.38995361328125,264.2689514160156,287.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187823351472,1.2563322826508738e-08,0.0013187697622925,-0.0316947288811206,0.0,0.0,0.0,-0.0123660005629062,60.0,-21.25920295715332,-0.0,-1.1857841997198193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.899956057779492e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0001042512230924,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,7.699965499341488e-05,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001042513176798,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.0004945229156874,289.2703552246094,294.1499938964844,264.29443359375,262.7594909667969,264.3887939453125,264.274169921875,287.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013185399584472,1.2540608551603329e-08,0.0013185273855924,-0.0316353440284729,0.0,0.0,0.0,-0.0123544968664646,60.0,-21.242530822753903,-0.0,-1.1853485659685249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,9.897963172988966e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0001042302392306,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,7.698415720369667e-05,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0001042303338181,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004944233805872,289.26287841796875,294.1499938964844,264.3031005859375,262.771240234375,264.3878173828125,264.2803039550781,287.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013182745315134,1.2515720904104912e-08,0.0013182619586586,-0.0315702743828296,0.0,0.0,0.0,-0.0123418923467397,60.0,-21.22454261779785,-0.0,-1.1848712944129149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,9.895840048557147e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0001042078874888,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,7.696764077991247e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,0.0001042079748003,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.000494317326229,289.2554016113281,294.1499938964844,264.3124084472656,262.7836608886719,264.3869323730469,264.287109375,287.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013179917586967,1.248920877827686e-08,0.0013179793022572,-0.0315009616315364,0.0,0.0,0.0,-0.0123284654691815,60.0,-21.205707550048828,-0.0,-1.1843630431940257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.89361506071873e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001041844516294,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,7.695033855270594e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001041845462168,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0004942062078043,289.2479248046875,294.1499938964844,264.3222961425781,262.7967834472656,264.3861389160156,264.2944641113281,287.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176954817026,1.2461420340059703e-08,0.0013176829088479,-0.0314283072948455,0.0,0.0,0.0,-0.0123143913224339,60.0,-21.1861515045166,-0.0,-1.1838304203593001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.891232912195846e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0001041593714035,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.693180668866262e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.000104159458715,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0004940871731378,289.24041748046875,294.1499938964844,264.332763671875,262.810546875,264.3854675292969,264.3023681640625,287.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173781335353,1.2431671692070267e-08,0.0013173656770959,-0.0313505269587039,0.0,0.0,0.0,-0.0122993253171443,60.0,-21.165849685668945,-0.0,-1.1832603519223997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606506347656,0.0,0.0,9.888711792882532e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0001041328214341,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,7.69121979828924e-05,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0001041329087456,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0004939612699672,289.2329406738281,294.1499938964844,264.34375,262.8249206542969,264.3849792480469,264.31109619140625,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013170422753319,1.2400185767091898e-08,0.0013170298188924,-0.0312682054936885,0.0,0.0,0.0,-0.0122833782806992,60.0,-21.14447593688965,-0.0,-1.1826571011397398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
