time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699360,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,9.886109182843938e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001041054201778,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,7.689196354476735e-05,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001041055074892,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,0.0004938312922604,289.2254638671875,294.1499938964844,264.3552551269531,262.83984375,264.3846130371094,264.3203125,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166957069188,1.2367692647785589e-08,0.0013166833668947,-0.031183248385787,0.0,0.0,0.0,-0.0122669227421283,60.0,-21.12251281738281,-0.0,-1.1820348078117605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,9.883374150376768e-05,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0001040766073856,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,7.687068136874586e-05,290.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.000104076701973,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0004936946206726,289.2179870605469,294.1499938964844,264.3672180175781,262.85528564453125,264.3843994140625,264.3301696777344,287.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163313269615,1.2333528864871825e-08,0.0013163189869374,-0.0310939252376556,0.0,0.0,0.0,-0.0122496206313371,60.0,-21.099794387817383,-0.0,-1.1813806111149461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,9.880546713247897e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.000104046841443,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.68486934248358e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0001040469287545,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.0004935534088872,289.2104797363281,294.1499938964844,264.3796081542969,262.8712158203125,264.38433837890625,264.34051513671875,287.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159547233954,1.2298224660867165e-08,0.0013159423833712,-0.03100161626935,0.0,0.0,0.0,-0.0122317401692271,60.0,-21.07646369934082,-0.0,-1.1807048139189646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,9.877653064904734e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0001040163697325,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,7.682618888793513e-05,290.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.000104016457044,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0004934088792651,289.2030029296875,294.1499938964844,264.39239501953125,262.8875732421875,264.3843994140625,264.3512878417969,287.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155693886801,1.2262090010040085e-08,0.001315557048656,-0.0309071373194456,0.0,0.0,0.0,-0.0122134396806359,60.0,-21.052635192871094,-0.0,-1.1800132426742493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,9.874656825559214e-05,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0001039848139043,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,7.68028839956969e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001039849012158,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0004932592273689,289.1955261230469,294.1499938964844,264.4055480957031,262.90435791015625,264.3846130371094,264.36248779296875,287.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151702005416,1.2224671053218117e-08,0.0013151579769328,-0.0308093000203371,0.0,0.0,0.0,-0.012194488197565,60.0,-21.02830696105957,-0.0,-1.179297370867971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.871579823084176e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,0.000103952421341,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,7.677895337110385e-05,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,0.0001039525086525,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0004931055009365,289.1880187988281,294.1499938964844,264.4190368652344,262.9215087890625,264.3849792480469,264.3741760253906,287.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013147604186087,1.2186252895673988e-08,0.0013147481949999,-0.030708847567439,0.0,0.0,0.0,-0.0121750310063362,60.0,-21.00334930419922,-0.0,-1.1785625986249217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,9.868443885352464e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001039193884935,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.67545570852235e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.000103919475805,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0004929488641209,289.1805419921875,294.1499938964844,264.4328308105469,262.9389953613281,264.3854675292969,264.38623046875,287.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314342720434,1.2147085115543632e-08,0.0013143304968252,-0.030606435611844,0.0,0.0,0.0,-0.0121551947668194,60.0,-20.978004455566406,-0.0,-1.177813757635704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,9.865239553619176e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.000103885649878,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,7.672963693039492e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,0.0001038857371895,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,0.0004927887930534,289.1730651855469,294.1499938964844,264.4468994140625,262.9567565917969,264.3861694335937,264.39874267578125,287.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013139158254489,1.2107071789557722e-08,0.0013139038346707,-0.0305018108338117,0.0,0.0,0.0,-0.0121349291875958,60.0,-20.952178955078125,-0.0,-1.1770490004892059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.86198865575716e-05,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001038514164974,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,7.670435297768563e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.000103851496533,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0004926263936795,289.1655578613281,294.1499938964844,264.4612121582031,262.9747619628906,264.3869934082031,264.4115295410156,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313482876867,1.2066474930350068e-08,0.0013134707696735,-0.030395658686757,0.0,0.0,0.0,-0.012114368379116,60.0,-20.926055908203125,-0.0,-1.176273300984576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.858686826191844e-05,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.000103816651972,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,7.667867612326518e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0001038167320075,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0004924614913761,289.1580810546875,294.1499938964844,264.4757080078125,262.99298095703125,264.3879699707031,264.4246826171875,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130430597811,1.2025245688107589e-08,0.001313031069003,-0.0302878525108099,0.0,0.0,0.0,-0.0120934881269931,60.0,-20.89956855773925,-0.0,-1.1754857354162597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,9.855347889242694e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001037814945448,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,7.665270823054016e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,0.0001037815745803,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.0004922947264276,289.15057373046875,294.1499938964844,264.4903564453125,263.0113830566406,264.38916015625,264.4381408691406,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125984696671,1.1983555481265284e-08,0.0013125864788889,-0.0301788412034511,0.0,0.0,0.0,-0.012072374112904,60.0,-20.8728084564209,-0.0,-1.1746897143893877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,9.851982758846134e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0001037460533552,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,7.662652933504432e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001037461333908,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0004921266227029,289.1430969238281,294.1499938964844,264.5051574707031,263.0299377441406,264.3905029296875,264.45184326171875,287.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121501542627,1.1941529542980334e-08,0.0013121382798999,-0.0300689488649368,0.0,0.0,0.0,-0.0120510896667838,60.0,-20.84585952758789,-0.0,-1.1738875116407145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,9.848593617789449e-05,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0001037103647831,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.660016854060814e-05,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0001037104448187,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0004919572966173,289.1356201171875,294.1499938964844,264.5200500488281,263.0485534667969,264.3919982910156,264.4657287597656,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131169881206,1.1899207841281624e-08,0.0013116868212819,-0.0299582835286855,0.0,0.0,0.0,-0.012029655277729,60.0,-20.818754196166992,-0.0,-1.173079979821523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,9.845189197221772e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,0.00010367451614,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,7.657369133085012e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0001036745961755,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0004917872720398,289.12811279296875,294.1499938964844,264.5350036621094,263.0672302246094,264.39361572265625,264.4797668457031,287.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112452579662,1.1856693404865837e-08,0.0013112333836033,-0.0298471134155988,0.0,0.0,0.0,-0.0120081230998039,60.0,-20.791522979736328,-0.0,-1.1722689663429264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.84177677310072e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0001036385801853,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,7.654714863747358e-05,290.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001036386602208,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0004916167818009,289.1206359863281,294.1499938964844,264.54998779296875,263.0859375,264.3953857421875,264.49395751953125,287.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013107907725498,1.1814081268823884e-08,0.0013107790146023,-0.0297356862574815,0.0,0.0,0.0,-0.0119865415617823,60.0,-20.764217376708984,-0.0,-1.1714564607245849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.838367259362713e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0001036026733345,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,7.65206350479275e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,0.00010360275337,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0004914464661851,289.1131591796875,294.1499938964844,264.56500244140625,263.1046142578125,264.3973693847656,264.50830078125,287.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013103366363793,1.177150554809714e-08,0.0013103248784318,-0.0296243522316217,0.0,0.0,0.0,-0.0119649795815348,60.0,-20.736873626708984,-0.0,-1.1706448788117997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.834967931965366e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,0.000103566875623,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.649419421795756e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,0.0001035669556586,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0004912766744382,289.10565185546875,294.1499938964844,264.5799560546875,263.12322998046875,264.39947509765625,264.522705078125,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098838971927,1.1729054172349151e-08,0.0013098721392452,-0.029513344168663,0.0,0.0,0.0,-0.0119434799998998,60.0,-20.709566116333008,-0.0,-1.1698359969614105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,9.831571514951064e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.0001035311215673,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.646777521586046e-05,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,0.0001035311943269,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0004911070573143,289.0981750488281,294.1499938964844,264.5948486328125,263.1417236328125,264.4017333984375,264.53717041015625,287.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094315072521,1.1686648981878989e-08,0.0013094198657199,-0.0294024534523487,0.0,0.0,0.0,-0.0119220027700066,60.0,-20.682273864746094,-0.0,-1.1690281809251249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.828206384554504e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,0.0001034956803778,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,7.644160359632224e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001034957604133,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,0.0004909389535896,289.0906982421875,294.1499938964844,264.6096496582031,263.1600952148437,264.40411376953125,264.5516662597656,287.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089833082631,1.1644624819950876e-08,0.0013089716667309,-0.0292925592511892,0.0,0.0,0.0,-0.0119007192552089,60.0,-20.655092239379883,-0.0,-1.1682279676961117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,9.824874723562972e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001034606029861,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.641569391125813e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001034606757457,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.000490772537887,289.08319091796875,294.1499938964844,264.6242980957031,263.1782531738281,264.4066467285156,264.5661315917969,287.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085395330563,1.1603024319128964e-08,0.0013085280079394,-0.0291837733238935,0.0,0.0,0.0,-0.011879650875926,60.0,-20.62808418273925,-0.0,-1.167436067817107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,9.82157507678494e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001034258530125,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.639002433279529e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001034259257721,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,0.0004906076937913,289.0757141113281,294.1499938964844,264.6387939453125,263.1962280273437,264.4093017578125,264.58056640625,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081000652164,1.1561818169525397e-08,0.0013080884236842,-0.0290760155767202,0.0,0.0,0.0,-0.0118587808683514,60.0,-20.601253509521484,-0.0,-1.1666519839081957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,9.818325634114444e-05,290.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,0.0001033916341839,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,7.636475493200123e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0001033917069435,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,0.0004904454108327,289.0682373046875,294.1499938964844,264.6531066894531,263.21392822265625,264.412109375,264.5949401855469,287.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076672330498,1.1521239073886136e-08,0.001307655707933,-0.0289698969572782,0.0,0.0,0.0,-0.0118382293730974,60.0,-20.57467460632324,-0.0,-1.165880050280066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,9.815134399104863e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0001033580265357,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.633992936462164e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001033580992952,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0004902859800495,289.06072998046875,294.1499938964844,264.6671447753906,263.2313232421875,264.4150695800781,264.60919189453125,287.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072420842945,1.1481385620015772e-08,0.001307230675593,-0.0288656763732433,0.0,0.0,0.0,-0.0118180457502603,60.0,-20.54840660095215,-0.0,-1.1651221853981045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.811985364649443e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001033248627209,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,7.63154384912923e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001033249427564,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0004901287029497,289.0532531738281,294.1499938964844,264.6809387207031,263.2483825683594,264.4181213378906,264.62335205078125,287.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130682263989,1.1442065073197229e-08,0.0013068112311884,-0.0287628471851348,0.0,0.0,0.0,-0.0117981312796473,60.0,-20.52240562438965,-0.0,-1.1643746944400848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,9.808916365727782e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0001032925501931,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.629157335031778e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0001032926229527,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,0.0004899753839708,289.0457763671875,294.1499938964844,264.6944580078125,263.2650451660156,264.4212646484375,264.6373291015625,287.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306413905695,1.1403741950744006e-08,0.0013064024969935,-0.0286626257002353,0.0,0.0,0.0,-0.0117787225171923,60.0,-20.496768951416016,-0.0,-1.1636463881359305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,9.8059288575314e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.0001032610889524,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,7.626833394169807e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001032611617119,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,0.0004898261395283,289.0382995605469,294.1499938964844,264.7076110839844,263.2812805175781,264.424560546875,264.6510925292969,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306015998125,1.1366436680759762e-08,0.0013060047058388,-0.028565065935254,0.0,0.0,0.0,-0.0117598287761211,60.0,-20.47163200378418,-0.0,-1.1629376217570103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,9.803033753996716e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,0.00010323060269,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,7.624581485288218e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0001032306754495,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0004896815516985,289.0307922363281,294.1499938964844,264.72039794921875,263.2970886230469,264.427978515625,264.6645812988281,287.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056304305791,1.1330284266364288e-08,0.0013056190218776,-0.0284705199301242,0.0,0.0,0.0,-0.0117415189743042,60.0,-20.44701194763184,-0.0,-1.1622509532571713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.800193220144138e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0001032006912282,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,7.622372504556552e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,0.0001032007639878,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0004895396414212,289.0233154296875,294.1499938964844,264.7327880859375,263.3123474121094,264.4314880371094,264.6778869628906,287.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013052520807832,1.1294815749351985e-08,0.001305240788497,-0.0283777620643377,0.0,0.0,0.0,-0.011723555624485,60.0,-20.422758102416992,-0.0,-1.161577500852218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.797483653528616e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001031721621984,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,7.620265387231484e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.000103172234958,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,0.0004894043086096,289.0158386230469,294.1499938964844,264.7447509765625,263.3271179199219,264.43505859375,264.69097900390625,287.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048911932855,1.1260980592453508e-08,0.0013048799009993,-0.0282892752438783,0.0,0.0,0.0,-0.011706419289112,60.0,-20.39900588989257,-0.0,-1.1609352412733645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,9.794860670808704e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001031445353874,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.618225208716467e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001031446081469,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,0.0004892732831649,289.00836181640625,294.1499938964844,264.7562561035156,263.3412780761719,264.4387512207031,264.7036437988281,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013045417144894,1.1228224572334966e-08,0.0013045305386185,-0.0282036066055297,0.0,0.0,0.0,-0.0116898296400904,60.0,-20.376007080078125,-0.0,-1.1603136584881213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,9.792364289751276e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001031182473525,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,7.616283255629241e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,0.0001031183201121,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0004891486023552,289.0008850097656,294.1499938964844,264.7672424316406,263.35479736328125,264.4425354003906,264.7159423828125,287.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042092323303,1.1197050397981911e-08,0.0013041980564594,-0.028122080489993,0.0,0.0,0.0,-0.0116740418598055,60.0,-20.35365295410156,-0.0,-1.1597222027148748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,9.789982868824154e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0001030931744026,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,7.614431524416432e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.0001030932471621,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0004890296258963,288.9933776855469,294.1499938964844,264.7777099609375,263.36767578125,264.4464111328125,264.72784423828125,287.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038921169936,1.116731596084719e-08,0.0013038809411227,-0.0280443131923675,0.0,0.0,0.0,-0.011658982373774,60.0,-20.33195877075196,-0.0,-1.159158244945502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,9.7877491498366e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001030696512316,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,7.612693298142403e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,0.0001030697239912,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0004889180418103,288.98590087890625,294.1499938964844,264.78759765625,263.3798522949219,264.4503173828125,264.73931884765625,287.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035944430157,1.1139418276684413e-08,0.0013035833835601,-0.0279713533818721,0.0,0.0,0.0,-0.0116448532789945,60.0,-20.31105613708496,-0.0,-1.1586292458787285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011291503906,0.0,0.0,9.785616566659884e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0001030471976264,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,7.611035107402131e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,0.00010304726311,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0004888115217909,288.9784240722656,294.1499938964844,264.7969055175781,263.39129638671875,264.4543151855469,264.7503967285156,287.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033103896304,1.111278713494812e-08,0.0013032993301749,-0.0279017034918069,0.0,0.0,0.0,-0.0116313658654689,60.0,-20.290828704833984,-0.0,-1.1581243342106973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.783659334061667e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,0.0001030265775625,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,7.609512249473482e-05,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,0.0001030266503221,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.0004887137329205,288.970947265625,294.1499938964844,264.8055419921875,263.40191650390625,264.4583435058594,264.76104736328125,287.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030496193096,1.1088341800302716e-08,0.001303038559854,-0.0278377700597047,0.0,0.0,0.0,-0.011618984863162,60.0,-20.27138328552246,-0.0,-1.1576609892927081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,9.781830158317462e-05,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001030073253787,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,7.60808979975991e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001030073908623,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0004886224051006,288.9634704589844,294.1499938964844,264.81353759765625,263.4117431640625,264.4624328613281,264.7710876464844,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028060784563,1.1065503180418546e-08,0.0013027950190007,-0.0277780387550592,0.0,0.0,0.0,-0.0116074178367853,60.0,-20.252904891967773,-0.0,-1.1572281977123566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,9.78020325419493e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001029901904985,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,7.606824510730803e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0001029902632581,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0004885411472059,288.9559631347656,294.1499938964844,264.8208312988281,263.42071533203125,264.466552734375,264.7806701660156,287.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025893131271,1.1045187875424745e-08,0.0013025782536715,-0.0277249068021774,0.0,0.0,0.0,-0.0115971285849809,60.0,-20.23531913757324,-0.0,-1.1568432967123957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.778682579053566e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0001029741833917,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,7.605642167618498e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0001029742488753,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004884651862084,288.948486328125,294.1499938964844,264.827392578125,263.42877197265625,264.470703125,264.7895812988281,287.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023868668824,1.1026198620811556e-08,0.0013023758074268,-0.0276752449572086,0.0,0.0,0.0,-0.0115875117480754,60.0,-20.21871566772461,-0.0,-1.15648354892528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.777369996299969e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001029603517963,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,7.604620623169467e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0001029604245559,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0004883995861746,288.9410095214844,294.1499938964844,264.83319091796875,263.4358825683594,264.474853515625,264.7978820800781,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022118946537,1.1009801959005472e-08,0.0013022009516134,-0.0276323594152927,0.0,0.0,0.0,-0.0115792071446776,60.0,-20.20309829711914,-0.0,-1.1561729706954793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
