time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701700,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,9.77622767095454e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001029483246384,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,7.603732228744775e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.000102948390122,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0004883425426669,288.9335327148437,294.1499938964844,264.83819580078125,263.4420166015625,264.4790344238281,264.8055725097656,287.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020597398281,1.0995536037228248e-08,0.0013020487967878,-0.0275950487703084,0.0,0.0,0.0,-0.0115719828754663,60.0,-20.18848419189453,-0.0,-1.1559027512930697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,9.775284706847742e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001029384002322,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,7.602998812217265e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0001029384657158,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.0004882954526692,288.926025390625,294.1499938964844,264.84234619140625,263.4471130371094,264.48321533203125,264.81256103515625,287.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019341276958,1.0983763232275125e-08,0.0013019231846556,-0.0275642573833465,0.0,0.0,0.0,-0.011566019617021,60.0,-20.17498016357422,-0.0,-1.155679854036862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.77453455561772e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,0.0001029304985422,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,7.602416008012369e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0001029305640258,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0004882579669356,288.9185485839844,294.1499938964844,264.8456420898437,263.4511413574219,264.4873962402344,264.8188781738281,287.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018342433497,1.0974393838125708e-08,0.0013018231838941,-0.0275397524237632,0.0,0.0,0.0,-0.0115612745285034,60.0,-20.162595748901367,-0.0,-1.1555024315157425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,9.77400632109493e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,0.0001029249397106,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,7.602004916407168e-05,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0001029250051942,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0004882315988652,288.9110717773437,294.1499938964844,264.8480529785156,263.4540710449219,264.4915466308594,264.8244323730469,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130176381208,1.0967799113359432e-08,0.0013017528690397,-0.0275225043296813,0.0,0.0,0.0,-0.0115579348057508,60.0,-20.15142822265625,-0.0,-1.1553775891570697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,9.773653437150642e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0001029212216963,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,7.601730612805113e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0001029212871799,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,0.0004882139619439,288.903564453125,294.1499938964844,264.8495178222656,263.45587158203125,264.49566650390625,264.8292541503906,287.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130171678029,1.0963387531148784e-08,0.0013017058372497,-0.027510967105627,0.0,0.0,0.0,-0.0115557005628943,60.0,-20.14138412475586,-0.0,-1.155294029331344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,9.773555939318612e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0001029201885103,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,7.601654215250164e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,0.0001029202539939,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0004882090725004,288.8960876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.4997253417969,264.8334350585937,287.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017037417739,1.0962161844929597e-08,0.0013016926823183,-0.0275077614933252,0.0,0.0,0.0,-0.011555079370737,60.0,-20.1324520111084,-0.0,-1.1552708656381585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,9.77346790023148e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,0.0001029192717396,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.601585821248591e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0001029193372232,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0004882047069258,288.8885803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.5037841796875,264.836669921875,287.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016919838264,1.0961064944581269e-08,0.0013016810407862,-0.0275048930197954,0.0,0.0,0.0,-0.0115545243024826,60.0,-20.1247615814209,-0.0,-1.1552501177902741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,9.773291094461456e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,0.0001029174090945,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,7.601449033245444e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0001029174745781,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0004881958884652,288.881103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.5077819824219,264.8393859863281,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016684679314,1.0958858709386732e-08,0.0013016575248911,-0.0274991206824779,0.0,0.0,0.0,-0.011553406715393,60.0,-20.11742210388184,-0.0,-1.1552083378774117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.773028432391584e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0001029146369546,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.601243851240724e-05,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0001029147024382,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,0.0004881827335339,288.87359619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.51171875,264.8414611816406,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016334269195,1.0955570672877002e-08,0.0013016224838793,-0.0274905227124691,0.0,0.0,0.0,-0.0115517415106296,60.0,-20.110258102416992,-0.0,-1.155146094333759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,9.772653720574452e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,0.0001029106933856,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,7.600952812936157e-05,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.0001029107588692,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.0004881640197709,288.8661193847656,294.1499938964844,264.8500061035156,263.4564819335937,264.515625,264.8431701660156,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015834847465,1.0950889084426764e-08,0.0013015725417062,-0.027478277683258,0.0,0.0,0.0,-0.0115493703633546,60.0,-20.10301399230957,-0.0,-1.155057418600336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,9.772182966116816e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0001029057384585,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,7.600586832268164e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001029058039421,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0004881405329797,288.8586120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.5194702148437,264.844482421875,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015208533033,1.0945015560537286e-08,0.0013015099102631,-0.0274629164487123,0.0,0.0,0.0,-0.0115463957190513,60.0,-20.09561347961425,-0.0,-1.1549462897164633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,9.771638724487276e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001029000122798,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.600163371535018e-05,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0001029000704875,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.000488113350002,288.8511047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.52325439453125,264.8455505371094,287.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014483265578,1.093821566655606e-08,0.0013014373835176,-0.0274451300501823,0.0,0.0,0.0,-0.0115429516881704,60.0,-20.088069915771484,-0.0,-1.1548175393727433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.771023178473116e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,0.0001028935221256,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,7.599684613524005e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,0.0001028935876092,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0004880825872533,288.8436279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.52703857421875,264.8464050292969,287.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013662537559,1.093052315326304e-08,0.0013013553107157,-0.0274250116199255,0.0,0.0,0.0,-0.0115390559658408,60.0,-20.080379486083984,-0.0,-1.1546719491661861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,9.770347242010756e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001028864062391,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,7.5991585617885e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001028864717227,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0004880488268099,288.83612060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.5307312011719,264.8471069335937,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012762647122,1.0922081017383789e-08,0.0013012653216719,-0.0274029336869716,0.0,0.0,0.0,-0.0115347811952233,60.0,-20.072559356689453,-0.0,-1.1545121481049136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,9.76962983259e-05,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001028788537951,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,7.598600495839491e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001028789120027,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0004880129999946,288.82861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.534423828125,264.84765625,287.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013011806877329,1.0913121961664274e-08,0.0013011697446927,-0.0273795016109943,0.0,0.0,0.0,-0.0115302437916398,60.0,-20.06462860107422,-0.0,-1.1543426126081613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,9.768876770976932e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001028709230013,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,7.59801478125155e-05,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,0.0001028709812089,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0004879753687418,288.8211364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.5380554199219,264.8481140136719,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010803377255,1.0903715264021231e-08,0.0013010695111006,-0.0273548979312181,0.0,0.0,0.0,-0.011525479145348,60.0,-20.056612014770508,-0.0,-1.15416455059858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,9.76810115389526e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001028627593768,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,7.597411604365334e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001028628175845,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0004879366315435,288.8136291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.5416259765625,264.8484802246094,287.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009770773351,1.08940296783544e-08,0.0013009661342948,-0.0273295659571886,0.0,0.0,0.0,-0.0115205738693475,60.0,-20.048526763916016,-0.0,-1.1539813016270273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.76732189883478e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,0.0001028545520966,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,7.596805517096072e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,0.0001028546103043,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0004878976906184,288.8061218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.545166015625,264.8487548828125,287.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300873234868,1.0884296131052906e-08,0.0013008622918277,-0.0273041073232889,0.0,0.0,0.0,-0.0115156443789601,60.0,-20.0404109954834,-0.0,-1.1537971289499185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.766539005795494e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0001028463084367,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,7.596197247039527e-05,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.0001028463666443,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0004878586041741,288.7986145019531,294.1499938964844,264.8500061035156,263.4564819335937,264.5486755371094,264.8489990234375,287.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007689267396,1.0874521727544106e-08,0.0013007581001147,-0.0272785443812608,0.0,0.0,0.0,-0.011510694399476,60.0,-20.032272338867188,-0.0,-1.1536121746758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.76578376139514e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,0.000102838355815,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,7.595609349664301e-05,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001028384140226,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,0.0004878208856098,288.7911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.5521240234375,264.84918212890625,287.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006683439016,1.0865089272726893e-08,0.0013006575172767,-0.0272538717836141,0.0,0.0,0.0,-0.0115059167146682,60.0,-20.024158477783203,-0.0,-1.1534337573948505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.765045251697302e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001028305778163,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,7.59503454901278e-05,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.000102830636024,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,0.0004877839819528,288.7836303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.5555725097656,264.8493347167969,287.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005699729546,1.0855861987124626e-08,0.0013005590299144,-0.0272297374904155,0.0,0.0,0.0,-0.0115012433379888,60.0,-20.01606559753418,-0.0,-1.153259177044675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.764356946107e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001028233309625,290.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,7.594499766128138e-05,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0001028233891702,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.000487749610329,288.776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.5589294433594,264.8494567871094,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300478237681,1.0847269749092447e-08,0.0013004674110561,-0.0272072646766901,0.0,0.0,0.0,-0.0114968921989202,60.0,-20.00804328918457,-0.0,-1.153096675921006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,9.763719572219998e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001028166152536,290.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,7.594004273414612e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0001028166807373,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0004877177707385,288.76861572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.5622863769531,264.8495788574219,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003933709114,1.0839307229559836e-08,0.0013003825442865,-0.0271864403039217,0.0,0.0,0.0,-0.0114928595721721,60.0,-20.00010871887207,-0.0,-1.152946040861025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,9.763162961462513e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.0001028107581078,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,7.593571353936568e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,0.0001028108163154,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0004876899765804,288.7611389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.5655822753906,264.8496398925781,287.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003192143514,1.0832355457068845e-08,0.0013003083877265,-0.0271682571619749,0.0,0.0,0.0,-0.0114893382415175,60.0,-19.99231338500977,-0.0,-1.1528145904549093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,9.762647096067668e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,0.0001028053302434,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,7.593169721076265e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,0.000102805388451,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,0.0004876642196904,288.7536315917969,294.1499938964844,264.8500061035156,263.4564819335937,264.56884765625,264.8497009277344,287.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002505293115,1.0825915275347596e-08,0.0013002397026866,-0.0271514132618904,0.0,0.0,0.0,-0.0114860767498612,60.0,-19.98460578918457,-0.0,-1.15269280343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,9.762246190803126e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.000102801102912,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,7.592857582494617e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230224609375,0.0,0.0,0.0001028011611197,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,0.0004876441671513,288.7461242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.57208251953125,264.8497619628906,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001969782635,1.082090061998997e-08,0.0013001861516386,-0.0271382965147495,0.0,0.0,0.0,-0.0114835370332002,60.0,-19.97704696655273,-0.0,-1.152597945974776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.761918045114726e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,0.0001027976468321,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,7.59260292397812e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0001027977050398,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,0.0004876277816947,288.7386169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.5752868652344,264.8498229980469,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001533225178,1.0816805229296732e-08,0.0013001424958929,-0.0271275844424963,0.0,0.0,0.0,-0.0114814629778265,60.0,-19.96969413757324,-0.0,-1.1525204968165781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.7617092251312e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001027954567689,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,7.592440670123324e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084045410156,0.0,0.0,0.0001027955077006,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,0.0004876173625234,288.7311096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.5784606933594,264.849853515625,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001254992559,1.0814200201991753e-08,0.001300114672631,-0.0271207727491855,0.0,0.0,0.0,-0.0114801432937383,60.0,-19.96253776550293,-0.0,-1.15247125620499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430725097656,0.0,0.0,9.761598630575465e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001027942853397,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,7.592354086227715e-05,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0001027943435474,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,0.0004876118327956,288.7236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.5815734863281,264.8498840332031,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130011071451,1.0812810202764922e-08,0.0013000998878851,-0.0271171368658542,0.0,0.0,0.0,-0.0114794392138719,60.0,-19.95558738708496,-0.0,-1.1524449661237669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,9.76162264123559e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,0.0001027945399982,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,7.592373003717512e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0001027945982059,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318115234375,0.0,0.0,0.0004876130551565,288.71612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.58465576171875,264.84991455078125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300113974139,1.0813113959784461e-08,0.0013001031475141,-0.0271179322153329,0.0,0.0,0.0,-0.0114795938134193,60.0,-19.948881149291992,-0.0,-1.1524507215199264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,9.761743422131984e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,0.0001027958132908,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,7.592467591166496e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,0.0001027958714985,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0004876190796494,288.7086181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.58770751953125,264.84991455078125,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001300394535,1.081462119856269e-08,0.0013001192128285,-0.0271218735724687,0.0,0.0,0.0,-0.0114803565666079,60.0,-19.942386627197266,-0.0,-1.152479214283631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,9.76200681179762e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,0.0001027985854307,290.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,7.592671317979693e-05,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,0.0001027986363624,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0004876322054769,288.7011108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.5907287597656,264.8499450683594,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130016496405,1.0817900353288223e-08,0.0013001541374251,-0.0271304510533809,0.0,0.0,0.0,-0.0114820171147584,60.0,-19.936153411865234,-0.0,-1.1525412446644625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,9.7623975307215e-05,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,0.0001028027036227,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,7.592975453007966e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0001028027545544,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.000487651763251,288.693603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.5936889648437,264.8499450683594,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002170016989,1.0822781781882897e-08,0.0013002061750739,-0.0271432176232337,0.0,0.0,0.0,-0.011484489776194,60.0,-19.930179595947266,-0.0,-1.1526335441658377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.762958507053554e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,0.0001028086117003,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,7.593412010464817e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.000102808662632,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,0.0004876797902397,288.68609619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.5966186523437,264.8499450683594,287.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002917403355,1.082978506872223e-08,0.0013002809137105,-0.0271615330129861,0.0,0.0,0.0,-0.0114880362525582,60.0,-19.924543380737305,-0.0,-1.1527659893317833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,9.763589332578704e-05,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001028152473736,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,7.593902410008013e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.0001028153055813,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0004877112805843,288.6785888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.5995483398437,264.8499755859375,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003756757825,1.0837656105877612e-08,0.0013003648491576,-0.0271821208298206,0.0,0.0,0.0,-0.0114920223131775,60.0,-19.919084548950195,-0.0,-1.152914848034925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.764390415512024e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0001028236874844,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,7.594525959575549e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,0.0001028237384161,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,0.0004877512983512,288.67108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6024169921875,264.8499755859375,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004823122173,1.0847658771240276e-08,0.0013004714855924,-0.0272082835435867,0.0,0.0,0.0,-0.0114970887079834,60.0,-19.91391372680664,-0.0,-1.1531040655654581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.765315189724788e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0001028334227157,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,7.59524482418783e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001028334809234,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004877974861301,288.66357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6052551269531,264.8499755859375,287.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006054796278,1.0859204202517958e-08,0.0013005946530029,-0.027238480746746,0.0,0.0,0.0,-0.0115029364824295,60.0,-19.90903091430664,-0.0,-1.1533224864024305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,9.766410221345724e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,0.0001028449623845,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,7.596096838824451e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001028450133162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.0004878522013314,288.65606689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.60809326171875,264.8499755859375,287.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300751348026,1.087287770928924e-08,0.0013007405214011,-0.0272742435336112,0.0,0.0,0.0,-0.0115098608657717,60.0,-19.904430389404297,-0.0,-1.1535811950125209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,9.767580195330083e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0001028572805807,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,7.597007061121985e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,0.0001028573315124,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0004879106418229,288.6485595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6108703613281,264.8499755859375,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009071117267,1.0887483803401212e-08,0.0013008962851017,-0.027312446385622,0.0,0.0,0.0,-0.0115172583609819,60.0,-19.90010070800781,-0.0,-1.1538575250824581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
