time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704040,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.768908057594672e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0001028712649713,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,7.598039519507438e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.000102871315903,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0004879769985564,288.6410522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.6136169433594,264.8499755859375,287.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010839466005,1.0904063429961752e-08,0.0013010731199756,-0.0273558069020509,0.0,0.0,0.0,-0.0115256551653146,60.0,-19.896039962768555,-0.0,-1.154171229700296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,9.770362521521748e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,0.0001028865808621,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,7.599170930916443e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,0.0001028866317938,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,0.0004880496417172,288.6335144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6163330078125,264.8499755859375,287.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301277661696,1.092222312593094e-08,0.0013012667186558,-0.0274033043533563,0.0,0.0,0.0,-0.011534851975739,60.0,-19.892269134521484,-0.0,-1.154514990275857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,9.771931217983364e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0001029030900099,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,7.60039038141258e-05,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,0.0001029031482175,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0004881279601249,288.6260070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6190185546875,264.8500061035156,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014865107834,1.0941800354657973e-08,0.0013014755677431,-0.0274545066058635,0.0,0.0,0.0,-0.0115447677671909,60.0,-19.88873863220215,-0.0,-1.1548855383125557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.773609781404956e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0001029207778628,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14410400390625,0.0,0.0,7.601696415804327e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0001029208287945,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,0.0004882118373643,288.6184997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.62164306640625,264.8500061035156,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017101446166,1.0962764918076573e-08,0.0013016992015764,-0.0275093372911214,0.0,0.0,0.0,-0.0115553848445415,60.0,-19.88544654846192,-0.0,-1.1552824474847513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,9.775391663424672e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442199707031,0.0,0.0,0.0001029395425575,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,7.603082485729828e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,0.0001029395934892,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0004883008659817,288.6109619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6242980957031,264.8500061035156,287.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019473990425,1.0985012011133222e-08,0.0013019364560022,-0.0275675244629383,0.0,0.0,0.0,-0.0115666519850492,60.0,-19.882343292236328,-0.0,-1.1557036572185103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.77726886048913e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,0.0001029593040584,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,7.604542042827234e-05,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.0001029593549901,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,0.0004883945803157,288.6034545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6268615722656,264.8500061035156,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021973427385,1.1008442157844913e-08,0.0013021862832829,-0.0276288036257028,0.0,0.0,0.0,-0.0115785188972949,60.0,-19.87949752807617,-0.0,-1.156147391156992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,9.779220999917015e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,0.0001029798586387,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,7.606060535181314e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001029799095704,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004884921363554,288.595947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.62945556640625,264.8500061035156,287.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024572981521,1.103281732639516e-08,0.0013024462386965,-0.0276925545185804,0.0,0.0,0.0,-0.0115908635780215,60.0,-19.87679481506348,-0.0,-1.1566091728809624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,9.781266999198124e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,0.0001030014100251,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,7.607651787111536e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0001030014609568,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.000488594349008,288.5884094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6319580078125,264.8500061035156,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027298264205,1.1058367554994676e-08,0.0013027187669649,-0.027759376913309,0.0,0.0,0.0,-0.0116038033738732,60.0,-19.87433242797852,-0.0,-1.1570931945925625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,9.783355926629156e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160217285156,0.0,0.0,0.000103023405245,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,7.609277236042544e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.0001030234561767,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,0.000488698715344,288.5809020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6344909667969,264.8500061035156,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030080590397,1.1084449802467589e-08,0.0013029969995841,-0.0278275907039642,0.0,0.0,0.0,-0.0116170132532715,60.0,-19.871965408325195,-0.0,-1.1575875191738305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.785516158444808e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001030461498885,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,7.610956527059898e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,0.0001030462008202,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,0.0004888065741397,288.5733642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6369323730469,264.8500061035156,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032957212999,1.1111414899289684e-08,0.001303284545429,-0.0278981141746044,0.0,0.0,0.0,-0.0116306701675057,60.0,-19.86977767944336,-0.0,-1.1580986125636629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.787696035346016e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,0.0001030691055348,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.612651825184003e-05,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.0001030691564665,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0004889154806733,288.5658264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.639404296875,264.8500061035156,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035859446972,1.1138632238782977e-08,0.0013035748852416,-0.0279692988842725,0.0,0.0,0.0,-0.0116444546729326,60.0,-19.867637634277344,-0.0,-1.1586146086983717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.789915930014104e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,0.0001030924831866,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.61437913752161e-05,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0001030925341183,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,0.0004890263662673,288.5583190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6418151855469,264.8500061035156,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038816396147,1.1166352287261816e-08,0.0013038704637438,-0.0280417930334806,0.0,0.0,0.0,-0.0116584934294223,60.0,-19.865625381469727,-0.0,-1.159140268214287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.79214091785252e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.0001031159190461,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,7.616109360242262e-05,290.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001031159627018,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0004891375428996,288.55078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6441955566406,264.8500061035156,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304178033024,1.1194131843694777e-08,0.0013041667407378,-0.0281144473701715,0.0,0.0,0.0,-0.011672562919557,60.0,-19.863649368286133,-0.0,-1.1596671356528533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.794360084924848e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,0.0001031392894219,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.617835944984108e-05,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0001031393403536,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,0.000489248370286,288.5432434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.8500061035156,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044734951108,1.1221842122211001e-08,0.0013044623192399,-0.0281869173049926,0.0,0.0,0.0,-0.0116865970194339,60.0,-19.86168670654297,-0.0,-1.1601928662230421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05340576171875,0.0,0.0,9.796561062103136e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,0.0001031624706229,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,7.619547250214964e-05,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,0.0001031625142786,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0004893583245575,288.53570556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6488952636719,264.8500061035156,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047666288912,1.1249324138873362e-08,0.0013047554530203,-0.0282587893307209,0.0,0.0,0.0,-0.0117005156353116,60.0,-19.859708786010746,-0.0,-1.1607143335368165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,9.798729297472164e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,0.0001031852953019,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,7.621233817189932e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103454589844,0.0,0.0,0.0001031853462336,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004894665908068,288.5281677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.65118408203125,264.8500061035156,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050553388893,1.1276391376213724e-08,0.0013050440466031,-0.0283295772969722,0.0,0.0,0.0,-0.0117142237722873,60.0,-19.857702255249023,-0.0,-1.161228055934771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,9.80085096671246e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594421386719,0.0,0.0,0.0001032076397677,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,7.622884004376829e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,0.0001032076906994,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.000489572645165,288.5206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6534729003906,264.8500061035156,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053379952907,1.1302885738473378e-08,0.0013053267030045,-0.0283988658338785,0.0,0.0,0.0,-0.0117276422679424,60.0,-19.85563468933105,-0.0,-1.1617310491374157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.802909335121512e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0001032293221214,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,7.62448544264771e-05,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,0.0001032293657772,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274963378906,0.0,0.0,0.0004896754398941,288.5130920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6557312011719,264.8500061035156,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056121533736,1.132858695740424e-08,0.0013056007446721,-0.0284660812467336,0.0,0.0,0.0,-0.0117406584322452,60.0,-19.853471755981445,-0.0,-1.1622190498883357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.804881847230718e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0001032500877045,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,7.62601921451278e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,0.0001032501386362,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0004897739854641,288.50555419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8500061035156,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305874902755,1.1353214368625686e-08,0.0013058634940534,-0.0285304859280586,0.0,0.0,0.0,-0.011753131635487,60.0,-19.85118103027344,-0.0,-1.1626868001712864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,9.806767775444314e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001032699510687,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,7.6274860475678e-05,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,0.0001032699947245,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,0.0004898681654594,288.4980163574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6601867675781,264.8500061035156,287.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013061260106042,1.1376761754888776e-08,0.0013061146019026,-0.0285920668393373,0.0,0.0,0.0,-0.011765057221055,60.0,-19.84874153137207,-0.0,-1.1631340868234474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,9.808527829591183e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,0.0001032884829328,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,7.628854655195028e-05,290.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,0.0001032885265885,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,0.0004899560590274,288.490478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6623840332031,264.8500061035156,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306360354647,1.139872995992164e-08,0.0013063489459455,-0.0286495201289653,0.0,0.0,0.0,-0.0117761837318539,60.0,-19.846099853515625,-0.0,-1.1635514596264329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,9.810170740820467e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.00010330578516,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,7.63013304094784e-05,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,0.0001033058288157,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0004900381318293,288.4829406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8500061035156,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306579215452,1.1419245105059872e-08,0.0013065676903352,-0.0287031698971986,0.0,0.0,0.0,-0.0117865735664963,60.0,-19.84324073791504,-0.0,-1.1639413344255445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.811657946556808e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168395996094,0.0,0.0,0.0001033214430208,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,7.631289190612733e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001033214866765,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895935058594,0.0,0.0,0.0004901124048046,288.47540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6666564941406,264.8500061035156,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067772379145,1.1437808922210024e-08,0.0013067657127976,-0.0287517178803682,0.0,0.0,0.0,-0.0117959752678871,60.0,-19.840112686157227,-0.0,-1.1642941188938496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.812993084779008e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001033355001709,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,7.632327469764277e-05,290.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001033355511026,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.000490179110784,288.4678649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6687927246094,264.8500061035156,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069550041109,1.1454480919326215e-08,0.0013069435954093,-0.0287953168153762,0.0,0.0,0.0,-0.0118044186383485,60.0,-19.83671188354492,-0.0,-1.1646110209539985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,9.814139775699005e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,0.0001033475782605,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,7.633219502167776e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,0.0001033476291922,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,0.00049023644533,288.4603271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6708679199219,264.8500061035156,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071078574284,1.146880101998704e-08,0.0013070963323116,-0.0288327671587467,0.0,0.0,0.0,-0.0118116717785596,60.0,-19.832979202270508,-0.0,-1.1648833009303416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.815120574785396e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0001033579101203,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,7.633982750121504e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,0.0001033579537761,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0004902853979729,288.4527893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6729431152344,264.8500061035156,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072383590042,1.1481042783145769e-08,0.0013072269503027,-0.0288647804409265,0.0,0.0,0.0,-0.0118178715929389,60.0,-19.82892417907715,-0.0,-1.1651160036763033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,9.815843804972246e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.000103365520772,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,7.63454518164508e-05,290.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,0.0001033655644278,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.959228515625,0.0,0.0,0.0004903215449303,288.4452209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,287.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073347508907,1.14900702286036e-08,0.0013073232257738,-0.0288883876055479,0.0,0.0,0.0,-0.0118224443867802,60.0,-19.82448005676269,-0.0,-1.1652876708012629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,9.816226520342752e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,0.0001033695516525,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,7.6348427683115e-05,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,0.0001033695953083,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0004903406370431,288.43768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.677001953125,264.8500061035156,287.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073857408016,1.1494849516680006e-08,0.0013073742156848,-0.0289008859544992,0.0,0.0,0.0,-0.0118248639628291,60.0,-19.819456100463867,-0.0,-1.1653785492171664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.816008241614328e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,0.0001033672524499,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,7.634672510903329e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.0001033672961057,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0004903297522105,288.4301452636719,294.1499938964844,264.8500061035156,263.4564819335937,264.67901611328125,264.8500061035156,287.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073566369712,1.1492119256217848e-08,0.0013073451118543,-0.0288937464356422,0.0,0.0,0.0,-0.0118234818801283,60.0,-19.813594818115234,-0.0,-1.1653266085431825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.815268276724964e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,0.0001033594598993,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,7.634097710251808e-05,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0001033595035551,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0004902927903458,288.422607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6809997558594,264.8500061035156,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072581496089,1.1482880424296129e-08,0.0013072466244921,-0.0288695860654115,0.0,0.0,0.0,-0.0118188029155135,60.0,-19.806781768798828,-0.0,-1.1651509623789025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.813996439334004e-05,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,0.0001033460721373,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,7.633108180016279e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001033461157931,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0004902292275801,288.4150695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6829528808594,264.8500061035156,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070887653157,1.1466996241438211e-08,0.0013070772401988,-0.0288280472159385,0.0,0.0,0.0,-0.0118107590824365,60.0,-19.79897689819336,-0.0,-1.1648489817162044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.81227058218792e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,0.0001033278967952,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,7.631765765836462e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001033279404509,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,0.0004901430220343,288.40753173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.68487548828125,264.8500061035156,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068589614704,1.1445444592084186e-08,0.0013068474363535,-0.0287716854363679,0.0,0.0,0.0,-0.011799843981862,60.0,-19.790206909179688,-0.0,-1.1644392827747653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.810072515392676e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,0.000103304751974,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,7.630056643392891e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0001033047956298,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0004900332423858,288.3999938964844,294.1499938964844,264.8500061035156,263.4564819335937,264.686767578125,264.8500061035156,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306566176936,1.1418000767093872e-08,0.0013065547682344,-0.0286999158561229,0.0,0.0,0.0,-0.0117859449237585,60.0,-19.780426025390625,-0.0,-1.1639176733524437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,9.807507012737916e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384704589844,0.0,0.0,0.0001032777290674,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,7.62806084821932e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001032777727232,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,0.0004899050691165,288.3924560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.68865966796875,264.8500061035156,286.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062244979664,1.1385961506960033e-08,0.0013062130892649,-0.0286161247640848,0.0,0.0,0.0,-0.0117697184905409,60.0,-19.76980209350586,-0.0,-1.1633088803364445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,9.80460608843714e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,0.0001032471845974,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,7.625804573763162e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0001032472282531,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0004897601902484,288.38494873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6905212402344,264.8500061035156,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058381155133,1.134974070282624e-08,0.0013058268232271,-0.0285214018076658,0.0,0.0,0.0,-0.0117513742297887,60.0,-19.758485794067383,-0.0,-1.162620861805408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,9.801406849874184e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0001032134969136,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.623316196259111e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.0001032135405694,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,0.0004896004102192,288.3774108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6923828125,264.8500061035156,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054120354354,1.1309791325686548e-08,0.0013054007431492,-0.0284169260412454,0.0,0.0,0.0,-0.0117311412468552,60.0,-19.746335983276367,-0.0,-1.1618622153264369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.798007522476836e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0001031776992022,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,7.620672113262117e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8552551269531,0.0,0.0,0.0001031777428579,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.0004894305602647,288.3699035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6941833496094,264.8500061035156,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049592962488,1.1267340838116981e-08,0.0013049480039626,-0.0283059086650609,0.0,0.0,0.0,-0.0117096425965428,60.0,-19.733688354492188,-0.0,-1.1610563177555377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,9.794457582756876e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,0.0001031403226079,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,7.617911614943296e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,0.0001031403662636,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0004892532597295,288.36236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.69598388671875,264.8500061035156,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044865336269,1.1223022511330782e-08,0.001304475357756,-0.0281900018453598,0.0,0.0,0.0,-0.011687196791172,60.0,-19.72058868408203,-0.0,-1.1602153193734921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,9.790808690013364e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,0.0001031018909998,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,7.615073263878003e-05,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.0001031019346555,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0004890710115432,288.3548583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6977844238281,264.8500061035156,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040004996582,1.1177452741151228e-08,0.0013039893237873,-0.0280708242207765,0.0,0.0,0.0,-0.0116641176864504,60.0,-19.70720672607422,-0.0,-1.1593508020268929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
