time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706380,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,9.787130693439394e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,0.0001030631610774,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.869140625,0.0,0.0,7.612212357344106e-05,290.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,0.0001030632047331,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0004888872499577,288.34735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.69952392578125,264.8500061035156,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303510623984,1.1131524146890117e-08,0.0013034994481131,-0.0279507078230381,0.0,0.0,0.0,-0.0116408569738268,60.0,-19.6935977935791,-0.0,-1.1584798897956722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.783486893866213e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,0.0001030247949529,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.0,7.609378371853381e-05,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.0001030248313327,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.000488705234602,288.33984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7012634277344,264.8500061035156,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030252885073,1.1086028095519396e-08,0.0013030142290517,-0.02783172018826,0.0,0.0,0.0,-0.0116178151220083,60.0,-19.67994499206543,-0.0,-1.1576175040772797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,9.779925312614068e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001029872873914,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,7.606608414789662e-05,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,0.0001029873310471,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0004885273519903,288.33233642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7029724121094,264.8500061035156,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025508960708,1.1041555225688173e-08,0.0013025398366153,-0.0277154054492712,0.0,0.0,0.0,-0.0115952910855412,60.0,-19.66632080078125,-0.0,-1.1567748003926681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407592773437,0.0,0.0,9.776536171557382e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742919921875,0.0,0.0,0.0001029515988193,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,7.603972335346043e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.000102951642475,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0004883580841124,288.3248291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020995538681,1.099923707670314e-08,0.0013020884944126,-0.027604728937149,0.0,0.0,0.0,-0.0115738585591316,60.0,-19.65289688110352,-0.0,-1.1559731660781837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,9.773347846930848e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,0.0001029180275509,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,7.60149268899113e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001029180639307,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,0.0004881987988483,288.3173522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.70635986328125,264.8500061035156,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016748707741,1.0959427143575342e-08,0.0013016639277338,-0.027500607073307,0.0,0.0,0.0,-0.0115536963567137,60.0,-19.6397647857666,-0.0,-1.1552193512898157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,9.770428005140276e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.000102887279354,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,7.599221862619743e-05,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962951660156,0.0,0.0,0.0001028873157338,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0004880529595538,288.3098449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7080078125,264.8500061035156,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012859271839,1.0922966531268232e-08,0.0013012749841436,-0.0274052489548921,0.0,0.0,0.0,-0.0115352310240268,60.0,-19.62700080871582,-0.0,-1.1545291300762984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,9.767900337465107e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,0.0001028606566251,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82354736328125,0.0,0.0,7.59725589887239e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889099121094,0.0,0.0,0.0001028607002808,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155212402344,0.0,0.0,0.0004879266780335,288.3023681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009492540732,1.0891400670232088e-08,0.0013009383110329,-0.0273226909339427,0.0,0.0,0.0,-0.011519243940711,60.0,-19.61493873596192,-0.0,-1.1539317767983449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,9.76573210209608e-05,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,0.000102837831946,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81597900390625,0.0,0.0,7.595569331897423e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,0.0001028378683258,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0004878183826804,288.2948608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.71124267578125,264.8500061035156,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006604276597,1.0864328991999628e-08,0.0013006496010348,-0.0272518824785947,0.0,0.0,0.0,-0.0115055330097675,60.0,-19.60351181030273,-0.0,-1.1534195465401353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,9.76388982962817e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386474609375,0.0,0.0,0.0001028184269671,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,7.59413669584319e-05,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,0.0001028184633469,291.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,0.0004877263563685,288.2873840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7128601074219,264.8500061035156,286.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004150241613,1.0841321618215716e-08,0.0013004041975364,-0.0271917078644037,0.0,0.0,0.0,-0.0114938803017139,60.0,-19.59265899658203,-0.0,-1.1529843391144825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,9.762676199898124e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,0.0001028056431096,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,7.593192276544869e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0001028056867653,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929382324219,0.0,0.0,0.0004876657330896,288.2799072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.71441650390625,264.8500061035156,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002533232793,1.0826163965305112e-08,0.0013002424966543,-0.0271520633250474,0.0,0.0,0.0,-0.0114862034097313,60.0,-19.58285140991211,-0.0,-1.1526977061748769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,9.761827095644549e-05,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243957519531,0.0,0.0,0.0001027967082336,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,7.592532347189263e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,0.0001027967518894,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,0.0004876233288086,288.2724304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.71600341796875,264.8500061035156,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001402840018,1.081556888493651e-08,0.0013001294573768,-0.0271243508905172,0.0,0.0,0.0,-0.0114808371290564,60.0,-19.573793411254883,-0.0,-1.1524973331233924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803649902344,0.0,0.0,9.761688124854118e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172546386719,0.0,0.0,0.0001027952384902,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78564453125,0.0,0.0,7.592423935420811e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75213623046875,0.0,0.0,0.0001027952821459,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,0.0004876163729932,288.26495361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001216575503,1.08138236143418e-08,0.0013001108309254,-0.0271197874099016,0.0,0.0,0.0,-0.0114799533039331,60.0,-19.56595802307129,-0.0,-1.1524642928861797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,9.761984983924776e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0001027983671519,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,7.592654583277181e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,0.0001027984035317,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,0.0004876311868429,288.2574768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.71905517578125,264.8500061035156,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001611223444,1.0817529094708789e-08,0.0013001502957195,-0.027129478752613,0.0,0.0,0.0,-0.0114818299189209,60.0,-19.55903053283692,-0.0,-1.152534423454199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,9.762997069628908e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,0.0001028090264298,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,7.593441841891035e-05,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373962402344,0.0,0.0,0.0001028090628096,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,0.0004876817693002,288.25,294.1499938964844,264.8500061035156,263.4564819335937,264.7205505371094,264.8500061035156,286.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002958148717,1.0830166097264282e-08,0.0013002849882468,-0.0271625313907861,0.0,0.0,0.0,-0.0114882299676537,60.0,-19.55338287353516,-0.0,-1.1527733789762352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577514648437,0.0,0.0,9.764620335772634e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69586181640625,0.0,0.0,0.0001028261249302,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.762939453125,0.0,0.0,7.594704220537096e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,0.00010282616131,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0004877628525719,288.2425231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005119981244,1.085043521698026e-08,0.0013005010550841,-0.0272155441343784,0.0,0.0,0.0,-0.0114984950050711,60.0,-19.54889488220215,-0.0,-1.1531567878364513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,9.766937728272752e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.688720703125,0.0,0.0,0.0001028505284921,290.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,7.596507202833891e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,0.0001028505648719,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,0.0004878786276094,288.2350158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7235412597656,264.8500061035156,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008206151425,1.0879374734429348e-08,0.0013008097885176,-0.0272912364453077,0.0,0.0,0.0,-0.0115131512284278,60.0,-19.54550743103028,-0.0,-1.1537042610143545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,9.769874304765835e-05,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.0001028814513119,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,7.598791125928983e-05,290.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0001028814876917,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,0.0004880253109149,288.2275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7249755859375,264.8500061035156,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012116542086,1.0916038739594567e-08,0.0013012007111683,-0.0273871272802352,0.0,0.0,0.0,-0.0115317190065979,60.0,-19.543746948242188,-0.0,-1.1543980349415508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,9.773535566637293e-05,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744079589844,0.0,0.0,0.0001029200066113,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,7.601638935739174e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,0.0001029200429911,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,0.0004882081702817,288.2200622558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7264404296875,264.8500061035156,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016992015764,1.0961748841964436e-08,0.0013016882585361,-0.0275066811591386,0.0,0.0,0.0,-0.0115548698231577,60.0,-19.54309463500977,-0.0,-1.1552633338851598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275695800781,0.0,0.0,9.77790041361004e-05,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0001029659688356,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,7.605033169966191e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005920410156,0.0,0.0,0.0001029660052154,291.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251892089844,0.0,0.0,0.0004884261870756,288.21258544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.72784423828125,264.8500061035156,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022804632782,1.1016248357975655e-08,0.0013022694038227,-0.0276492182165384,0.0,0.0,0.0,-0.0115824714303016,60.0,-19.54414176940918,-0.0,-1.1562953972088509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,9.782923007151112e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600952148437,0.0,0.0,0.0001030188577715,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,7.608940359205008e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,0.0001030188941513,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,0.0004886771203018,288.2051086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029493857175,1.107896530072594e-08,0.0013029383262619,-0.0278132483363151,0.0,0.0,0.0,-0.0116142351180315,60.0,-19.54633331298828,-0.0,-1.157483708880136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,9.788646275410429e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,0.0001030791245284,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,7.613391062477604e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001030791609082,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0004889629781246,288.1976013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.73065185546875,264.8500061035156,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037115568295,1.1150421919126074e-08,0.0013037003809586,-0.0280001331120729,0.0,0.0,0.0,-0.0116504244506359,60.0,-19.550018310546875,-0.0,-1.158838287551589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,9.795017831493168e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457824707031,0.0,0.0,0.0001031462234095,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,7.618346717208624e-05,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784362792969,0.0,0.0,0.0001031462597893,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0004892812576144,288.19012451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7320251464844,264.8500061035156,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013045601081103,1.1229980501070712e-08,0.0013045489322394,-0.0282081998884677,0.0,0.0,0.0,-0.011690717190504,60.0,-19.554851531982425,-0.0,-1.1603474092680706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973571777344,0.0,0.0,9.802076237974688e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,0.0001032205545925,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,7.623837154824287e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001032205909723,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950378417969,0.0,0.0,0.0004896338796243,288.1826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305500161834,1.1318114445657557e-08,0.0013054888695478,-0.0284386947751045,0.0,0.0,0.0,-0.0117353536188602,60.0,-19.56123924255371,-0.0,-1.1620203110851437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,9.809722541831434e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001033010776154,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,7.62978452257812e-05,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001033011139952,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,0.0004900158382952,288.17510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7347412109375,264.8500061035156,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065185630694,1.14135927375969e-08,0.0013065071543678,-0.0286883860826492,0.0,0.0,0.0,-0.0117837088182568,60.0,-19.568790435791016,-0.0,-1.1638339714181713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822204589844,0.0,0.0,9.8179851192981e-05,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0001033880835166,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68707275390625,0.0,0.0,7.636210648342967e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,0.0001033881198964,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,0.000490428530611,288.1676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.736083984375,264.8500061035156,286.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076189206913,1.1516757325580327e-08,0.0013076073955744,-0.0289581771939992,0.0,0.0,0.0,-0.0118359569460153,60.0,-19.577613830566406,-0.0,-1.1657952825316897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,9.826805035118014e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170349121094,0.0,0.0,0.0001034809538396,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,7.643070421181619e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488647460937,0.0,0.0,0.0001034809902193,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,0.0004908691043965,288.1600952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7373962402344,264.8500061035156,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087935512885,1.1626881679660528e-08,0.0013087819097563,-0.0292461607605218,0.0,0.0,0.0,-0.0118917301297187,60.0,-19.587495803833008,-0.0,-1.1678906730594465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,9.836141543928534e-05,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098022460937,0.0,0.0,0.0001035792811308,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,7.650332554476336e-05,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001035793102346,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0004913355223834,288.152587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7387084960937,264.8500061035156,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100369833409,1.1743464867208786e-08,0.0013100252253934,-0.0295510273426771,0.0,0.0,0.0,-0.0119507750496268,60.0,-19.598613739013672,-0.0,-1.170111048054423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,9.84600410447456e-05,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60260009765625,0.0,0.0,0.0001036831308738,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,7.658002868993208e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.0001036831672536,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,0.0004918281338177,288.1450500488281,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113504974171,1.1866607252386533e-08,0.0013113386230543,-0.0298730377107858,0.0,0.0,0.0,-0.0120131410658359,60.0,-19.6106071472168,-0.0,-1.172458610199101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65185546875,0.0,0.0,9.856172982836142e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,0.0001037902184179,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,7.665912562515587e-05,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,0.0001037902547977,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,0.0004923361120745,288.1375427246094,294.1499938964844,264.8500061035156,263.4564819335937,264.74127197265625,264.8500061035156,286.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013127048732712,1.1993586568337378e-08,0.0013126928824931,-0.0302050691097974,0.0,0.0,0.0,-0.0120774507522583,60.0,-19.62370109558105,-0.0,-1.1748817740908637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.8667289421428e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.588134765625,0.0,0.0,0.0001039013732224,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,7.67412202549167e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,0.0001039014096022,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,0.0004928633570671,288.1300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7425537109375,264.8500061035156,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141107046976,1.212538514039352e-08,0.0013140984810888,-0.0305496957153081,0.0,0.0,0.0,-0.0121442014351487,60.0,-19.63750457763672,-0.0,-1.1773995822750297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,9.877618867903948e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0001040160495904,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,7.682591967750341e-05,290.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117248535156,0.0,0.0,0.0001040160859702,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,0.000493407365866,288.1224670410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7437744140625,264.8500061035156,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155610067769,1.2261364368271188e-08,0.0013155487831681,-0.0309052392840385,0.0,0.0,0.0,-0.0122130690142512,60.0,-19.65211677551269,-0.0,-1.1800000265793645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,9.889009379548952e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,0.0001041360010276,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,7.691451901337132e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,0.0001041360374074,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268615722656,0.0,0.0,0.0004939763457514,288.1148986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7450256347656,264.8500061035156,286.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317078131251,1.2403592819509868e-08,0.0013170656748116,-0.0312771126627922,0.0,0.0,0.0,-0.0122851021587848,60.0,-19.66758728027344,-0.0,-1.1827230395056176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214294433594,0.0,0.0,9.900710574584082e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,0.0001042592193698,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,7.700552669120952e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968017578125,0.0,0.0,0.0001042592557496,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192321777344,0.0,0.0,0.0004945608670823,288.1073303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7462463378906,264.8500061035156,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013186363503336,1.2549699945907378e-08,0.0013186238938942,-0.0316591151058673,0.0,0.0,0.0,-0.0123590985313057,60.0,-19.683671951293945,-0.0,-1.1855236436986161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,9.91305714705959e-05,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591125488281,0.0,0.0,0.0001043892407324,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61834716796875,0.0,0.0,7.710155477980152e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0001043892698362,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61163330078125,0.0,0.0,0.0004951775772497,288.09979248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7474670410156,264.8500061035156,286.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202807167544,1.2703867291463666e-08,0.0013202680274844,-0.0320621728897094,0.0,0.0,0.0,-0.0124371778219938,60.0,-19.7006950378418,-0.0,-1.1884822725960477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,9.925967606250195e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0001045251847244,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,7.720197027083486e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58184814453125,0.0,0.0,0.0001045252211042,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,0.0004958224599249,288.0921936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013220001710578,1.286506812192556e-08,0.0013219873653724,-0.0324836038053035,0.0,0.0,0.0,-0.0125188194215297,60.0,-19.718828201293945,-0.0,-1.1915798125983201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,9.939315350493416e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001046657489496,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,7.730578363407403e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,0.0001046657780534,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,0.0004964892286807,288.0846252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013237779494374,1.3031734802382289e-08,0.0013237649109214,-0.0329193100333213,0.0,0.0,0.0,-0.0126032289117574,60.0,-19.73790740966797,-0.0,-1.1947867051276262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,9.952876280294733e-05,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0001048085541697,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953063964844,0.0,0.0,7.741125591564924e-05,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.0001048085832735,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0004971666494384,288.0770263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7510070800781,264.8500061035156,286.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255840167403,1.3201068682633377e-08,0.0013255708618089,-0.0333619639277458,0.0,0.0,0.0,-0.0126889888197183,60.0,-19.757709503173828,-0.0,-1.1980492331531425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,9.96641829260625e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,0.000104951155663,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876159667969,0.0,0.0,7.751658995402977e-05,290.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.559326171875,0.0,0.0,0.0001049511920427,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0004978430806659,288.0694274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273876393213,1.3370163642889564e-08,0.0013273742515593,-0.0338039770722389,0.0,0.0,0.0,-0.0127746276557445,60.0,-19.777809143066406,-0.0,-1.2013116190701112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,9.979734750231728e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0001050913851941,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,7.762015593471006e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0001050914142979,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733947753906,0.0,0.0,0.0004985082778148,288.06182861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,286.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013291612267494,1.3536436860306368e-08,0.0013291476061567,-0.0342385955154895,0.0,0.0,0.0,-0.0128588387742638,60.0,-19.79797744750977,-0.0,-1.2045238406699357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
