time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708720,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678100585937,0.0,0.0,9.99244293780066e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,0.0001052252118824,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722045898437,0.0,0.0,7.771899981889874e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442810058594,0.0,0.0,0.0001052252409863,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,0.0004991430905647,288.05419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.75445556640625,264.8500061035156,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013308537891134,1.3695123257662093e-08,0.0013308400521054,-0.03465336561203,0.0,0.0,0.0,-0.0129392072558403,60.0,-19.81757164001465,-0.0,-1.2075935273969662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,0.00010004286014,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,0.000105349921796,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,7.78111134422943e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,0.0001053499508998,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0004997346550226,288.04656982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7555847167969,264.8500061035156,286.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013324312167242,1.3843001411828482e-08,0.0013324173633009,-0.0350398682057857,0.0,0.0,0.0,-0.0130141014233231,60.0,-19.83603858947754,-0.0,-1.210457583056268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,0.0001001501368591,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005798339844,0.0,0.0,0.0001054628883139,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,7.789455412421376e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,0.0001054629246937,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,0.0005002705729566,288.0389404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7567138671875,264.8500061035156,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338599819689,1.3976956481087656e-08,0.0013338460121303,-0.0353899672627449,0.0,0.0,0.0,-0.013081943616271,60.0,-19.85296058654785,-0.0,-1.213055043081113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,0.0001002411008812,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931945800781,0.0,0.0,0.0001055586835718,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,7.796529826009646e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52166748046875,0.0,0.0,0.0001055587126757,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,0.0005007249419577,288.03131103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7578125,264.8500061035156,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350716326385,1.4090541178291005e-08,0.0013350575463846,-0.0356868170201778,0.0,0.0,0.0,-0.0131394704803824,60.0,-19.867340087890625,-0.0,-1.215259572973082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,0.0001003162178676,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48583984375,0.0,0.0,0.000105637780507,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,7.802372419973835e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140991210937,0.0,0.0,0.0001056378168868,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53497314453125,0.0,0.0,0.0005011001485399,288.023681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588806152344,264.8500061035156,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360722223296,1.4184338148481856e-08,0.0013360580196604,-0.0359319448471069,0.0,0.0,0.0,-0.0131869753822684,60.0,-19.879154205322266,-0.0,-1.217081546656118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0001003700017463,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,0.0001056944238371,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,7.806556095601991e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50653076171875,0.0,0.0,0.0001056944529409,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,0.0005013688351027,288.0160522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7599792480469,264.8500061035156,286.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013367886422201,1.4251495983330642e-08,0.0013367744395509,-0.036107450723648,0.0,0.0,0.0,-0.0132209882140159,60.0,-19.887435913085938,-0.0,-1.2183869557702565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0001004021250992,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,0.0001057282424881,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.80905393185094e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001057282715919,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195617675781,0.0,0.0,0.0005015292554162,288.0083923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.76104736328125,264.8500061035156,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013372165849432,1.4291600791693782e-08,0.0013372022658586,-0.036212258040905,0.0,0.0,0.0,-0.0132413003593683,60.0,-19.89242935180664,-0.0,-1.219166847477027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001004121222649,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,0.0001057387780747,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,7.809831731719896e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0001057388071785,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118713378906,0.0,0.0,0.0005015791975893,288.0007629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7620849609375,264.8500061035156,286.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013373498804867,1.4304085915739506e-08,0.0013373355614021,-0.0362448841333389,0.0,0.0,0.0,-0.0132476240396499,60.0,-19.89246368408203,-0.0,-1.2194097109841098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,0.0001003965662675,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0001057223926181,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.808621739968657e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.000105722421722,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0005015014903619,287.9931030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7631225585937,264.8500061035156,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013371427776291,1.4284655236451728e-08,0.0013371284585446,-0.0361941084265708,0.0,0.0,0.0,-0.0132377846166491,60.0,-19.887874603271484,-0.0,-1.2190317022486852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,0.0001003648576443,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.448974609375,0.0,0.0,0.0001056890032486,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,7.806155190337449e-05,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,0.0001056890323525,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,0.0005013431073166,287.9854736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76416015625,264.8500061035156,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013367206556722,1.4245062907036754e-08,0.0013367063365876,-0.0360906384885311,0.0,0.0,0.0,-0.0132177332416176,60.0,-19.87950134277344,-0.0,-1.218261900248763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,0.0001003252982627,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.0001056473483913,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,7.803078915458173e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,0.0001056473774951,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888000488281,0.0,0.0,0.0005011455505155,287.97784423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013361937599256,1.4195666864225132e-08,0.0013361795572564,-0.0359615497291088,0.0,0.0,0.0,-0.0131927160546183,60.0,-19.868371963500977,-0.0,-1.2173016727956565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830322265625,0.0,0.0,0.0001002779317786,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,0.0001055974644259,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,7.799395098118111e-05,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,0.0001055975008057,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.0005009089363738,287.97021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76617431640625,264.8500061035156,286.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355629052966,1.413652039872204e-08,0.0013355488190427,-0.035806979984045,0.0,0.0,0.0,-0.0131627609953284,60.0,-19.854352951049805,-0.0,-1.2161525830833853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.475341796875,0.0,0.0,0.0001002251592581,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0001055418906616,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,7.795290002832189e-05,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,0.0001055419197655,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734191894531,0.0,0.0,0.0005006453138776,287.9626159667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7671813964844,264.8500061035156,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348599895834,1.4070617559980292e-08,0.0013348459033295,-0.0356347486376762,0.0,0.0,0.0,-0.0131293842568993,60.0,-19.839054107666016,-0.0,-1.2148727535077344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,0.0001001660493784,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,0.0001054796521202,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,7.790693052811548e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.000105479681224,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657592773437,0.0,0.0,0.0005003500264137,287.9549865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7681579589844,264.8500061035156,286.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340729055926,1.3996811709660052e-08,0.0013340588193386,-0.0354418568313121,0.0,0.0,0.0,-0.0130920056253671,60.0,-19.822280883789062,-0.0,-1.2134401572438946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,0.0001001021810225,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,0.000105412393168,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,7.785725028952584e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,0.0001054124222719,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580993652344,0.0,0.0,0.0005000309902243,287.9473876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7691345214844,264.8500061035156,286.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333222258836,1.3917056840284658e-08,0.0013332082889974,-0.0352334156632423,0.0,0.0,0.0,-0.0130516132339835,60.0,-19.804412841796875,-0.0,-1.211893163599598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0001000336560537,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0001053402302204,290.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,7.780395390000194e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310302734375,0.0,0.0,0.0001053402593242,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,0.0004996887291781,287.9397888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323095627129,1.3831487066795493e-08,0.0013322957092896,-0.0350097715854644,0.0,0.0,0.0,-0.0130082750692963,60.0,-19.78548049926757,-0.0,-1.2102344726372394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,9.996184235205874e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,0.000105264603917,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,7.774809637339786e-05,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001052646330208,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,0.0004993299953639,287.93218994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7710266113281,264.8500061035156,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313530944287,1.3741810356293628e-08,0.0013313393574208,-0.0347753912210464,0.0,0.0,0.0,-0.0129628581926226,60.0,-19.76580238342285,-0.0,-1.208497337756853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,9.988660895032808e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,0.0001051853832905,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,7.76895831222646e-05,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,0.0001051854123943,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0004989541484974,287.92462158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7719421386719,264.8500061035156,286.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303511077538,1.3647868613020364e-08,0.0013303373707458,-0.0345298536121845,0.0,0.0,0.0,-0.0129152806475758,60.0,-19.74522018432617,-0.0,-1.206679058896043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.98094619717449e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,0.0001051041472237,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,7.762957829982042e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,0.0001051041763275,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.427490234375,0.0,0.0,0.0004985688137821,287.91705322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7728576660156,264.8500061035156,286.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293236261233,1.3551535893441269e-08,0.0013293100055307,-0.0342780612409114,0.0,0.0,0.0,-0.012866492383182,60.0,-19.72413444519043,-0.0,-1.2048157316257857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42169189453125,0.0,0.0,9.973091073334216e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,0.0001050214341375,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,7.756848935969174e-05,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,0.0001050214559654,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0004981764359399,287.90948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7737731933594,264.8500061035156,286.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282775180414,1.3453455238732204e-08,0.0013282640138641,-0.0340216942131519,0.0,0.0,0.0,-0.0128168193623423,60.0,-19.702621459960938,-0.0,-1.202920145715325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,9.96512608253397e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0001049375568982,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,7.750654185656458e-05,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,0.000104937586002,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,0.0004977785865776,287.90191650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.774658203125,264.8500061035156,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272166252136,1.3353997907472603e-08,0.0013272032374516,-0.0337617173790931,0.0,0.0,0.0,-0.0127664478495717,60.0,-19.68083000183105,-0.0,-1.2009995487005656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,9.95713926386088e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0001048534468282,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,7.744441245449707e-05,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,0.000104853475932,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0004973796312697,287.8943786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7755432128906,264.8500061035156,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013261528220027,1.3254260800010798e-08,0.001326139550656,-0.0335010103881359,0.0,0.0,0.0,-0.0127159357070922,60.0,-19.65879249572754,-0.0,-1.1990749726464858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,9.949185186997056e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.0001047696860041,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026184082031,0.0,0.0,7.738254498690367e-05,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.0001047697151079,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,0.0004969822475686,287.8868408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.77642822265625,264.8500061035156,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250933261588,1.3154936695514152e-08,0.0013250801712274,-0.0332413725554943,0.0,0.0,0.0,-0.0126656321808695,60.0,-19.63672065734864,-0.0,-1.197159917865065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,9.941284952219576e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0001046864927047,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,7.73211068008095e-05,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710327148437,0.0,0.0,0.0001046865218086,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,0.0004965876578353,287.8793029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7772827148437,264.8500061035156,286.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240411644801,1.3056292047508578e-08,0.0013240281259641,-0.0329835042357444,0.0,0.0,0.0,-0.0126156723126769,60.0,-19.61465835571289,-0.0,-1.195259500264001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,9.933544788509609e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,0.0001046049801516,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873291015625,0.0,0.0,7.726089825155213e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3635559082031,0.0,0.0,0.0001046050092554,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,0.0004962009843438,287.87176513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.77813720703125,264.8500061035156,286.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230103068053,1.295963780734155e-08,0.0013229972682893,-0.032730832695961,0.0,0.0,0.0,-0.0125667210668325,60.0,-19.592782974243164,-0.0,-1.1933988730561398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.925936319632456e-05,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,0.0001045248645823,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,7.720172288827598e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.0001045248936861,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742370605469,0.0,0.0,0.0004958209465257,287.8642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.77899169921875,264.8500061035156,286.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013219969114288,1.2864632914499909e-08,0.0013219839893281,-0.0324824675917625,0.0,0.0,0.0,-0.0125186052173376,60.0,-19.57111167907715,-0.0,-1.1915714992483117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,9.918533032760024e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0001044469026965,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,7.714414823567495e-05,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,0.0001044469318003,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0004954511532559,287.85675048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7798156738281,264.8500061035156,286.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013210108736529,1.2772193080934358e-08,0.0013209980679675,-0.0322408005595207,0.0,0.0,0.0,-0.0124717885628342,60.0,-19.54972076416016,-0.0,-1.18979471608327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,9.911383676808327e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169250488281,0.0,0.0,0.000104371618363,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,7.708853809162974e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,0.0001043716474669,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591003417969,0.0,0.0,0.0004950940492562,287.8492431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7806396484375,264.8500061035156,286.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013200587127357,1.268291960343504e-08,0.0013200460234656,-0.0320074073970317,0.0,0.0,0.0,-0.0124265756458044,60.0,-19.52882575988769,-0.0,-1.1880800343533343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,9.904463513521478e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,0.0001042987496475,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,7.703471783315763e-05,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,0.0001042987714754,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.0,0.0,0.0004947483539581,287.8417358398437,294.1499938964844,264.8500061035156,263.4564819335937,264.78143310546875,264.8500061035156,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013191369362175,1.2596509613160832e-08,0.0013191243633627,-0.0317814946174621,0.0,0.0,0.0,-0.0123828118667006,60.0,-19.50835418701172,-0.0,-1.1864215565537961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,9.897701966110616e-05,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0001042275471263,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,7.698212721152231e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,0.0001042275762301,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439636230469,0.0,0.0,0.0004944106331095,287.8342590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7822265625,264.8500061035156,286.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013182363472878,1.2512083813476238e-08,0.0013182238908484,-0.0315607674419879,0.0,0.0,0.0,-0.0123400539159774,60.0,-19.488210678100582,-0.0,-1.1848023007132725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,9.8912394605577e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0001041594878188,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,7.693185762036592e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,0.0001041595169226,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,0.0004940877552144,287.8267822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.78302001953125,264.8500061035156,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173755723983,1.2431380369548606e-08,0.0013173632323741,-0.0313497632741928,0.0,0.0,0.0,-0.0122991809621453,60.0,-19.468488693237305,-0.0,-1.183255449177523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,9.885014151223004e-05,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0001040939387166,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,7.688344339840114e-05,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114318847656,0.0,0.0,0.0001040939605445,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0004937768098898,287.8193054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165464624762,1.2353650546970133e-08,0.0013165341224521,-0.0311465337872505,0.0,0.0,0.0,-0.0122598139569163,60.0,-19.44941139221192,-0.0,-1.181766577929011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,9.878996934276074e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0001040305724018,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.683664443902671e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.0001040306015056,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,0.0004934762837365,287.81182861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7845764160156,264.8500061035156,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013157450594007,1.2278516869912437e-08,0.001315732835792,-0.0309500880539417,0.0,0.0,0.0,-0.0122217619791626,60.0,-19.430768966674805,-0.0,-1.1803282973232856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,9.873104863800108e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,0.0001039685303112,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,7.679082045797259e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.000103968559415,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138122558594,0.0,0.0,0.0004931819275952,287.80438232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013149603037163,1.2204946386873416e-08,0.0013149480801075,-0.0307577252388,0.0,0.0,0.0,-0.0121845016255974,60.0,-19.41243553161621,-0.0,-1.1789207832180185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,9.86740560620092e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.0001039085109368,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,7.674648804822937e-05,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.0001039085400407,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,0.0004928972339257,287.7969055175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7861022949219,264.8500061035156,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314201275818,1.2133781090994944e-08,0.0013141891686245,-0.0305716469883918,0.0,0.0,0.0,-0.0121484585106372,60.0,-19.394495010375977,-0.0,-1.1775600938790377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,9.861828584689648e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,0.0001038497866829,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,7.670311606489122e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,0.0001038498085108,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.0004926186520606,287.7894592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7868347167969,264.8500061035156,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134584296494,1.2064141685641516e-08,0.0013134464388713,-0.0303895566612482,0.0,0.0,0.0,-0.0121131893247365,60.0,-19.376859664916992,-0.0,-1.1762293183892325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,9.856416727416216e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,0.0001037927941069,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.666101737413555e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0001037928232108,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,0.0004923483356833,287.78204345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7875671386719,264.8500061035156,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312737702392,1.1996565518757052e-08,0.0013127257116138,-0.0302128586918115,0.0,0.0,0.0,-0.0120789650827646,60.0,-19.35953521728516,-0.0,-1.1749386885639981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,9.851140930550172e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,0.0001037372348946,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,7.661998097319156e-05,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,0.0001037372567225,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,0.0004920847713947,287.77459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7882995605469,264.8500061035156,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120349030941,1.1930680443583697e-08,0.0013120230287313,-0.030040580779314,0.0,0.0,0.0,-0.0120455967262387,60.0,-19.34252166748047,-0.0,-1.173681098975976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.846067405305804e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0001036838075378,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,7.658052345504984e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,0.0001036838293657,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.0004918313352391,287.76715087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7890014648437,264.8500061035156,286.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113591121509,1.1867329341441746e-08,0.0013113472377881,-0.029874924570322,0.0,0.0,0.0,-0.0120135117322206,60.0,-19.3258113861084,-0.0,-1.1724723947281745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
