time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711060,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,9.841117571340874e-05,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0001036316825775,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,7.65420263633132e-05,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,0.0001036317116813,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0004915840690955,287.7597351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,286.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106999685987,1.1805524557928493e-08,0.0013106880942359,-0.0297133084386587,0.0,0.0,0.0,-0.0119822099804878,60.0,-19.309473037719727,-0.0,-1.1712938885466428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.836372919380663e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,0.0001035817185766,290.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,7.650512270629406e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,0.0001035817404044,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,0.0004913471057079,287.7523193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7904052734375,264.8500061035156,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100679498165,1.1746277728263976e-08,0.001310056191869,-0.0295583810657262,0.0,0.0,0.0,-0.0119522046297788,60.0,-19.293472290039062,-0.0,-1.1701646940309729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,9.831796342041343e-05,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,0.0001035335299093,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587280273437,0.0,0.0,7.646952872164547e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0001035335517372,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,0.0004911184660159,287.7449035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7911071777344,264.8500061035156,286.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094583991914,1.1689133216918892e-08,0.0013094467576593,-0.0294089503586292,0.0,0.0,0.0,-0.0119232628494501,60.0,-19.27782249450684,-0.0,-1.1690760715055148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.827438771026208e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,0.0001034876404446,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,7.6435630035121e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0001034876622725,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,0.0004909008275717,287.7375183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7917785644531,264.8500061035156,286.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088779523968,1.1634718966035962e-08,0.0013088663108646,-0.0292666554450988,0.0,0.0,0.0,-0.0118957050144672,60.0,-19.26252174377441,-0.0,-1.1680399580882297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,9.823215077631176e-05,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,0.0001034431625157,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,7.640277908649296e-05,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0001034431843436,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004906898248009,287.7301025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,286.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083154335618,1.1581982484187849e-08,0.0013083039084449,-0.0291287470608949,0.0,0.0,0.0,-0.0118689956143498,60.0,-19.247594833374023,-0.0,-1.1670361743654213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.819229308050126e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,0.0001034011875162,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,7.637178350705653e-05,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.0001034012166201,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,0.0004904907546006,287.72271728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,286.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077845796942,1.1532212518261533e-08,0.0013077730545774,-0.0289985928684473,0.0,0.0,0.0,-0.0118437893688678,60.0,-19.23309898376465,-0.0,-1.1660893051157473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.815405064728112e-05,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,0.0001033609223668,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,7.634203939232975e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,0.0001033609441947,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,0.0004902997170574,287.71533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.79376220703125,264.8500061035156,286.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072752626612,1.1484462270061613e-08,0.0013072638539597,-0.0288737211376428,0.0,0.0,0.0,-0.0118196057155728,60.0,-19.21892547607422,-0.0,-1.1651811604451725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,9.811786003410816e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0001033228109008,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,7.631388871232048e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0001033228327287,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,0.0004901189240626,287.7079467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.79443359375,264.8500061035156,286.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067933032289,1.1439273528424111e-08,0.001306781778112,-0.028755547478795,0.0,0.0,0.0,-0.0117967193946242,60.0,-19.205135345458984,-0.0,-1.1643221142776385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,9.808354661799969e-05,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0001032866784953,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,7.628720049979165e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0001032867003232,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,0.0004899475025013,287.7005615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,286.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063362566754,1.1396424248744097e-08,0.0013063248479738,-0.0286434888839721,0.0,0.0,0.0,-0.0117750177159905,60.0,-19.191743850708008,-0.0,-1.1635078323024572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.805115405470131e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.000103252568806,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,7.626201113453135e-05,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001032525906339,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0004897857434116,287.69317626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,286.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059048214927,1.1355983708938313e-08,0.0013058934127911,-0.0285377278923988,0.0,0.0,0.0,-0.0117545360699296,60.0,-19.17871856689453,-0.0,-1.1627395934965537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.802034765016288e-05,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.000103220125311,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,7.623804413015023e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0001032201471389,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,0.0004896318423561,287.685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054943410679,1.1317509596153741e-08,0.0013054830487817,-0.0284371096640825,0.0,0.0,0.0,-0.0117350500077009,60.0,-19.1660270690918,-0.0,-1.1620088713470977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,9.799161489354448e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001031898718792,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,7.621569966431707e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001031898937071,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866149902344,0.0,0.0,0.000489488360472,287.6784362792969,294.1499938964844,264.8500061035156,263.4564819335937,264.79693603515625,264.8500061035156,286.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051118003204,1.1281638734317312e-08,0.0013051005080342,-0.0283433012664318,0.0,0.0,0.0,-0.0117168836295604,60.0,-19.15372085571289,-0.0,-1.1613278871891453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,9.796488302526996e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0001031617211992,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,7.619491225341335e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,0.0001031617430271,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0004893547738902,287.67108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047558022662,1.1248258324769722e-08,0.00130474450998,-0.0282560028135776,0.0,0.0,0.0,-0.011699978262186,60.0,-19.14186286926269,-0.0,-1.160694296231668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,9.793973003979772e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,0.0001031352294376,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,7.617534720338881e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001031352512654,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0004892291035503,287.6637268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,286.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044206425547,1.1216845230421768e-08,0.0013044094666838,-0.0281738489866256,0.0,0.0,0.0,-0.0116840684786438,60.0,-19.13031005859375,-0.0,-1.160098221930639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,9.791589400265366e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001031101346598,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,7.615680806338787e-05,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001031101564876,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0004891100688837,287.6563415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7987365722656,264.8500061035156,286.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013041031779721,1.1187085924291296e-08,0.0013040920021012,-0.0280960202217102,0.0,0.0,0.0,-0.0116689959540963,60.0,-19.119029998779297,-0.0,-1.1595336957270777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.78944735834375e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0001030875791911,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,7.614014612045139e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,0.000103087601019,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,0.0004890030832029,287.6490173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7993469238281,264.8500061035156,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038179604336,1.1160341095717284e-08,0.0013038067845627,-0.0280260723084211,0.0,0.0,0.0,-0.0116554507985711,60.0,-19.10824203491211,-0.0,-1.159026439268019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.78739553829655e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.000103065969597,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,7.612418266944587e-05,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001030659914249,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0004889005795121,287.64166259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035445008426,1.1134714483773678e-08,0.0013035333249717,-0.0279590506106615,0.0,0.0,0.0,-0.0116424718871712,60.0,-19.097633361816406,-0.0,-1.158540499091032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.78556927293539e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0001030467392411,290.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,7.61099872761406e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0001030467610689,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0004888093681074,287.6343078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.8005065917969,264.8500061035156,286.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033014256507,1.1111915831918397e-08,0.0013032902497798,-0.0278994254767894,0.0,0.0,0.0,-0.0116309253498911,60.0,-19.08749008178711,-0.0,-1.1581082759448698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,9.783827408682556e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,0.0001030283965519,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,7.609643216710538e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0001030284183798,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004887223476544,287.626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030692934989,1.109016078970626e-08,0.0013030582340434,-0.027842529118061,0.0,0.0,0.0,-0.0116199078038334,60.0,-19.077516555786133,-0.0,-1.1576959479953076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.782289998838678e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,0.0001030122075462,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,7.608447776874527e-05,290.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001030122293741,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0004886455717496,287.61962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8016357421875,264.8500061035156,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028646353632,1.107096814223496e-08,0.0013028534594923,-0.0277923326939344,0.0,0.0,0.0,-0.0116101866587996,60.0,-19.067960739135746,-0.0,-1.157332221168872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.780842083273456e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.000102996964415,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.607322186231613e-05,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,0.0001029969862429,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0004885732196271,287.6123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026717351749,1.1052889270501964e-08,0.0013026606757193,-0.0277450494468212,0.0,0.0,0.0,-0.0116010308265686,60.0,-19.05858993530273,-0.0,-1.156989668515962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.779558604350314e-05,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,0.0001029834456858,290.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,7.606323197251186e-05,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,0.0001029834675136,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0004885091329924,287.6049499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,286.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025007210671,1.1036860314561636e-08,0.0013024897780269,-0.0277031268924474,0.0,0.0,0.0,-0.0115929124876856,60.0,-19.049530029296875,-0.0,-1.1566859825506981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.778417006600648e-05,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,0.0001029714258038,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.605435530422255e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0001029714476317,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,0.0004884520894847,287.5976257324219,294.1499938964844,264.8500061035156,263.4564819335937,264.80328369140625,264.8500061035156,286.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023486826568,1.1022605050925452e-08,0.0013023377396166,-0.0276658441871404,0.0,0.0,0.0,-0.0115856928750872,60.0,-19.040802001953125,-0.0,-1.1564159052568357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.777388913789764e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,0.0001029605919029,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.604635902680457e-05,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0001029606137308,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,0.0004884007503278,287.5903015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.8038024902344,264.8500061035156,286.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022117782384,1.1009763767333425e-08,0.0013022007187828,-0.0276322588324546,0.0,0.0,0.0,-0.0115791894495487,60.0,-19.03229713439941,-0.0,-1.156172686478385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.776466322364286e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,0.0001029508784995,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.603918493259698e-05,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001029509003274,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,0.0004883546498604,287.5829772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.8043518066406,264.8500061035156,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020888436585,1.0998244093229914e-08,0.0013020779006183,-0.0276021305471658,0.0,0.0,0.0,-0.0115733547136187,60.0,-19.024036407470703,-0.0,-1.1559544788042333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.77567324298434e-05,290.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0001029425257002,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,7.603300764458254e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,0.000102942547528,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0004883150104433,287.5756530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.80487060546875,264.8500061035156,286.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019831385463,1.098833735113658e-08,0.001301972195506,-0.02757622115314,0.0,0.0,0.0,-0.0115683376789093,60.0,-19.01602935791016,-0.0,-1.1557668955219925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.7749856649898e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0001029352861223,290.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,7.602766709169373e-05,290.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,0.0001029353079502,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.0004882806970272,287.5683288574219,294.1499938964844,264.8500061035156,263.4564819335937,264.8053894042969,264.8500061035156,286.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018916361033,1.0979753994888597e-08,0.0013018806930631,-0.0275537725538015,0.0,0.0,0.0,-0.0115639911964535,60.0,-19.00824546813965,-0.0,-1.1556043233440505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.774426143849269e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0001029293998726,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,7.602331606904045e-05,290.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,0.0001029294144245,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,0.0004882527573499,287.5610046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.805908203125,264.8500061035156,286.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018171302974,1.0972769359796077e-08,0.0013018060708418,-0.0275355037301778,0.0,0.0,0.0,-0.0115604531019926,60.0,-19.00067710876465,-0.0,-1.1554720913409257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.77392919594422e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0001029241611831,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.60194452595897e-05,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.000102924183011,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004882279026787,287.5537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.806396484375,264.8500061035156,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017508899793,1.0966560992642373e-08,0.001301739946939,-0.027519267052412,0.0,0.0,0.0,-0.0115573089569807,60.0,-18.993322372436523,-0.0,-1.155354567572431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.0,0.050000000745058,9.77354939095676e-05,290.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.050000000745058,0.0001029201594064,290.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.050000000745058,7.601649122079834e-05,290.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.050000000745058,0.0001029201812343,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.050000000745058,0.0004882089269813,287.54638671875,291.1499938964844,264.8500061035156,263.4564819335937,264.8069152832031,264.8500061035156,286.1807556152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013017002493143,1.0961818119881173e-08,0.001301689306274,-0.0275068618357181,0.0,0.0,0.0,-0.0115549061447381,60.0,-18.986141204833984,-0.0,-1.1552647549706309e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.716823935508728,0.050000000745058,0.0406922660768032,290.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66925048828125,0.716823935508728,0.050000000745058,0.042850911617279,290.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.716823935508728,0.050000000745058,0.03164953738451,290.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.716823935508728,0.050000000745058,0.0428509153425693,291.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.716823935508728,0.050000000745058,0.2032662779092788,286.3353881835937,291.1499938964844,264.8503112792969,263.4566955566406,280.94219970703125,286.6554870605469,285.8868103027344,1.0,0.1109389886260032,0.1635852605104446,0.1635852605104446,1.0,1.0,-0.541898250579834,0.0177504196763038,0.5241478085517883,-0.1659938842058181,0.0,0.0,0.0,6.78615665435791,60.0,-761.8350830078125,-0.0,15.383747100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7004209160804749,0.050000000745058,0.045071143656969,290.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7004209160804749,0.050000000745058,0.0474620833992958,290.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.7004209160804749,0.050000000745058,0.0350553356111049,290.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.7004209160804749,0.050000000745058,0.0474620833992958,291.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7004209160804749,0.050000000745058,0.2251396924257278,285.4414978027344,291.1499938964844,264.8511962890625,263.4573059082031,282.3469543457031,291.0340576171875,285.1615295410156,1.0,0.1233376041054725,0.3271705210208893,0.3271705210208893,1.0,1.0,-0.6002902984619141,0.0776477307081222,0.5226425528526306,-0.1234159767627716,0.0,0.0,0.0,8.692879676818848,60.0,-1139.152587890625,-0.0,21.24445915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6369431018829346,0.050000000745058,0.0453779138624668,290.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6369431018829346,0.050000000745058,0.0477851293981075,290.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6369431018829346,0.050000000745058,0.0352939330041408,290.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6369431018829346,0.050000000745058,0.0477851293981075,291.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6369431018829346,0.050000000745058,0.2266720682382583,284.8915100097656,291.1499938964844,264.8526611328125,263.45831298828125,282.3432312011719,291.15313720703125,284.7309875488281,1.0,0.1343959420919418,0.4907557964324951,0.4907557964324951,1.0,1.0,-0.6043740510940552,0.1771866381168365,0.4271874129772186,-0.0253509003669023,0.0,0.0,0.0,12.682889938354492,60.0,-1082.707763671875,-0.0,25.61885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926025390625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3151274771389047e-21,-2.3151274771389047e-21,-0.0,0.0,0.0,0.0,0.0,-2.6204281282874083e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.6001968383789062,0.050000000745058,0.0455328375101089,290.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.6001968383789062,0.050000000745058,0.047948271036148,290.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.6001968383789062,0.050000000745058,0.0354144275188446,290.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.6001968383789062,0.050000000745058,0.047948271036148,291.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.6001968383789062,0.050000000745058,0.2274459451436996,284.5330810546875,291.1499938964844,264.85467529296875,263.4596862792969,280.870849609375,291.1405944824219,284.37994384765625,1.0,0.1444591730833053,0.6543410420417786,0.6543410420417786,1.0,1.0,-0.6064314246177673,0.245694562792778,0.3607368767261505,0.0423596426844596,0.0,0.0,1.0,16.7181339263916,60.0,-1038.416015625,-4048.7626953125,29.927318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2705383300781,304.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,6051.87646484375,18000.0,0.0,0.0,0.0005759145715273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0815613940358161,0.0815628767013549,-1.4804104466747958e-06,0.0,5.844800625709468e-07,0.0,0.0,1.1646952629089355,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713100,290.439453125,297.1499938964844,293.1499938964844,0.0005306380917318,-49.1091423034668,284.98199462890625,0.5710036754608154,0.050000000745058,0.0456803925335407,290.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.5710036754608154,0.050000000745058,0.0481036528944969,290.24322509765625,297.1499938964844,293.1499938964844,0.0003729316522367,-11.792774200439451,284.5911560058594,0.5710036754608154,0.050000000745058,0.0355291962623596,290.2395324707031,297.1499938964844,293.1499938964844,0.0005284242797642,-51.35600662231445,284.9460754394531,0.5710036754608154,0.050000000745058,0.0481036528944969,291.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.5710036754608154,0.050000000745058,0.2281830310821533,284.6459655761719,291.1499938964844,264.85723876953125,263.4614562988281,279.9877014160156,291.126708984375,285.1678161621094,1.0,0.1535694599151611,0.7120274901390076,0.7120274901390076,1.0,1.0,-0.608390748500824,0.2586717903614044,0.3497189283370971,0.0546933785080909,0.0,0.0,1.0,20.66486358642578,60.0,1898.4114990234373,-8291.2353515625,34.18556594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7206726074219,307.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,4614.224609375,19080.0,0.0,0.0,0.0191962774842977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663598358631134,0.6636020541191101,-3.7176034766162047e-06,0.0,1.948178032762371e-05,0.0,0.0,33.08661651611328,0.0,0.0,0.0,0.4086723029613495,4.0,0.0,1.0
713160,290.44189453125,297.1499938964844,293.1499938964844,0.0011118965921923,-99.10367584228516,287.4959411621094,0.5485563278198242,0.050000000745058,0.0458224825561046,290.4474182128906,297.1499938964844,293.1499938964844,0.0009046209161169,-84.90635681152344,287.1480712890625,0.5485563278198242,0.050000000745058,0.0482532791793346,290.2471008300781,297.1499938964844,293.1499938964844,0.0009534163982607,-66.09422302246094,287.2078552246094,0.5485563278198242,0.050000000745058,0.0356397069990634,290.2387084960937,297.1499938964844,293.1499938964844,0.0011600637808442,-108.8818359375,287.5459899902344,0.5485563278198242,0.050000000745058,0.0482532791793346,291.122802734375,297.1499938964844,293.1499938964844,0.0008269078098237,-368.1594543457031,287.0939025878906,0.5485563278198242,0.050000000745058,0.2288927882909774,286.1982421875,291.1499938964844,264.8603210449219,263.4635925292969,279.84881591796875,291.12237548828125,286.80291748046875,1.0,0.1617687791585922,0.7363490462303162,0.7363490462303162,1.0,1.0,-0.6102774739265442,0.2625079452991485,0.3477695286273956,0.0579180233180522,0.0,0.0,1.0,24.46682929992676,60.0,2847.264404296875,-8548.92578125,38.31653594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1842041015625,307.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,10090.25,19080.0,0.0,0.0,0.0409997254610061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.020488142967224,1.0204967260360718,-8.60577347339131e-06,0.0,4.160950993536972e-05,0.0,0.0,118.2235870361328,0.0,0.0,0.0,0.5738412141799927,4.0,0.0,1.0
713220,290.45709228515625,297.1499938964844,293.1499938964844,0.0015860029961913,-136.3526611328125,289.5088195800781,0.5315256118774414,0.050000000745058,0.0459571070969104,290.45880126953125,297.1499938964844,293.1499938964844,0.0013981524389237,-126.57939910888672,289.20428466796875,0.5315256118774414,0.050000000745058,0.0483950488269329,290.2605895996094,297.1499938964844,293.1499938964844,0.0014808962587267,-99.02396392822266,289.3165283203125,0.5315256118774414,0.050000000745058,0.0357444174587726,290.24810791015625,297.1499938964844,293.1499938964844,0.0016889635007828,-152.90689086914062,289.64166259765625,0.5315256118774414,0.050000000745058,0.0483950488269329,291.13134765625,297.1499938964844,293.1499938964844,0.0011850141454488,-508.9058532714844,288.9407958984375,0.5315256118774414,0.050000000745058,0.2295652776956558,287.4334411621094,291.1499938964844,264.8639221191406,263.466064453125,279.7503356933594,291.12860107421875,287.7940979003906,1.0,0.1691130250692367,0.7588449716567993,0.7588449716567993,1.0,1.0,-0.6120650768280029,0.265579879283905,0.3464851975440979,0.0604023151099681,0.0,0.0,1.0,28.06902503967285,60.0,2660.80908203125,-8408.49609375,42.25386428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8979187011719,306.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,13942.154296875,19080.0,0.0,0.0,0.0631221160292625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200918436050415,1.20093035697937,-1.191078899864806e-05,0.0,6.406092143151909e-05,0.0,0.0,192.5758514404297,0.0,0.0,0.0,0.6645241379737854,4.0,0.0,1.0
