time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713280,290.478515625,297.1499938964844,293.1499938964844,0.0020607863552868,-173.01785278320312,290.995849609375,0.5186178684234619,0.050000000745058,0.046083003282547,290.4740600585937,297.1499938964844,293.1499938964844,0.0018950740341097,-167.55010986328125,290.7328186035156,0.5186178684234619,0.050000000745058,0.0485276207327842,290.2791442871094,297.1499938964844,293.1499938964844,0.0020082539413124,-131.1405792236328,290.8899841308594,0.5186178684234619,0.050000000745058,0.0358423367142677,290.26348876953125,297.1499938964844,293.1499938964844,0.0022179135121405,-196.07733154296875,291.207763671875,0.5186178684234619,0.050000000745058,0.0485276207327842,291.14532470703125,297.1499938964844,293.1499938964844,0.0015477704582735,-649.1387939453125,290.271484375,0.5186178684234619,0.050000000745058,0.2301941365003585,288.2032775878906,291.1499938964844,264.8680114746094,263.4688720703125,279.6790771484375,291.1412658691406,288.45367431640625,1.0,0.1756633073091507,0.7798599004745483,0.7798599004745483,1.0,1.0,-0.6137367486953735,0.2680993676185608,0.3456373512744903,0.0623629987239837,0.0,0.0,1.0,31.43743133544922,60.0,2248.6962890625,-8216.7294921875,45.95621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8606872558594,305.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,16264.6865234375,19080.0,0.0,0.0,0.0850778371095657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2971365451812744,1.2971503734588623,-1.389559929521056e-05,0.0,8.634319237899035e-05,0.0,0.0,242.66799926757807,0.0,0.0,0.0,0.7128633260726929,4.0,0.0,1.0
713340,290.50311279296875,297.1499938964844,293.1499938964844,0.0025113348383456,-206.9499664306641,292.20806884765625,0.5087359547615051,0.050000000745058,0.0461994484066963,290.49127197265625,297.1499938964844,293.1499938964844,0.002368866931647,-205.59278869628903,291.9853820800781,0.5087359547615051,0.050000000745058,0.0486502461135387,290.30059814453125,297.1499938964844,293.1499938964844,0.0025086684618145,-160.79066467285156,292.1801452636719,0.5087359547615051,0.050000000745058,0.0359329059720039,290.282470703125,297.1499938964844,293.1499938964844,0.002720239572227,-235.9818878173828,292.4926452636719,0.5087359547615051,0.050000000745058,0.0486502461135387,291.1624755859375,297.1499938964844,293.1499938964844,0.0018927429337054,-779.3612060546875,291.34033203125,0.5087359547615051,0.050000000745058,0.2307758182287216,288.7712707519531,291.1499938964844,264.8725891113281,263.4720153808594,279.6266784667969,291.1576538085937,288.9697570800781,1.0,0.1814837008714676,0.7996964454650879,0.7996964454650879,1.0,1.0,-0.6152828931808472,0.2702056169509887,0.3450772762298584,0.0639421194791793,0.0,0.0,1.0,34.55293273925781,60.0,1844.316162109375,-8045.15283203125,49.39825820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.064453125,304.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17568.3046875,19080.0,0.0,0.0,0.1064559444785118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3481186628341677,1.3481336832046509,-1.500935286458116e-05,0.0,0.0001080392539734,0.0,0.0,272.4206237792969,0.0,0.0,0.0,0.738458514213562,4.0,0.0,1.0
713400,290.5292663574219,297.1499938964844,293.1499938964844,0.0029332744888961,-237.85659790039065,293.24481201171875,0.5010160207748413,0.050000000745058,0.046306200325489,290.5094909667969,297.1499938964844,293.1499938964844,0.0028142035007476,-240.3829345703125,293.0611572265625,0.5010160207748413,0.050000000745058,0.0487626604735851,290.3236999511719,297.1499938964844,293.1499938964844,0.0029778429307043,-187.7845001220703,293.28717041015625,0.5010160207748413,0.050000000745058,0.036015935242176,290.3037414550781,297.1499938964844,293.1499938964844,0.0031924361828714,-272.3383483886719,293.59539794921875,0.5010160207748413,0.050000000745058,0.0487626604735851,291.18145751953125,297.1499938964844,293.1499938964844,0.0022135693579912,-897.5687866210938,292.24609375,0.5010160207748413,0.050000000745058,0.2313090711832046,289.23162841796875,291.1499938964844,264.8775939941406,263.4754638671875,279.5877380371094,291.1762084960937,289.39581298828125,1.0,0.1866402775049209,0.8186160326004028,0.8186160326004028,1.0,1.0,-0.616700291633606,0.2719938158988952,0.3447065055370331,0.0652359053492546,0.0,0.0,1.0,37.40892791748047,60.0,1497.179931640625,-7916.06298828125,52.56848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4927673339844,304.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.392578125,20160.0,0.0,0.0,0.1269503682851791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3750557899475098,1.375071406364441,-1.561515819048509e-05,0.0,0.0001288384810322,0.0,0.0,289.0791320800781,0.0,0.0,0.0,0.7669771909713745,4.0,0.0,1.0
713460,290.555908203125,297.1499938964844,293.1499938964844,0.0033299091737717,-266.0758972167969,294.1504821777344,0.4948205947875976,0.050000000745058,0.0464032851159572,290.528076171875,297.1499938964844,293.1499938964844,0.0032340174075216,-272.25927734375,294.0043334960937,0.4948205947875976,0.050000000745058,0.0488648973405361,290.34765625,297.1499938964844,293.1499938964844,0.0034196216147392,-212.40948486328125,294.2562561035156,0.4948205947875976,0.050000000745058,0.0360914468765258,290.326171875,297.1499938964844,293.1499938964844,0.0036392710171639,-305.56964111328125,294.5614624023437,0.4948205947875976,0.050000000745058,0.0488648973405361,291.2014465332031,297.1499938964844,293.1499938964844,0.0025115376338362,-1004.9696044921876,293.031005859375,0.4948205947875976,0.050000000745058,0.2317940294742584,289.6169128417969,291.1499938964844,264.883056640625,263.4792175292969,279.55859375,291.1959533691406,289.7566223144531,1.0,0.1911948770284652,0.836824357509613,0.836824357509613,1.0,1.0,-0.6179893612861633,0.2735295295715332,0.3444598317146301,0.0663099288940429,0.0,0.0,1.0,40.00614547729492,60.0,1222.1920166015625,-7852.3671875,55.46384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1236572265625,303.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,19396.037109375,20160.0,0.0,0.0,0.1463575363159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165101051330566,1.4165266752243042,-1.6570862499065697e-05,0.0,0.000148534294567,0.0,0.0,316.0203857421875,0.0,0.0,0.0,0.7745252251625061,4.0,0.0,1.0
713520,290.5824279785156,297.1499938964844,293.1499938964844,0.0037066505756229,-292.0421142578125,294.9555053710937,0.4896963834762573,0.050000000745058,0.0464909970760345,290.546630859375,297.1499938964844,293.1499938964844,0.0036338509526103,-301.6803894042969,294.8452453613281,0.4896963834762573,0.050000000745058,0.0489572584629058,290.3720092773437,297.1499938964844,293.1499938964844,0.0038402886129915,-235.036865234375,295.1185302734375,0.4896963834762573,0.050000000745058,0.0361596643924713,290.34893798828125,297.1499938964844,293.1499938964844,0.0040676384232938,-336.20562744140625,295.42254638671875,0.4896963834762573,0.050000000745058,0.0489572584629058,291.2217712402344,297.1499938964844,293.1499938964844,0.0027900908607989,-1103.295166015625,293.72381591796875,0.4896963834762573,0.050000000745058,0.2322321534156799,289.9479675292969,291.1499938964844,264.88897705078125,263.4832763671875,279.5367126464844,291.2162475585937,290.0684509277344,1.0,0.1952079385519027,0.854493260383606,0.854493260383606,1.0,1.0,-0.6191539168357849,0.2748603522777557,0.3442935347557068,0.0672106891870498,0.0,0.0,1.0,42.35239791870117,48.0,1006.265380859375,-7822.2548828125,58.089542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.937744140625,303.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,19760.982421875,20160.0,0.0,0.0,0.1644835025072097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429774284362793,1.4297910928726196,-1.6882651834748685e-05,0.0,0.0001669298508204,0.0,0.0,324.9813842773437,0.0,0.0,0.0,0.7811720371246338,4.0,0.0,1.0
713580,290.6084289550781,297.1499938964844,293.1499938964844,0.0040655112825334,-315.9368591308594,295.6793518066406,0.4872480034828186,0.050000000745058,0.0465348549187183,290.5649108886719,297.1499938964844,293.1499938964844,0.0040161525830626,-328.8522033691406,295.603515625,0.4872480034828186,0.050000000745058,0.0490034408867359,290.3963928222656,297.1499938964844,293.1499938964844,0.004242586903274,-255.8358459472656,295.8944091796875,0.4872480034828186,0.050000000745058,0.0361937768757343,290.3714904785156,297.1499938964844,293.1499938964844,0.0044803582131862,-364.470703125,296.1992492675781,0.4872480034828186,0.050000000745058,0.0490034408867359,291.2420959472656,297.1499938964844,293.1499938964844,0.0030504944734275,-1193.3558349609375,294.3424377441406,0.4872480034828186,0.050000000745058,0.2324512302875518,290.2352600097656,291.1499938964844,264.895263671875,263.48760986328125,279.5204162597656,291.2366027832031,290.3409423828125,1.0,0.196861132979393,0.8717722296714783,0.8717722296714783,1.0,1.0,-0.6197361350059509,0.2758127748966217,0.3439233899116516,0.0679143071174621,0.0,0.0,1.0,43.525333404541016,48.0,843.3514404296875,-7830.439453125,59.40564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.91357421875,303.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,19952.02734375,20160.0,0.0,0.0,0.1811990141868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366689920425415,1.4366860389709473,-1.7045869753928855e-05,0.0,0.0001838939642766,0.0,0.0,329.70556640625,0.0,0.0,0.0,0.7846261858940125,4.0,0.0,1.0
713640,290.6337890625,297.1499938964844,293.1499938964844,0.0044104577973484,-338.0310363769531,296.3388977050781,0.4867315590381622,0.050000000745058,0.0465442314743995,290.5826721191406,297.1499938964844,293.1499938964844,0.0043852995149791,-354.07147216796875,296.2964782714844,0.4867315590381622,0.050000000745058,0.0490133166313171,290.42059326171875,297.1499938964844,293.1499938964844,0.0046310545876622,-275.0384826660156,296.6015014648437,0.4867315590381622,0.050000000745058,0.0362010672688484,290.3935546875,297.1499938964844,293.1499938964844,0.0048822239041328,-390.6836853027344,296.9092712402344,0.4867315590381622,0.050000000745058,0.0490133166313171,291.2621154785156,297.1499938964844,293.1499938964844,0.0032957519870251,-1276.322265625,294.90301513671875,0.4867315590381622,0.050000000745058,0.2324980646371841,290.4903564453125,291.1499938964844,264.9019470214844,263.4921875,279.5083923339844,291.2567138671875,290.58599853515625,1.0,0.1971129924058914,0.8887730240821838,0.8887730240821838,1.0,1.0,-0.6198605895042419,0.2764665782451629,0.343394011259079,0.0684562474489212,0.0,0.0,1.0,43.77558517456055,36.0,727.4134521484375,-7874.12548828125,59.68660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0299072265625,303.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.67578125,20160.0,0.0,0.0,0.1964138895273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402521848678589,1.4402692317962646,-1.7131002095993608e-05,0.0,0.0001993351179407,0.0,0.0,332.1786804199219,0.0,0.0,0.0,0.7864211797714233,4.0,0.0,1.0
713700,290.6583251953125,297.1499938964844,293.1499938964844,0.0047420803457498,-358.32647705078125,296.9482116699219,0.4877560436725616,0.050000000745058,0.0465256683528423,290.5998840332031,297.1499938964844,293.1499938964844,0.0047422987408936,-377.3508605957031,296.938232421875,0.4877560436725616,0.050000000745058,0.0489937700331211,290.4445495605469,297.1499938964844,293.1499938964844,0.0050063440576195,-292.6460876464844,297.25390625,0.4877560436725616,0.050000000745058,0.0361866317689418,290.41485595703125,297.1499938964844,293.1499938964844,0.0052744396962225,-414.8713989257813,297.5669250488281,0.4877560436725616,0.050000000745058,0.0489937700331211,291.2816772460937,297.1499938964844,293.1499938964844,0.0035263546742498,-1352.2486572265625,295.4191589355469,0.4877560436725616,0.050000000745058,0.232405349612236,290.724365234375,291.1499938964844,264.9090270996094,263.4970397949219,279.4996643066406,291.2763977050781,290.8138732910156,1.0,0.1961144655942917,0.905591607093811,0.905591607093811,1.0,1.0,-0.6196140646934509,0.2768773138523102,0.3427367806434631,0.0688667520880699,0.0,0.0,1.0,43.27818298339844,36.0,650.7735595703125,-7948.9248046875,59.127708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2657775878906,303.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,20103.6953125,21240.0,0.0,0.0,0.2100759148597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421191215515137,1.442136287689209,-1.7175445464090444e-05,0.0,0.0002132003573933,0.0,0.0,333.47216796875,0.0,0.0,0.0,0.8023564219474792,4.0,0.0,1.0
713760,290.68182373046875,297.1499938964844,293.1499938964844,0.0050638024695217,-377.0096740722656,297.51861572265625,0.4901582300662994,0.050000000745058,0.0464828461408615,290.6164855957031,297.1499938964844,293.1499938964844,0.0050901439972221,-398.8388977050781,297.53973388671875,0.4901582300662994,0.050000000745058,0.0489486753940582,290.4679260253906,297.1499938964844,293.1499938964844,0.0053726364858448,-308.8396301269531,297.8636779785156,0.4901582300662994,0.050000000745058,0.0361533239483833,290.43536376953125,297.1499938964844,293.1499938964844,0.0056599918752908,-437.1739807128906,298.1831970214844,0.4901582300662994,0.050000000745058,0.0489486753940582,291.3006896972656,297.1499938964844,293.1499938964844,0.003744704183191,-1421.818115234375,295.9017639160156,0.4901582300662994,0.050000000745058,0.2321914434432983,290.9468078613281,291.1499938964844,264.9164733886719,263.5021667480469,279.4936218261719,291.2955627441406,291.0345764160156,1.0,0.1940147131681442,0.9223079085350036,0.9223079085350036,1.0,1.0,-0.6190454959869385,0.2770799398422241,0.3419655263423919,0.0691658481955528,0.0,0.0,1.0,42.13167572021485,25.0,611.6316528320312,-8065.41748046875,57.84133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5986328125,304.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20880.4921875,21240.0,0.0,0.0,0.2221972346305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4697164297103882,1.4697343111038208,-1.7839096472016536e-05,0.0,0.0002255019498988,0.0,0.0,352.985595703125,0.0,0.0,0.0,0.8029065728187561,4.0,0.0,1.0
713820,290.7042236328125,297.1499938964844,293.1499938964844,0.0053749969229102,-393.9872741699219,298.0589904785156,0.4936922490596771,0.050000000745058,0.0464220605790615,290.6324768066406,297.1499938964844,293.1499938964844,0.0054284059442579,-418.4403991699219,298.1097717285156,0.4936922490596771,0.050000000745058,0.0488846637308597,290.49041748046875,297.1499938964844,293.1499938964844,0.0057298121973872,-323.5727233886719,298.4404296875,0.4936922490596771,0.050000000745058,0.0361060462892055,290.4550170898437,297.1499938964844,293.1499938964844,0.0060383640229702,-457.4963684082031,298.7666931152344,0.4936922490596771,0.050000000745058,0.0488846637308597,291.319091796875,297.1499938964844,293.1499938964844,0.0039505129680037,-1484.6810302734375,296.3599548339844,0.4936922490596771,0.050000000745058,0.2318878024816513,291.1670227050781,291.1499938964844,264.9242248535156,263.50750732421875,279.4896850585937,291.3141174316406,291.2544250488281,1.0,0.1910932809114456,0.9389883279800416,0.9389883279800416,1.0,1.0,-0.6182383298873901,0.2771224081516266,0.3411159515380859,0.069374993443489,0.0,0.0,0.9911282062530518,40.50440216064453,25.0,593.6515502929688,-8189.5556640625,56.019561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01031494140625,304.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21077.505859375,21240.0,0.0,0.0,0.2327824831008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754095077514648,1.475427508354187,-1.7985466911341064e-05,0.0,0.0002362446248298,0.0,0.0,357.20916748046875,0.0,0.0,0.0,0.8055958151817322,4.0,0.0,1.0
713880,290.7255554199219,297.1499938964844,293.1499938964844,0.0056772124953567,-409.40924072265625,298.5730895996094,0.4984155893325805,0.050000000745058,0.046345692127943,290.6478881835937,297.1499938964844,293.1499938964844,0.0057588014751672,-436.31683349609375,298.6521301269531,0.4984155893325805,0.050000000745058,0.0488042458891868,290.5119323730469,297.1499938964844,293.1499938964844,0.0060797333717346,-336.9782409667969,298.9883117675781,0.4984155893325805,0.050000000745058,0.0360466502606868,290.47381591796875,297.1499938964844,293.1499938964844,0.0064113503322005,-476.0104370117188,299.3213195800781,0.4984155893325805,0.050000000745058,0.0488042458891868,291.3368530273437,297.1499938964844,293.1499938964844,0.0041451402939856,-1541.44580078125,296.797119140625,0.4984155893325805,0.050000000745058,0.2315063327550888,291.38653564453125,291.1499938964844,264.9323425292969,263.5130615234375,279.4874572753906,291.33203125,291.47418212890625,1.0,0.1873809993267059,0.9556896686553956,0.9556896686553956,1.0,1.0,-0.6172243356704712,0.2770268619060516,0.3401974737644195,0.069507211446762,0.0,0.0,0.9534110426902772,38.4601936340332,25.0,589.15576171875,-8318.8125,53.73759078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4842834472656,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,21494.919921875,21240.0,0.0,0.0,0.2418574690818786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632374048233032,1.4632551670074463,-1.7862654203781858e-05,0.0,0.0002454545756336,0.0,0.0,350.7318420410156,0.0,0.0,0.0,0.7991876006126404,4.0,0.0,1.0
713940,290.74591064453125,297.1499938964844,293.1499938964844,0.0059751844964921,-423.6239318847656,299.0636901855469,0.502384603023529,0.050000000745058,0.0462861508131027,290.6627197265625,297.1499938964844,293.1499938964844,0.0060862475074827,-452.83935546875,299.1696472167969,0.502384603023529,0.050000000745058,0.0487415455281734,290.5325622558594,297.1499938964844,293.1499938964844,0.0064275986514985,-349.3442077636719,299.51031494140625,0.502384603023529,0.050000000745058,0.0360003411769866,290.4918212890625,297.1499938964844,293.1499938964844,0.0067846104502677,-493.12298583984375,299.8500366210937,0.502384603023529,0.050000000745058,0.0487415455281734,291.3539733886719,297.1499938964844,293.1499938964844,0.0043320781551301,-1593.4652099609375,297.21588134765625,0.502384603023529,0.050000000745058,0.2312089055776596,291.6063537597656,291.1499938964844,264.94073486328125,263.5188293457031,279.4866027832031,291.3493347167969,291.6940612792969,1.0,0.1846929490566253,0.9724506735801696,0.9724506735801696,1.0,1.0,-0.6164337396621704,0.2769954204559326,0.3394383490085602,0.0696239843964576,0.0,0.0,0.9009872674942015,36.86605072021485,25.0,589.2957153320312,-8446.59765625,51.963111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00634765625,305.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,22062.91015625,21240.0,0.0,0.0,0.2494515925645828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424782395362854,1.4247996807098389,-1.73167009052122e-05,0.0,0.0002531616482883,0.0,0.0,328.7149658203125,0.0,0.0,0.0,0.7803313136100769,4.0,0.0,1.0
714000,290.765380859375,297.1499938964844,293.1499938964844,0.0062702754512429,-436.7804870605469,299.5321044921875,0.5059395432472229,0.050000000745058,0.0462363697588443,290.6770935058594,297.1499938964844,293.1499938964844,0.0064123561605811,-468.1744079589844,299.6636962890625,0.5059395432472229,0.050000000745058,0.0486891232430934,290.5523986816406,297.1499938964844,293.1499938964844,0.0067750662565231,-360.7982177734375,300.0079345703125,0.5059395432472229,0.050000000745058,0.0359616205096244,290.509033203125,297.1499938964844,293.1499938964844,0.0071600200608372,-509.009765625,300.3544006347656,0.5059395432472229,0.050000000745058,0.0486891232430934,291.3705139160156,297.1499938964844,293.1499938964844,0.0045123961754143,-1641.3424072265625,297.6170959472656,0.5059395432472229,0.050000000745058,0.2309602349996566,291.8250732421875,291.1499938964844,264.949462890625,263.5248107910156,279.4869079589844,291.36602783203125,291.9116516113281,1.0,0.1822900474071502,0.9893154501914978,0.9893154501914978,1.0,1.0,-0.6157727837562561,0.2769899070262909,0.3387828767299652,0.0697221159934997,0.0,0.0,0.8340975046157837,35.53302764892578,25.0,586.161376953125,-8557.599609375,50.48268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56427001953125,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22857.9140625,20160.0,0.0,0.0,0.2556069791316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3503780364990234,1.3503942489624023,-1.6242620404227637e-05,0.0,0.000259408581769,0.0,0.0,288.2721862792969,0.0,0.0,0.0,0.7293601632118225,4.0,0.0,1.0
714060,290.7839660644531,297.1499938964844,293.1499938964844,0.0065639298409223,-449.1091613769531,299.9782409667969,0.5092639327049255,0.050000000745058,0.0461926944553852,290.6909484863281,297.1499938964844,293.1499938964844,0.0067386557348072,-482.5657043457031,300.1343078613281,0.5092639327049255,0.050000000745058,0.0486431308090686,290.57147216796875,297.1499938964844,293.1499938964844,0.0071238479577004,-371.5320129394531,300.4814453125,0.5092639327049255,0.050000000745058,0.0359276495873928,290.5255432128906,297.1499938964844,293.1499938964844,0.0075396322645246,-523.9409790039062,300.8348999023437,0.5092639327049255,0.050000000745058,0.0486431308090686,291.3864440917969,297.1499938964844,293.1499938964844,0.0046868734061717,-1685.8853759765625,297.9994812011719,0.5092639327049255,0.050000000745058,0.2307420670986175,292.037353515625,291.1499938964844,264.9584350585937,263.5309753417969,279.491943359375,291.3821105957031,292.11846923828125,1.0,0.1801520437002182,0.995774507522583,0.995774507522583,1.0,1.0,-0.6151928305625916,0.2768678665161133,0.3383249938488006,0.0696736872196197,0.0,0.0,0.7536412477493286,34.36330032348633,25.0,561.8828735351562,-8603.4306640625,49.18621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15216064453125,306.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,23124.435546875,20160.0,0.0,0.0,0.2603164911270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2013155221939087,1.201329469680786,-1.399314987793332e-05,0.0,0.000264188129222,0.0,0.0,215.35614013671875,0.0,0.0,0.0,0.6718712449073792,4.0,0.0,1.0
714120,290.8017272949219,297.1499938964844,293.1499938964844,0.0068647931329905,-461.32464599609375,300.4002990722656,0.5123658180236816,0.050000000745058,0.0461542755365371,290.7043762207031,297.1499938964844,293.1499938964844,0.0070743896067142,-496.7875671386719,300.5798645019531,0.5123658180236816,0.050000000745058,0.0486026778817176,290.58984375,297.1499938964844,293.1499938964844,0.0074839782901108,-382.1373901367188,300.9296264648437,0.5123658180236816,0.050000000745058,0.0358977727591991,290.54132080078125,297.1499938964844,293.1499938964844,0.0079346084967255,-538.7426147460938,301.2906494140625,0.5123658180236816,0.050000000745058,0.0486026778817176,291.4017333984375,297.1499938964844,293.1499938964844,0.0048606842756271,-1729.782470703125,298.358642578125,0.5123658180236816,0.050000000745058,0.2305501699447631,292.2307434082031,291.1499938964844,264.9676818847656,263.5373229980469,279.5029602050781,291.3975830078125,292.3016052246094,1.0,0.1782474517822265,0.9958922863006592,0.9958922863006592,1.0,1.0,-0.6146827936172485,0.2766738533973694,0.3380089402198791,0.0695269033312797,0.0,0.0,0.6621188521385193,33.334259033203125,25.0,508.8116455078125,-8571.060546875,48.04768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7682189941406,306.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,24116.79296875,20160.0,0.0,0.0,0.263540506362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0093398094177246,1.0093514919281006,-1.164045443147188e-05,0.0,0.0002674600982572,0.0,0.0,143.8546905517578,0.0,0.0,0.0,0.5858729481697083,4.0,0.0,1.0
714180,290.8185729980469,297.1499938964844,293.1499938964844,0.0071821617893874,-474.206298828125,300.7967224121094,0.5152515172958374,0.050000000745058,0.0461204126477241,290.71728515625,297.1499938964844,293.1499938964844,0.0074296183884143,-511.6829833984375,300.9991760253906,0.5152515172958374,0.050000000745058,0.0485670156776905,290.6075134277344,297.1499938964844,293.1499938964844,0.0078667663037776,-393.265869140625,301.35186767578125,0.5152515172958374,0.050000000745058,0.0358714312314987,290.556396484375,297.1499938964844,293.1499938964844,0.008357960730791,-554.3333129882812,301.7215881347656,0.5152515172958374,0.050000000745058,0.0485670156776905,291.4164123535156,297.1499938964844,293.1499938964844,0.0050385817885398,-1775.858642578125,298.6896667480469,0.5152515172958374,0.050000000745058,0.2303810119628906,292.3897705078125,291.1499938964844,264.9771728515625,263.5438232421875,279.5137634277344,291.4124450683594,292.4402770996094,1.0,0.1765489876270294,0.9960100650787354,0.9960100650787354,1.0,1.0,-0.614233136177063,0.27650848031044,0.3377246260643005,0.0693854168057441,0.0,0.0,0.5633048415184021,32.42695617675781,25.0,397.6890563964844,-8384.1708984375,47.04538345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41815185546875,306.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,24610.326171875,20160.0,0.0,0.0,0.2651610076427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7747235894203186,0.7747328281402588,-9.210302778228652e-06,0.0,0.0002691046975087,0.0,0.0,81.57038879394531,0.0,0.0,0.0,0.4898875653743744,4.0,0.0,1.0
714240,290.8345642089844,297.1499938964844,293.1499938964844,0.0075387456454336,-489.4275512695313,301.1635437011719,0.517927885055542,0.050000000745058,0.0460904985666275,290.729736328125,297.1499938964844,293.1499938964844,0.0078291660174727,-529.0730590820312,301.3890991210937,0.517927885055542,0.050000000745058,0.0485355146229267,290.6244812011719,297.1499938964844,293.1499938964844,0.0083000604063272,-406.3170166015625,301.7461242675781,0.517927885055542,0.050000000745058,0.0358481667935848,290.5707702636719,297.1499938964844,293.1499938964844,0.0088415797799825,-572.6840209960938,302.126708984375,0.517927885055542,0.050000000745058,0.0485355146229267,291.430419921875,297.1499938964844,293.1499938964844,0.005232002120465,-1830.2015380859373,298.98175048828125,0.517927885055542,0.050000000745058,0.2302315831184387,292.4828186035156,291.1499938964844,264.98687744140625,263.5505065917969,279.52423095703125,291.4266052246094,292.49725341796875,1.0,0.1750328242778778,0.9961278438568116,0.9961278438568116,1.0,1.0,-0.6138359308242798,0.2763680517673492,0.3374678790569305,0.0692483186721801,0.0,0.0,0.4646651744842529,31.62529754638672,25.0,198.5142822265625,-7994.93701171875,46.16099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1166381835937,306.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24076.392578125,20160.0,0.0,0.0,0.2649507224559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5495068430900574,0.54951411485672,-7.278626071638428e-06,0.0,0.0002688913082238,0.0,0.0,42.28219223022461,0.0,0.0,0.0,0.4084723889827728,4.0,0.0,1.0
714300,290.849609375,297.1499938964844,293.1499938964844,0.0079693011939525,-509.1501770019531,301.4984436035156,0.5204023122787476,0.050000000745058,0.0460640266537666,290.7416076660156,297.1499938964844,293.1499938964844,0.0083115389570593,-551.3109741210938,301.74853515625,0.5204023122787476,0.050000000745058,0.0485076382756233,290.64068603515625,297.1499938964844,293.1499938964844,0.0088272336870431,-423.0860900878906,302.1126403808594,0.5204023122787476,0.050000000745058,0.0358275771141052,290.58447265625,297.1499938964844,293.1499938964844,0.0094356127083301,-596.3109741210938,302.5077819824219,0.5204023122787476,0.050000000745058,0.0485076382756233,291.443603515625,297.1499938964844,293.1499938964844,0.0054585128091275,-1901.07568359375,299.2232971191406,0.5204023122787476,0.050000000745058,0.2300993502140045,292.47052001953125,291.1499938964844,264.996826171875,263.55731201171875,279.5343322753906,291.4400329589844,292.4352111816406,1.0,0.1736783534288406,0.9962456226348876,0.9962456226348876,1.0,1.0,-0.6134844422340393,0.2762493789196014,0.3372350633144378,0.069114938378334,0.0,0.0,0.3771868348121643,30.91572380065918,25.0,-86.37391662597656,-7451.24072265625,45.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8787536621094,306.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,22938.982421875,19080.0,0.0,0.0,0.262644499540329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3816157877445221,0.3816218674182892,-6.096278866607463e-06,0.0,0.0002665507781784,0.0,0.0,23.10663414001465,0.0,0.0,0.0,0.3390437960624695,4.0,0.0,1.0
714360,290.8637084960937,297.1499938964844,293.1499938964844,0.0085072331130504,-534.8657836914062,301.80621337890625,0.5226837992668152,0.050000000745058,0.0460405610501766,290.7528991699219,297.1499938964844,293.1499938964844,0.008915270678699,-580.0321044921875,302.0834655761719,0.5226837992668152,0.050000000745058,0.0484829284250736,290.6561889648437,297.1499938964844,293.1499938964844,0.0094928247854113,-444.8145446777344,302.4583435058594,0.5226837992668152,0.050000000745058,0.035809326916933,290.59747314453125,297.1499938964844,293.1499938964844,0.0101937763392925,-626.9569702148438,302.8728942871094,0.5226837992668152,0.050000000745058,0.0484829284250736,291.4559326171875,297.1499938964844,293.1499938964844,0.0057318774051964,-1994.1636962890625,299.411865234375,0.5226837992668152,0.050000000745058,0.2299821376800537,292.3285827636719,291.1499938964844,265.0069580078125,263.5642395019531,279.5439758300781,291.4526062011719,292.2396240234375,1.0,0.1724672168493271,0.9963687658309937,0.9963687658309937,1.0,1.0,-0.6131728291511536,0.2761497795581817,0.3370230495929718,0.0689848214387893,0.0,0.0,0.3120564222335815,30.286523818969727,25.0,-416.5503540039063,-6855.1748046875,44.68658065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7089538574219,305.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20845.234375,19080.0,0.0,0.0,0.2580679059028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2721078395843506,0.2721130549907684,-5.225535915087676e-06,0.0,0.0002619061269797,0.0,0.0,13.62067699432373,0.0,0.0,0.0,0.3171361982822418,4.0,0.0,1.0
714420,290.8768920898437,297.1499938964844,293.1499938964844,0.0091681219637393,-566.1072387695312,302.1005249023437,0.5247815251350403,0.050000000745058,0.0460197292268276,290.7636413574219,297.1499938964844,293.1499938964844,0.0096609191969037,-614.73828125,302.4079284667969,0.5247815251350403,0.050000000745058,0.0484609939157962,290.6709289550781,297.1499938964844,293.1499938964844,0.0103219477459788,-471.0898132324219,302.7970275878906,0.5247815251350403,0.050000000745058,0.0357931219041347,290.6098022460937,297.1499938964844,293.1499938964844,0.011149751022458,-664.0149536132812,303.2358703613281,0.5247815251350403,0.050000000745058,0.0484609939157962,291.46734619140625,297.1499938964844,293.1499938964844,0.0060556991957128,-2108.452880859375,299.56121826171875,0.5247815251350403,0.050000000745058,0.229878082871437,292.0712585449219,291.1499938964844,265.0172424316406,263.5713195800781,279.5531921386719,291.4642333984375,291.9530639648437,1.0,0.1713836044073104,0.9964918494224548,0.9964918494224548,1.0,1.0,-0.6128962635993958,0.2760668992996216,0.3368293642997741,0.0688575059175491,0.0,0.0,0.2759288847446441,29.72780036926269,25.0,-658.1703491210938,-6491.44482421875,44.07218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968933105469,305.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19978.599609375,19080.0,0.0,0.0,0.2511886060237884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2193203270435333,0.2193252146244049,-4.888300281891134e-06,0.0,0.0002549244964029,0.0,0.0,10.10124683380127,0.0,0.0,0.0,0.3022403120994568,4.0,0.0,1.0
714480,290.8893127441406,297.1499938964844,293.1499938964844,0.0099213989451527,-599.2672119140625,302.4018859863281,0.526705801486969,0.050000000745058,0.0460012145340442,290.77392578125,297.1499938964844,293.1499938964844,0.01051911059767,-651.5181274414062,302.7410888671875,0.526705801486969,0.050000000745058,0.0484414920210838,290.68511962890625,297.1499938964844,293.1499938964844,0.0112840486690402,-498.8984680175781,303.1454772949219,0.526705801486969,0.050000000745058,0.0357787199318409,290.6215209960937,297.1499938964844,293.1499938964844,0.0122748427093029,-703.2312622070312,303.6110534667969,0.526705801486969,0.050000000745058,0.0484414920210838,291.4779663085937,297.1499938964844,293.1499938964844,0.0064091072417795,-2230.885498046875,299.706298828125,0.526705801486969,0.050000000745058,0.2297855913639068,291.7762451171875,291.1499938964844,265.0277099609375,263.5784912109375,279.5619812011719,291.4750671386719,291.6627502441406,1.0,0.1704134345054626,0.996614933013916,0.996614933013916,1.0,1.0,-0.6126503944396973,0.2759986221790313,0.3366517722606659,0.0687327086925506,0.0,0.0,0.2636985778808594,29.23095893859864,25.0,-740.7825927734375,-6386.8056640625,43.52630233764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014038085937,305.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,19495.77734375,19080.0,0.0,0.0,0.2423437684774398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976393163204193,0.1976440399885177,-4.729072770714993e-06,0.0,0.0002459481183905,0.0,0.0,8.752534866333008,0.0,0.0,0.0,0.2957719564437866,4.0,0.0,1.0
714540,290.9012451171875,297.1499938964844,293.1499938964844,0.0107272360473871,-630.9078369140625,302.7215270996094,0.5284669995307922,0.050000000745058,0.0459847338497638,290.78387451171875,297.1499938964844,293.1499938964844,0.0114503540098667,-686.6766357421875,303.0924377441406,0.5284669995307922,0.050000000745058,0.0484241396188735,290.6988830566406,297.1499938964844,293.1499938964844,0.0123368464410305,-525.4273071289062,303.5105895996094,0.5284669995307922,0.050000000745058,0.0357659049332141,290.6328125,297.1499938964844,293.1499938964844,0.0135269267484545,-740.6825561523438,304.00274658203125,0.5284669995307922,0.050000000745058,0.0484241396188735,291.4880676269531,297.1499938964844,293.1499938964844,0.0067663653753697,-2347.8896484375,299.8741455078125,0.5284669995307922,0.050000000745058,0.2297032624483108,291.5178527832031,291.1499938964844,265.038330078125,263.58575439453125,279.5704650878906,291.4853210449219,291.4307556152344,1.0,0.1695443987846374,0.9967380166053772,0.9967380166053772,1.0,1.0,-0.6124315857887268,0.2759431600570678,0.3364883959293365,0.0686102360486984,0.0,0.0,0.2653704881668091,28.788631439208984,25.0,-676.2753295898438,-6473.95263671875,43.04068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3646545410156,306.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19241.076171875,19080.0,0.0,0.0,0.2321325242519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1927001178264618,0.1927047818899154,-4.660660579247633e-06,0.0,0.0002355850010644,0.0,0.0,8.400809288024902,0.0,0.0,0.0,0.2935924530029297,4.0,0.0,1.0
714600,290.9129333496094,297.1499938964844,293.1499938964844,0.0115501806139945,-658.9588623046875,303.0590209960937,0.5325508713722229,0.050000000745058,0.0459481105208396,290.7939453125,297.1499938964844,293.1499938964844,0.0124141369014978,-717.8729248046875,303.45977783203125,0.5325508713722229,0.050000000745058,0.0483855716884136,290.71295166015625,297.1499938964844,293.1499938964844,0.0134305143728852,-548.81982421875,303.8882141113281,0.5325508713722229,0.050000000745058,0.0357374176383018,290.64520263671875,297.1499938964844,293.1499938964844,0.0180915612727403,-871.7543334960938,304.11016845703125,0.5671861171722412,0.0712434947490692,0.0563523806631565,291.4979858398437,297.1499938964844,293.1499938964844,0.0071092825382947,-2451.527587890625,300.0733337402344,0.5325508713722229,0.050000000745058,0.2295203208923339,291.3319396972656,291.1499938964844,265.049072265625,263.5931091308594,279.5757141113281,291.4952697753906,291.2751770019531,1.0,0.1689181327819824,0.9968611001968384,0.9968611001968384,1.0,1.0,-0.6238818168640137,0.2812562584877014,0.3426255583763122,0.0698596462607383,0.0,0.0,0.2722483873367309,27.888221740722656,28.0,-538.5428466796875,-6705.921875,43.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12957763671875,306.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19115.037109375,18000.0,0.0,0.0,0.2212681025266647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1954462826251983,0.1954509168863296,-4.638141945179086e-06,0.0,0.0002245589857921,0.0,0.0,8.488199234008789,0.0,0.0,0.0,0.2784646451473236,4.0,0.0,1.0
714660,290.924560546875,297.1499938964844,293.1499938964844,0.0124145252630114,-684.9798583984375,303.4064025878906,0.5414646863937378,0.050000000745058,0.0458749197423458,290.805908203125,297.1499938964844,293.1499938964844,0.0134282447397708,-746.5343017578125,303.831298828125,0.5414646863937378,0.050000000745058,0.0483084991574287,290.7309875488281,297.1499938964844,293.1499938964844,0.0149628622457385,-582.1959838867188,304.1203918457031,0.5499552488327026,0.0603547692298889,0.037043459713459,290.6752014160156,297.1499938964844,293.1499938964844,0.0372159220278263,-1253.885009765625,304.08251953125,0.6532629132270813,0.097105860710144,0.0806494802236557,291.5084533691406,297.1499938964844,293.1499938964844,0.0074409069493412,-2546.100341796875,300.2895202636719,0.5414646863937378,0.050000000745058,0.2291547358036041,291.1912536621094,291.1499938964844,265.0599365234375,263.6005554199219,279.5733947753906,291.5056457519531,291.1345520019531,1.0,0.1693775206804275,0.9969563484191896,0.9969563484191896,1.0,1.0,-0.661507248878479,0.2985738813877105,0.3629333972930908,0.0743764340877533,0.0,0.0,0.2835617363452911,26.19779586791992,28.0,-492.982666015625,-7010.853515625,45.92262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.750732421875,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.96875,18000.0,0.0,0.0,0.2104530334472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964847892522812,0.1964891999959945,-4.412222097016638e-06,0.0,0.0002135830727638,0.0,0.0,8.133828163146973,0.0,0.0,0.0,0.2869500815868377,4.0,0.0,1.0
714720,290.9364624023437,297.1499938964844,293.1499938964844,0.0134046580642461,-712.4757690429688,303.75714111328125,0.5547071099281311,0.050000000745058,0.0457799807190895,290.82061767578125,297.1499938964844,293.1499938964844,0.017504695802927,-830.98291015625,304.1201477050781,0.556462824344635,0.0554041974246501,0.0485769212245941,290.76727294921875,297.1499938964844,293.1499938964844,0.0285663958638906,-813.7339477539062,304.1007080078125,0.6346212029457092,0.0839050039649009,0.0512966215610504,290.7217712402344,297.1499938964844,293.1499938964844,0.0584860742092132,-1627.8101806640625,304.05633544921875,0.7259014844894409,0.1193181127309799,0.103141926229,291.5205993652344,297.1499938964844,293.1499938964844,0.0077883540652692,-2644.262939453125,300.496826171875,0.5547071099281311,0.050000000745058,0.2286804765462875,291.02362060546875,291.1499938964844,265.0708923339844,263.6080627441406,279.56109619140625,291.5175170898437,290.96221923828125,1.0,0.1707833409309387,0.9970515966415404,0.9970515966415404,1.0,1.0,-0.716171145439148,0.3239360153675079,0.3922351598739624,0.0807599052786827,0.0,0.0,0.3085829317569732,24.053281784057617,31.0,-483.1953125,-7550.67138671875,50.165504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2061767578125,307.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.80078125,18000.0,0.0,0.0,0.2002099305391311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2094132304191589,0.2094176411628723,-4.404959781822981e-06,0.0,0.0002031876210821,0.0,0.0,8.695149421691895,0.0,0.0,0.0,0.2887337803840637,4.0,0.0,1.0
714780,290.9491271972656,297.1499938964844,293.1499938964844,0.014509005472064,-740.006591796875,304.1120910644531,0.5757217407226562,0.050000000745058,0.0456536971032619,290.8464050292969,297.1499938964844,293.1499938964844,0.0257125720381736,-1046.1539306640625,304.109619140625,0.6405996680259705,0.0798758566379547,0.065155528485775,290.8299560546875,297.1499938964844,293.1499938964844,0.0467613562941551,-1049.2401123046875,304.0767517089844,0.7126622200012207,0.1018004715442657,0.0654896795749664,290.7763671875,297.1499938964844,293.1499938964844,0.076210118830204,-1964.9500732421875,304.041259765625,0.7924480438232422,0.1393607556819915,0.1229624450206756,291.5357360839844,297.1499938964844,293.1499938964844,0.0081391092389822,-2740.610107421875,300.6963195800781,0.5757217407226562,0.050000000745058,0.2280496805906295,290.8425598144531,291.1499938964844,265.0819091796875,263.6156005859375,279.5333251953125,291.5321960449219,290.788818359375,1.0,0.1733177602291107,0.9971468448638916,0.9971468448638916,1.0,1.0,-0.790919303894043,0.3590335249900818,0.4318857789039612,0.0890499576926231,0.0,0.0,0.347209632396698,21.22865295410156,31.0,-459.5721130371094,-8352.970703125,56.65667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4471740722656,307.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.525390625,18000.0,0.0,0.0,0.1914063245058059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2355982661247253,0.2356026917695999,-4.434636593941832e-06,0.0,0.000194253079826,0.0,0.0,9.945481300354004,0.0,0.0,0.0,0.293537437915802,4.0,0.0,1.0
714840,290.9677429199219,297.1499938964844,293.1499938964844,0.0214512813836336,-911.842529296875,304.1200866699219,0.6495904326438904,0.0729982852935791,0.0560785979032516,290.8949279785156,297.1499938964844,293.1499938964844,0.0446897372603416,-1386.413818359375,304.0825500488281,0.736456036567688,0.0995474979281425,0.0854890197515487,290.9098205566406,297.1499938964844,293.1499938964844,0.0609076954424381,-1237.6016845703125,304.06451416015625,0.7838591933250427,0.1155213490128517,0.0763986036181449,290.83447265625,297.1499938964844,293.1499938964844,0.0920654535293579,-2280.186767578125,304.03228759765625,0.8673747181892395,0.1580212265253067,0.1410944908857345,291.5548400878906,297.1499938964844,293.1499938964844,0.0084760040044784,-2828.63427734375,300.8924865722656,0.6069166660308838,0.050000000745058,0.2272941321134567,290.678466796875,291.1499938964844,265.093017578125,263.6231994628906,279.4906616210937,291.55078125,290.6392822265625,1.0,0.1770970821380615,0.9972421526908876,0.9972421526908876,1.0,1.0,-0.8794822692871094,0.4012268185615539,0.4782554507255554,0.0981671661138534,0.0,0.0,0.3952469527721405,17.85919761657715,34.0,-404.0225524902344,-9374.26171875,65.34158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4224548339844,308.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.015625,18000.0,0.0,0.0,0.1850369721651077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2764945924282074,0.2764990925788879,-4.507884113991167e-06,0.0,0.0001877890026662,0.0,0.0,12.065780639648438,0.0,0.0,0.0,0.3021378219127655,4.0,0.0,1.0
714900,291.0113220214844,297.1499938964844,293.1499938964844,0.0388954281806945,-1222.4996337890625,304.09381103515625,0.7638927102088928,0.092108629643917,0.0746420919895172,290.95965576171875,297.1499938964844,293.1499938964844,0.0604620091617107,-1668.9173583984375,304.0663146972656,0.8330772519111633,0.1154146045446395,0.1021079570055008,290.9986877441406,297.1499938964844,293.1499938964844,0.0714849159121513,-1385.314208984375,304.0609130859375,0.8650116324424744,0.1264439672231674,0.084780603647232,290.8940734863281,297.1499938964844,293.1499938964844,0.1070376709103584,-2576.490234375,304.0264892578125,0.9699901342391968,0.1756526529788971,0.1580867171287536,291.57861328125,297.1499938964844,293.1499938964844,0.0087875388562679,-2904.5517578125,301.0861511230469,0.6465699672698975,0.050000000745058,0.2265357673168182,290.5526428222656,291.1499938964844,265.1041564941406,263.6308288574219,279.43914794921875,291.5740661621094,290.52850341796875,1.0,0.1820952743291854,0.9973374009132384,0.9973374009132384,1.0,1.0,-0.9691970348358154,0.4446707665920257,0.5245262980461121,0.1064063385128974,0.0,0.0,0.4478975534439087,14.503928184509276,34.0,-321.1493835449219,-10489.654296875,75.59342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1083374023437,308.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17387.26953125,18000.0,0.0,0.0,0.181901067495346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3319168090820312,0.3319214582443237,-4.641610757971648e-06,0.0,0.00018460645515,0.0,0.0,15.293210983276367,0.0,0.0,0.0,0.3156018555164337,4.0,0.0,1.0
714960,291.0700378417969,297.1499938964844,293.1499938964844,0.0542741119861602,-1478.4130859375,304.07623291015625,0.8146061897277832,0.1076755002140998,0.0900977328419685,291.03125,297.1499938964844,293.1499938964844,0.0727482214570045,-1900.6099853515625,304.0592956542969,0.8684621453285217,0.1291019320487976,0.1159593313932418,291.0747985839844,297.1499938964844,293.1499938964844,0.0809364095330238,-1521.0667724609375,304.0599365234375,0.8924544453620911,0.1387375295162201,0.0927959680557251,290.9400634765625,297.1499938964844,293.1499938964844,0.0962370410561561,-2365.157958984375,304.0694274902344,0.940181851387024,0.1951560527086258,0.1445920318365097,291.6063537597656,297.1499938964844,293.1499938964844,0.0090981191024184,-2971.354248046875,301.2825622558594,0.6469365358352661,0.050000000745058,0.2265293896198272,290.49615478515625,291.1499938964844,265.1153259277344,263.63848876953125,279.4262390136719,291.6014099121094,290.50152587890625,1.0,0.1870214194059372,0.9964670538902284,0.9964670538902284,1.0,1.0,-1.0037323236465454,0.4615740776062011,0.542158305644989,0.1092259213328361,0.0,0.0,0.4977375268936157,14.742486953735352,37.0,-131.7549285888672,-11291.9248046875,82.67308807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5445861816406,308.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17139.052734375,18000.0,0.0,0.0,0.1821545660495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3991184532642364,0.3991233110427856,-4.862700734520331e-06,0.0,0.0001848637330112,0.0,0.0,19.901683807373047,0.0,0.0,0.0,0.3345004916191101,4.0,0.0,1.0
