time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715020,291.1340026855469,297.1499938964844,293.1499938964844,0.0660977661609649,-1683.22216796875,304.0682678222656,0.8585931062698364,0.1214644759893417,0.1032323017716407,291.1036376953125,297.1499938964844,293.1499938964844,0.0826982781291008,-2093.072509765625,304.0577697753906,0.9088574647903442,0.141729936003685,0.1284613460302353,291.14111328125,297.1499938964844,293.1499938964844,0.0904052779078483,-1658.142333984375,304.05908203125,0.9336130023002625,0.1519962400197982,0.1017584800720214,290.96142578125,297.1499938964844,293.1499938964844,0.0903622806072235,-2239.173095703125,304.0946960449219,0.9316479563713074,0.2189406454563141,0.1370273828506469,291.6361999511719,297.1499938964844,293.1499938964844,0.0093280598521232,-3006.8857421875,301.49432373046875,0.6533460021018982,0.050000000745058,0.2264381200075149,290.5667724609375,291.1499938964844,265.12652587890625,263.6461486816406,279.4120788574219,291.63116455078125,290.5877990722656,1.0,0.1923333704471588,0.995596706867218,0.995596706867218,1.0,1.0,-1.0453789234161377,0.4821608662605285,0.5632181167602539,0.1121964082121849,0.0,0.0,0.5300072431564331,14.581090927124023,37.0,49.820343017578125,-11925.734375,90.77228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.836181640625,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17095.03515625,18000.0,0.0,0.0,0.1851406991481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4619323313236236,0.4619374871253967,-5.168156803847523e-06,0.0,0.000187894271221,0.0,0.0,25.220434188842773,0.0,0.0,0.0,0.3539994657039642,4.0,0.0,1.0
715080,291.1986389160156,297.1499938964844,293.1499938964844,0.0764492601156234,-1870.3797607421875,304.0643310546875,0.8970569968223572,0.134314090013504,0.1151763722300529,291.1782531738281,297.1499938964844,293.1499938964844,0.091636911034584,-2268.651123046875,304.05828857421875,0.9459810256958008,0.1529995799064636,0.1397591233253479,291.202880859375,297.1499938964844,293.1499938964844,0.1003399118781089,-1802.34814453125,304.0575256347656,0.9705412983894348,0.1653114855289459,0.1110417544841766,290.9749450683594,297.1499938964844,293.1499938964844,0.0861798524856567,-2153.90576171875,304.1122131347656,0.925796926021576,0.244005411863327,0.1321446448564529,291.666748046875,297.1499938964844,293.1499938964844,0.0095640392974019,-3045.059326171875,301.6942443847656,0.6577443480491638,0.050000000745058,0.226379856467247,290.6252746582031,291.1499938964844,265.1376953125,263.65380859375,279.39715576171875,291.66180419921875,290.6294860839844,1.0,0.1979811340570449,0.9947263598442078,0.9947263598442078,1.0,1.0,-1.0867586135864258,0.5027422308921814,0.5840163826942444,0.1148993894457817,0.0,0.0,0.5587376952171326,14.597768783569336,57.0,61.62393569946289,-12342.6416015625,99.83610534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555114746094,308.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17150.876953125,18000.0,0.0,0.0,0.1903487741947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5121274590492249,0.5121328830718994,-5.472666543937521e-06,0.0,0.0001931798178702,0.0,0.0,30.28417015075684,0.0,0.0,0.0,0.371307909488678,4.0,0.0,1.0
715140,291.26239013671875,297.1499938964844,293.1499938964844,0.086348257958889,-2054.913330078125,304.0619201660156,0.9215309023857116,0.146513819694519,0.1264351159334182,291.2561340332031,297.1499938964844,293.1499938964844,0.0999955087900161,-2433.31591796875,304.0597839355469,0.962993621826172,0.1626919656991958,0.1497363299131393,291.2621459960937,297.1499938964844,293.1499938964844,0.1108757853507995,-1953.4058837890625,304.05517578125,0.9881520867347716,0.1783350557088852,0.1202499642968177,290.9891967773437,297.1499938964844,293.1499938964844,0.0901326164603233,-2232.329345703125,304.11163330078125,0.9314441084861756,0.2687635123729706,0.1368526518344879,291.6975402832031,297.1499938964844,293.1499938964844,0.0098468260839581,-3097.438720703125,301.875,0.6534988284111023,0.050000000745058,0.2264344841241836,290.61737060546875,291.1499938964844,265.1488647460937,263.66143798828125,279.37353515625,291.6927795410156,290.61016845703125,1.0,0.2068594247102737,0.9938560128211976,0.9938560128211976,1.0,1.0,-1.13955819606781,0.529166579246521,0.6103916168212891,0.1180330440402031,0.0,0.0,0.5947393774986267,15.312905311584473,57.0,-0.9797659516334534,-12816.9560546875,113.67481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,307.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17024.8125,18000.0,0.0,0.0,0.1974793821573257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5690313577651978,0.569037139415741,-5.816410975967301e-06,0.0,0.0002004164707614,0.0,0.0,36.69390106201172,0.0,0.0,0.0,0.3917201161384582,4.0,0.0,1.0
715200,291.32476806640625,297.1499938964844,293.1499938964844,0.0960681214928627,-2238.2158203125,304.0602722167969,0.9319130778312684,0.1581711173057556,0.1371795982122421,291.3398132324219,297.1499938964844,293.1499938964844,0.1074242666363716,-2578.022216796875,304.0627136230469,0.9632431268692015,0.1702587008476257,0.1579713821411132,291.3194274902344,297.1499938964844,293.1499938964844,0.1215399429202079,-2103.100341796875,304.0530090332031,0.9925847053527832,0.1910012513399124,0.1289238780736923,291.014404296875,297.1499938964844,293.1499938964844,0.101500891149044,-2458.519287109375,304.0977783203125,0.9461549520492554,0.2912012934684753,0.1502932608127594,291.728759765625,297.1499938964844,293.1499938964844,0.0101672606542706,-3159.270751953125,302.0423889160156,0.6423954963684082,0.050000000745058,0.2265957444906234,290.5663146972656,291.1499938964844,265.1600036621094,263.6690673828125,279.34283447265625,291.72412109375,290.5533447265625,1.0,0.2177576869726181,0.9929856657981871,0.9929856657981871,1.0,1.0,-1.2015408277511597,0.5603420734405518,0.6411988139152527,0.1214205771684646,0.0,0.0,0.6385772228240967,16.682708740234375,77.0,-76.91545104980469,-13384.2158203125,132.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3946533203125,307.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,16733.083984375,18000.0,0.0,0.0,0.2066121995449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6415163278579712,0.6415225863456726,-6.283271432039328e-06,0.0,0.0002096851239912,0.0,0.0,46.12778854370117,0.0,0.0,0.0,0.4188888370990753,4.0,0.0,1.0
715260,291.3857727050781,297.1499938964844,293.1499938964844,0.1057708486914634,-2419.586669921875,304.0589599609375,0.9305936098098756,0.1693133413791656,0.1474692672491073,291.4310913085937,297.1499938964844,293.1499938964844,0.1134129241108894,-2693.184814453125,304.0677185058594,0.95020192861557,0.1752769201993942,0.1640297323465347,291.3756103515625,297.1499938964844,293.1499938964844,0.1329560279846191,-2261.8447265625,304.0499267578125,0.9904264807701112,0.2031566798686981,0.1379476636648178,291.0543518066406,297.1499938964844,293.1499938964844,0.1196548715233802,-2810.864501953125,304.0741271972656,0.964620053768158,0.3104254901409149,0.1711574345827102,291.7608337402344,297.1499938964844,293.1499938964844,0.0105128614231944,-3226.107666015625,302.19940185546875,0.6273907423019409,0.050000000745058,0.226860374212265,290.490966796875,291.1499938964844,265.17108154296875,263.6766662597656,279.3087158203125,291.7562561035156,290.47467041015625,1.0,0.2305323183536529,0.9921674728393556,0.9921674728393556,1.0,1.0,-1.271182894706726,0.595513105392456,0.6756698489189148,0.124961532652378,0.0,0.0,0.689936637878418,18.68484306335449,77.0,-146.5054168701172,-14017.509765625,156.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5147399902344,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,16340.447265625,18000.0,0.0,0.0,0.2177981436252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7314167022705078,0.7314236760139465,-6.943987500562798e-06,0.0,0.0002210374223068,0.0,0.0,60.252044677734375,0.0,0.0,0.0,0.4547117352485657,4.0,0.0,1.0
715320,291.4454650878906,297.1499938964844,293.1499938964844,0.1155814006924629,-2599.83154296875,304.05767822265625,0.9195813536643982,0.1799377053976059,0.1573198139667511,291.53131103515625,297.1499938964844,293.1499938964844,0.1175526082515716,-2772.055908203125,304.0751953125,0.9235495328903198,0.1773807406425476,0.1675152033567428,291.4306335449219,297.1499938964844,293.1499938964844,0.1442898362874984,-2416.236083984375,304.0475158691406,0.9803662300109864,0.2148287445306778,0.1463195085525512,291.1111145019531,297.1499938964844,293.1499938964844,0.14520825445652,-3289.773193359375,304.0413513183594,0.9821690320968628,0.3258405327796936,0.1993474960327148,291.7942810058594,297.1499938964844,293.1499938964844,0.0108853131532669,-3298.004150390625,302.34539794921875,0.60834801197052,0.050000000745058,0.2272548675537109,290.3933410644531,291.1499938964844,265.1820983886719,263.6842041015625,279.2752990722656,291.78973388671875,290.3737487792969,1.0,0.2449767738580703,0.9913492798805236,0.9913492798805236,1.0,1.0,-1.346615433692932,0.6336824893951416,0.7129329442977905,0.1287109106779098,0.0,0.0,0.7500238418579102,21.455867767333984,97.0,-213.85662841796875,-14676.8662109375,187.7478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61181640625,306.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,15898.365234375,18000.0,0.0,0.0,0.2309984713792801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.838286817073822,0.8382946848869324,-7.862698112148792e-06,0.0,0.000234434090089,0.0,0.0,81.1452865600586,0.0,0.0,0.0,0.4999929070472717,4.0,0.0,1.0
715380,291.5039978027344,297.1499938964844,293.1499938964844,0.1255457103252411,-2779.997314453125,304.05633544921875,0.902784824371338,0.1900370717048645,0.1667299270629882,291.6244201660156,297.1499938964844,293.1499938964844,0.1205571815371513,-2829.322509765625,304.0832824707031,0.8916559815406799,0.1795815229415893,0.1693486124277115,291.4845886230469,297.1499938964844,293.1499938964844,0.1558926105499267,-2571.911376953125,304.0450439453125,0.9634982943534852,0.2260144799947738,0.1543769687414169,291.1846618652344,297.1499938964844,293.1499938964844,0.1768817007541656,-3860.815185546875,304.0035095214844,0.9944543242454528,0.33724445104599,0.2324829995632171,291.82940673828125,297.1499938964844,293.1499938964844,0.011290218681097,-3375.94873046875,302.4797668457031,0.5846828818321228,0.050000000745058,0.2278033345937729,290.271240234375,291.1499938964844,265.19305419921875,263.6916809082031,279.2462158203125,291.8248596191406,290.2483825683594,1.0,0.2608614265918731,0.990531086921692,0.990531086921692,1.0,1.0,-1.4260876178741455,0.6738755106925964,0.7522120475769043,0.13285993039608,0.0,0.0,0.8206885457038879,25.12224578857422,97.0,-282.0511779785156,-15324.505859375,225.56448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7021484375,305.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,15481.4052734375,18000.0,0.0,0.0,0.2460836768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9597170352935792,0.959726095199585,-9.094221240957268e-06,0.0,0.0002497436362318,0.0,0.0,111.22506713867188,0.0,0.0,0.0,0.5540613532066345,4.0,0.0,1.0
715440,291.56134033203125,297.1499938964844,293.1499938964844,0.1357313245534896,-2961.482421875,304.0548400878906,0.8837801814079285,0.1996237188577652,0.1757073104381561,291.7022705078125,297.1499938964844,293.1499938964844,0.1250027865171432,-2914.30810546875,304.0872802734375,0.8631417155265808,0.1836054027080536,0.1725034415721893,291.5375366210937,297.1499938964844,293.1499938964844,0.167844608426094,-2730.01171875,304.0423889160156,0.9408289790153505,0.2367112934589386,0.1621193140745163,291.2711486816406,297.1499938964844,293.1499938964844,0.2113937139511108,-4459.9091796875,303.9674377441406,0.9990000128746032,0.345169335603714,0.2663151621818542,291.8658447265625,297.1499938964844,293.1499938964844,0.0117375198751688,-3461.5771484375,302.6032409667969,0.5588997006416321,0.050000000745058,0.2285301238298416,290.1217346191406,291.1499938964844,265.203857421875,263.6990966796875,279.22369384765625,291.86138916015625,290.0953063964844,1.0,0.2779204547405243,0.98971289396286,0.98971289396286,1.0,1.0,-1.5077288150787354,0.7150664925575256,0.7926623225212097,0.1375932544469833,0.0,0.0,0.9040290713310242,29.80942916870117,117.0,-355.1264038085937,-15917.61328125,271.0092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8087463378906,305.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,15222.98828125,18000.0,0.0,0.0,0.2628118991851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0880157947540283,1.0880264043807983,-1.0631154509610496e-05,0.0,0.0002667206863407,0.0,0.0,151.63595581054688,0.0,0.0,0.0,0.613217830657959,4.0,0.0,1.0
715500,291.61749267578125,297.1499938964844,293.1499938964844,0.1462312638759613,-3146.029052734375,304.05303955078125,0.8636919260025024,0.2087216228246688,0.1842727065086364,291.77008056640625,297.1499938964844,293.1499938964844,0.1310421377420425,-3029.182373046875,304.087646484375,0.8384231328964233,0.1886254400014877,0.1769940108060836,291.5895080566406,297.1499938964844,293.1499938964844,0.1802510768175125,-2891.92529296875,304.0393981933594,0.915358543395996,0.2469318211078643,0.1695535480976104,291.365234375,297.1499938964844,293.1499938964844,0.2477295100688934,-5069.25146484375,303.9346008300781,0.9990000128746032,0.3504984676837921,0.2994665801525116,291.9033508300781,297.1499938964844,293.1499938964844,0.0122388806194067,-3556.607421875,302.7164611816406,0.5336371660232544,0.050000000745058,0.2294559180736541,289.9412536621094,291.1499938964844,265.2145690917969,263.7064208984375,279.2097473144531,291.89898681640625,289.9112548828125,1.0,0.2958603501319885,0.9888947010040284,0.9888947010040284,1.0,1.0,-1.5895684957504272,0.756146252155304,0.8334221839904785,0.1432477831840515,0.0,0.0,1.0,35.623958587646484,117.0,-434.1452941894531,-16418.158203125,324.3323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9607849121094,304.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,15261.0029296875,19080.0,0.0,0.0,0.2808338403701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210150957107544,1.2101633548736572,-1.2344221431703772e-05,0.0,0.0002850106393452,0.0,0.0,199.7888946533203,0.0,0.0,0.0,0.6857388615608215,4.0,0.0,1.0
715560,291.6723937988281,297.1499938964844,293.1499938964844,0.1569688320159912,-3332.11181640625,304.0511474609375,0.8455943465232849,0.2173552364110946,0.1924407035112381,291.8313293457031,297.1499938964844,293.1499938964844,0.1380974352359771,-3162.155517578125,304.0861511230469,0.8178700804710388,0.1940734684467315,0.1821805983781814,291.64044189453125,297.1499938964844,293.1499938964844,0.1930107176303863,-3056.114013671875,304.03631591796875,0.8937231302261353,0.2566927671432495,0.1766846179962158,291.4642944335937,297.1499938964844,293.1499938964844,0.2872099280357361,-5709.56201171875,303.9020080566406,0.9990000128746032,0.3536615371704101,0.3331847488880157,291.9417419433594,297.1499938964844,293.1499938964844,0.012788126245141,-3658.211669921875,302.8213195800781,0.5121917128562927,0.050000000745058,0.2305409163236618,289.739990234375,291.1499938964844,265.22515869140625,263.7136535644531,279.2053527832031,291.9375,289.70733642578125,1.0,0.314475953578949,0.987416446208954,0.987416446208954,1.0,1.0,-1.6726468801498413,0.7974609136581421,0.8751859664916992,0.1505599617958068,0.0,0.0,1.0,42.387481689453125,120.0,-505.3370666503906,-16838.775390625,386.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17852783203125,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,16866.21875,19080.0,0.0,0.0,0.2998324632644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3183839321136477,1.318398356437683,-1.4369103155331686e-05,0.0,0.0003042918397113,0.0,0.0,254.9632110595703,0.0,0.0,0.0,0.7238026857376099,4.0,0.0,1.0
715620,291.72564697265625,297.1499938964844,293.1499938964844,0.1683035492897033,-3526.059814453125,304.04852294921875,0.8203428983688354,0.2256140708923339,0.2003690004348755,291.8878173828125,297.1499938964844,293.1499938964844,0.1461453288793563,-3312.440185546875,304.0831298828125,0.7890291213989258,0.1996822506189346,0.1877848356962204,291.69000244140625,297.1499938964844,293.1499938964844,0.2065376192331314,-3227.949951171875,304.03240966796875,0.8643085956573486,0.2660871744155884,0.1836328655481338,291.5511474609375,297.1499938964844,293.1499938964844,0.2989086508750915,-5886.19384765625,303.92584228515625,0.9643937945365906,0.3579349219799042,0.3373242020606994,291.9803161621094,297.1499938964844,293.1499938964844,0.0134635334834456,-3779.420166015625,302.9183959960937,0.4886870980262756,0.050000000745058,0.2323005199432373,289.50347900390625,291.1499938964844,265.235595703125,263.7207946777344,279.220458984375,291.9761962890625,289.4710998535156,1.0,0.3295641839504242,0.9859382510185242,0.9859382510185242,1.0,1.0,-1.7119934558868408,0.8168080449104309,0.8951854109764099,0.1548461318016052,0.0,0.0,1.0,52.2824821472168,120.0,-568.96337890625,-16809.244140625,437.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53497314453125,303.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.953125,19080.0,0.0,0.0,0.3188842535018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3598964214324951,1.3599117994308472,-1.5273284589056857e-05,0.0,0.0003236269694752,0.0,0.0,279.6297302246094,0.0,0.0,0.0,0.7443801760673523,4.0,0.0,1.0
715680,291.7776184082031,297.1499938964844,293.1499938964844,0.1794300079345703,-3713.331298828125,304.0467529296875,0.8059219121932983,0.2334475964307785,0.2078729420900344,291.94140625,297.1499938964844,293.1499938964844,0.1542389392852783,-3461.464111328125,304.08056640625,0.7724229693412781,0.2051465064287185,0.193332090973854,291.73846435546875,297.1499938964844,293.1499938964844,0.2198844254016876,-3394.68115234375,304.029541015625,0.8486088514328003,0.2750617265701294,0.1902572065591812,291.6178283691406,297.1499938964844,293.1499938964844,0.3124614357948303,-6088.666015625,303.9418029785156,0.9386049509048462,0.3650779724121094,0.343141108751297,292.01885986328125,297.1499938964844,293.1499938964844,0.0141285611316561,-3892.3984375,303.01300048828125,0.4725804328918457,0.050000000745058,0.2337732315063476,289.2810363769531,291.1499938964844,265.245849609375,263.72784423828125,279.23614501953125,292.01483154296875,289.2509155273437,1.0,0.3431640267372131,0.9844599962234496,0.9844599962234496,1.0,1.0,-1.7528783082962036,0.8369347453117371,0.9159435629844666,0.1593087166547775,0.0,0.0,1.0,60.67707824707031,108.0,-585.5030517578125,-16817.99609375,486.6460266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.064697265625,303.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18442.7734375,19080.0,0.0,0.0,0.3373150527477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381259560585022,1.381275296211243,-1.575639544171281e-05,0.0,0.0003423318848945,0.0,0.0,293.0097351074219,0.0,0.0,0.0,0.7550904154777527,4.0,0.0,1.0
715740,291.8280334472656,297.1499938964844,293.1499938964844,0.1902604848146438,-3892.791259765625,304.0458374023437,0.8008753061294556,0.2409335970878601,0.2149266898632049,291.99267578125,297.1499938964844,293.1499938964844,0.162121832370758,-3604.673095703125,304.0788879394531,0.7659885287284851,0.2103872746229171,0.1985824555158615,291.7856140136719,297.1499938964844,293.1499938964844,0.2329474836587906,-3555.27294921875,304.0277099609375,0.8434016704559326,0.2836812436580658,0.1965304464101791,291.6737060546875,297.1499938964844,293.1499938964844,0.3272099792957306,-6312.78857421875,303.9527282714844,0.927781879901886,0.3735083043575287,0.3507079780101776,292.0570678710937,297.1499938964844,293.1499938964844,0.0147509071975946,-3992.94091796875,303.1053161621094,0.460937350988388,0.050000000745058,0.2347323298454284,289.0728759765625,291.1499938964844,265.25592041015625,263.7347412109375,279.2522888183594,292.0531921386719,289.0463256835937,1.0,0.3533021211624145,0.98298180103302,0.98298180103302,1.0,1.0,-1.7931287288665771,0.8567258715629578,0.9364028573036194,0.1638791114091873,0.0,0.0,1.0,66.3402328491211,108.0,-571.6229248046875,-16878.556640625,529.7626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7498779296875,302.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18743.63671875,19080.0,0.0,0.0,0.3549732267856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924835920333862,1.392499566078186,-1.6013487766031176e-05,0.0,0.0003602526849135,0.0,0.0,300.210693359375,0.0,0.0,0.0,0.7607214450836182,4.0,0.0,1.0
715800,291.876708984375,297.1499938964844,293.1499938964844,0.2006557881832122,-4062.34814453125,304.0458984375,0.8016205430030823,0.2481203377246856,0.2216117084026336,292.041259765625,297.1499938964844,293.1499938964844,0.1696639060974121,-3739.8046875,304.078125,0.7652134895324707,0.2155005037784576,0.2035845965147018,291.8313293457031,297.1499938964844,293.1499938964844,0.2455366849899292,-3707.559814453125,304.0270690917969,0.8439512848854065,0.2919879555702209,0.2025090903043747,291.7236328125,297.1499938964844,293.1499938964844,0.3426905870437622,-6543.66748046875,303.9604187011719,0.9261301755905152,0.3824005722999573,0.3589910566806793,292.0947265625,297.1499938964844,293.1499938964844,0.0153208170086145,-4079.738037109375,303.1962890625,0.4542124569416046,0.050000000745058,0.2352921962738037,288.8900451660156,291.1499938964844,265.26580810546875,263.74151611328125,279.2684631347656,292.0910339355469,288.86798095703125,1.0,0.3613999485969543,0.9815036058425904,0.9815036058425904,1.0,1.0,-1.832884669303894,0.8762834668159485,0.9566012620925904,0.1684353500604629,0.0,0.0,1.0,69.8801498413086,96.0,-528.935546875,-16998.9296875,567.5715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5706787109375,302.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18902.734375,20160.0,0.0,0.0,0.3717657029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398380994796753,1.3983970880508425,-1.6149413568200544e-05,0.0,0.0003772949276026,0.0,0.0,304.04119873046875,0.0,0.0,0.0,0.7786800861358643,4.0,0.0,1.0
715860,291.9236145019531,297.1499938964844,293.1499938964844,0.2102503478527069,-4216.1064453125,304.0473937988281,0.806035578250885,0.2550393939018249,0.2279802709817886,292.08721923828125,297.1499938964844,293.1499938964844,0.1766104847192764,-3862.24853515625,304.0785827636719,0.7680827975273132,0.2205235064029693,0.2084222733974456,291.8755187988281,297.1499938964844,293.1499938964844,0.2571957111358642,-3846.078857421875,304.0282592773437,0.848162829875946,0.3000151216983795,0.2082326859235763,291.7699584960937,297.1499938964844,293.1499938964844,0.3574444055557251,-6760.22998046875,303.96807861328125,0.9301143288612366,0.3913685083389282,0.3674508035182953,292.13116455078125,297.1499938964844,293.1499938964844,0.015814159065485,-4148.41357421875,303.2886962890625,0.4513355493545532,0.050000000745058,0.2355478405952453,288.75408935546875,291.1499938964844,265.2754821777344,263.7481689453125,279.2843322753906,292.1276550292969,288.7391662597656,1.0,0.3677723407745361,0.9802101254463196,0.9802101254463196,1.0,1.0,-1.871353030204773,0.8952191472053528,0.9761338829994202,0.1728985011577606,0.0,0.0,1.0,71.79268646240234,96.0,-440.0778503417969,-17249.841796875,600.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4956970214844,302.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,19728.732421875,20160.0,0.0,0.0,0.3877648711204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286071062088013,1.428623914718628,-1.6855099602253176e-05,0.0,0.0003935320419259,0.0,0.0,324.1861572265625,0.0,0.0,0.0,0.7805860042572021,4.0,0.0,1.0
715920,291.9686889648437,297.1499938964844,293.1499938964844,0.2193142026662826,-4359.3212890625,304.0495910644531,0.813065767288208,0.2617191076278686,0.2340698838233947,292.13067626953125,297.1499938964844,293.1499938964844,0.1831934005022049,-3976.807373046875,304.07958984375,0.7738390564918518,0.2254467457532882,0.2131169885396957,291.9180908203125,297.1499938964844,293.1499938964844,0.2682525515556335,-3975.561767578125,304.0303039550781,0.855318009853363,0.3077946901321411,0.2137322872877121,291.81378173828125,297.1499938964844,293.1499938964844,0.3716463446617126,-6966.0546875,303.975341796875,0.938252568244934,0.4002436995506286,0.3758440017700195,292.1662292480469,297.1499938964844,293.1499938964844,0.0162515044212341,-4204.8974609375,303.3811340332031,0.4513129293918609,0.050000000745058,0.235548660159111,288.6468505859375,291.1499938964844,265.284912109375,263.754638671875,279.29986572265625,292.1629333496094,288.635009765625,1.0,0.3727200031280517,0.9789166450500488,0.9789166450500488,1.0,1.0,-1.9083770513534544,0.9134501814842224,0.994926929473877,0.1772298067808151,0.0,0.0,1.0,72.33768463134766,84.0,-364.6824951171875,-17481.603515625,629.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5135192871094,302.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19935.103515625,20160.0,0.0,0.0,0.402891993522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436059594154358,1.4360766410827637,-1.7031412426149473e-05,0.0,0.0004088841378688,0.0,0.0,329.2861633300781,0.0,0.0,0.0,0.7843214273452759,4.0,0.0,1.0
715980,292.01202392578125,297.1499938964844,293.1499938964844,0.2278198450803756,-4491.8779296875,304.0523986816406,0.8220357894897461,0.268172413110733,0.2399074733257293,292.1718444824219,297.1499938964844,293.1499938964844,0.1893789172172546,-4083.09228515625,304.0811462402344,0.782088041305542,0.2302716076374054,0.2176711857318878,291.9591064453125,297.1499938964844,293.1499938964844,0.2786734104156494,-4095.896728515625,304.0331115722656,0.8651071190834045,0.3153426051139831,0.2190312147140503,291.8556213378906,297.1499938964844,293.1499938964844,0.3851121962070465,-7158.658203125,303.98260498046875,0.9495409727096558,0.4089495539665222,0.3840654790401459,292.19970703125,297.1499938964844,293.1499938964844,0.0166356302797794,-4250.1728515625,303.4739685058594,0.4536603987216949,0.050000000745058,0.2353369146585464,288.5658569335937,291.1499938964844,265.2940979003906,263.7609558105469,279.3149108886719,292.1966247558594,288.5577087402344,1.0,0.376492440700531,0.977623164653778,0.977623164653778,1.0,1.0,-1.9439406394958496,0.9309676885604858,1.0129728317260742,0.1814159601926803,0.0,0.0,1.0,71.73900604248047,84.0,-289.06451416015625,-17745.822265625,654.4636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6103820800781,302.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,20043.11328125,20160.0,0.0,0.0,0.4171094596385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439944624900818,1.4399617910385132,-1.712368793960195e-05,0.0,0.0004233130603097,0.0,0.0,331.9659423828125,0.0,0.0,0.0,0.786267101764679,4.0,0.0,1.0
716040,292.0536499023437,297.1499938964844,293.1499938964844,0.2357303351163864,-4613.51416015625,304.0557556152344,0.8328599333763123,0.2744131684303283,0.2455129623413086,292.2108459472656,297.1499938964844,293.1499938964844,0.1951404809951782,-4180.85595703125,304.08319091796875,0.7926356196403503,0.2350010573863983,0.2220973968505859,291.99859619140625,297.1499938964844,293.1499938964844,0.2884127497673034,-4206.84033203125,304.03668212890625,0.8774282336235046,0.322675347328186,0.2241468876600265,291.8957824707031,297.1499938964844,293.1499938964844,0.3977155983448028,-7336.55859375,303.9901123046875,0.9630414247512816,0.41745725274086,0.3920755982398987,292.2312927246094,297.1499938964844,293.1499938964844,0.0169682931154966,-4284.9814453125,303.56793212890625,0.458187073469162,0.050000000745058,0.234949380159378,288.5115966796875,291.1499938964844,265.3030090332031,263.76708984375,279.3292541503906,292.2284545898437,288.5067749023437,1.0,0.379302829504013,0.9763296842575072,0.9763296842575072,1.0,1.0,-1.978113412857056,0.9478055834770204,1.0303078889846802,0.1854571253061294,0.0,0.0,1.0,70.19239044189453,72.0,-214.98866271972656,-18039.529296875,675.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77099609375,302.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,20099.494140625,20160.0,0.0,0.0,0.4304297268390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419684410095217,1.4419856071472168,-1.7171856597997248e-05,0.0,0.0004368314403109,0.0,0.0,333.3676147460937,0.0,0.0,0.0,0.7872809171676636,4.0,0.0,1.0
716100,292.0935974121094,297.1499938964844,293.1499938964844,0.2430482804775238,-4724.60498046875,304.0596008300781,0.8458399176597595,0.2804520428180694,0.2509019076824188,292.2478332519531,297.1499938964844,293.1499938964844,0.2004786282777786,-4270.34033203125,304.08563232421875,0.8054009079933167,0.2396318167448043,0.226400226354599,292.0365600585937,297.1499938964844,293.1499938964844,0.2974734008312225,-4308.72802734375,304.0408020019531,0.8923122882843018,0.3298059701919555,0.2290930747985839,291.9344177246094,297.1499938964844,293.1499938964844,0.4094284474849701,-7499.80126953125,303.9978942871094,0.9778163433074952,0.4257571697235107,0.3998613953590393,292.26092529296875,297.1499938964844,293.1499938964844,0.0172527059912681,-4310.41259765625,303.6630859375,0.4648731648921966,0.050000000745058,0.2344151586294174,288.4817810058594,291.1499938964844,265.3116455078125,263.7730407714844,279.34283447265625,292.2583312988281,288.4798278808594,1.0,0.3813152611255646,0.9750362038612366,0.9750362038612366,1.0,1.0,-2.010969877243042,0.9639997482299804,1.046970248222351,0.1893559694290161,0.0,0.0,1.0,67.85305786132812,72.0,-145.2210693359375,-18358.046875,694.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98193359375,302.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20128.5859375,21240.0,0.0,0.0,0.4428721368312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430116415023804,1.4430288076400757,-1.71967112692073e-05,0.0,0.000449458922958,0.0,0.0,334.0916748046875,0.0,0.0,0.0,0.8028034567832947,4.0,0.0,1.0
716160,292.1319885253906,297.1499938964844,293.1499938964844,0.2494764775037765,-4820.525390625,304.0643615722656,0.8614293336868286,0.2862960398197174,0.2560899555683136,292.2829895019531,297.1499938964844,293.1499938964844,0.2051441818475723,-4347.203125,304.0888671875,0.8196780681610107,0.244158387184143,0.2305825650691986,292.0730285644531,297.1499938964844,293.1499938964844,0.3054904639720917,-4397.35595703125,304.0461120605469,0.9100835919380188,0.3367431163787842,0.2338834553956985,291.9716491699219,297.1499938964844,293.1499938964844,0.4197366833686828,-7640.8974609375,304.0068359375,0.9928820729255676,0.4338463544845581,0.4074253439903259,292.28863525390625,297.1499938964844,293.1499938964844,0.0174658596515655,-4322.8154296875,303.7596740722656,0.4726095497608185,0.050000000745058,0.2337609231472015,288.49029541015625,291.1499938964844,265.3199768066406,263.7787780761719,279.3555908203125,292.2862548828125,288.4928283691406,1.0,0.3826766908168793,0.9737818241119384,0.9737818241119384,1.0,1.0,-2.042601585388184,0.9795961380004884,1.0630055665969849,0.1931206881999969,0.0,0.0,1.0,64.86376953125,60.0,-55.89670181274414,-18777.703125,709.4450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21844482421875,303.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20893.634765625,21240.0,0.0,0.0,0.4546099007129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701789617538452,1.4701968431472778,-1.7850325093604624e-05,0.0,0.000461371266283,0.0,0.0,353.3189392089844,0.0,0.0,0.0,0.8031344413757324,4.0,0.0,1.0
716220,292.16876220703125,297.1499938964844,293.1499938964844,0.2555075585842132,-4909.70654296875,304.0689697265625,0.8755245208740234,0.2919666767120361,0.2611392736434936,292.3163146972656,297.1499938964844,293.1499938964844,0.2095488309860229,-4419.1484375,304.09197998046875,0.8316747546195984,0.2485944926738739,0.2347007989883422,292.1080322265625,297.1499938964844,293.1499938964844,0.3130529522895813,-4480.21923828125,304.0512390136719,0.9272702932357788,0.3435109555721283,0.238567516207695,292.00537109375,297.1499938964844,293.1499938964844,0.4209523499011993,-7644.03955078125,304.03131103515625,0.9990000128746032,0.4421361684799194,0.4075106084346771,292.3143920898437,297.1499938964844,293.1499938964844,0.0176876224577426,-4334.59130859375,303.8568725585937,0.478078693151474,0.050000000745058,0.2332642674446106,288.51275634765625,291.1499938964844,265.3280029296875,263.7843322753906,279.36981201171875,292.31219482421875,288.5169982910156,1.0,0.3831220269203186,0.9725273847579956,0.9725273847579956,1.0,1.0,-2.062897205352783,0.9895610809326172,1.0733362436294556,0.1956379860639572,0.0,0.0,1.0,62.54505157470703,60.0,6.254441261291504,-19083.38671875,718.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4803466796875,303.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.216796875,21240.0,0.0,0.0,0.4655946791172027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760631322860718,1.476081132888794,-1.799349774955772e-05,0.0,0.000472519401228,0.0,0.0,357.5782775878906,0.0,0.0,0.0,0.8060793876647949,4.0,0.0,1.0
716280,292.20416259765625,297.1499938964844,293.1499938964844,0.2608203887939453,-4987.0078125,304.07403564453125,0.8875038623809814,0.2974449098110199,0.2660651504993438,292.3480529785156,297.1499938964844,293.1499938964844,0.2134308367967605,-4481.5078125,304.0954895019531,0.841734766960144,0.252920925617218,0.2387667000293731,292.1416931152344,297.1499938964844,293.1499938964844,0.3197706639766693,-4552.69482421875,304.0569763183594,0.9418209195137024,0.3500982820987701,0.2431613802909851,292.0262451171875,297.1499938964844,293.1499938964844,0.41061732172966,-7477.41748046875,304.0716552734375,0.9990000128746032,0.4525235295295715,0.3989607095718384,292.338134765625,297.1499938964844,293.1499938964844,0.017892388626933,-4341.173828125,303.9552307128906,0.4818010032176971,0.050000000745058,0.2329188287258148,288.5638122558594,291.1499938964844,265.335693359375,263.7896728515625,279.38531494140625,292.33612060546875,288.5715637207031,1.0,0.3823916018009186,0.9712730050086976,0.9712730050086976,1.0,1.0,-2.069864511489868,0.9929330348968506,1.0769314765930176,0.1965204626321792,0.0,0.0,1.0,60.8179817199707,48.0,78.89212036132812,-19331.912109375,717.8368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77838134765625,303.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.13671875,21240.0,0.0,0.0,0.4756611883640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479105830192566,1.4791239500045776,-1.8067756172968075e-05,0.0,0.0004827356315217,0.0,0.0,359.794189453125,0.0,0.0,0.0,0.8076015710830688,4.0,0.0,1.0
716340,292.2383117675781,297.1499938964844,293.1499938964844,0.265416145324707,-5052.7763671875,304.0794982910156,0.901158094406128,0.3027157783508301,0.270790547132492,292.3783874511719,297.1499938964844,293.1499938964844,0.2167808413505554,-4534.390625,304.09930419921875,0.8534632921218872,0.257119745016098,0.2426985204219818,292.1741943359375,297.1499938964844,293.1499938964844,0.3256637156009674,-4615.3076171875,304.06317138671875,0.9575598835945128,0.3564889132976532,0.2476073056459427,292.0352478027344,297.1499938964844,293.1499938964844,0.396860122680664,-7262.33544921875,304.1108703613281,0.9990000128746032,0.464983195066452,0.3883849680423736,292.35986328125,297.1499938964844,293.1499938964844,0.0180554129183292,-4340.3623046875,304.0547180175781,0.4863198101520538,0.050000000745058,0.2325019240379333,288.6379089355469,291.1499938964844,265.343017578125,263.7947692871094,279.4003295898437,292.3580322265625,288.6479187011719,1.0,0.3807820677757263,0.9700186252593994,0.9700186252593994,1.0,1.0,-2.073047637939453,0.9944453239440918,1.078602313995361,0.196876972913742,0.0,0.0,1.0,58.64556121826172,48.0,144.4401397705078,-19577.755859375,712.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10809326171875,303.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.791015625,21240.0,0.0,0.0,0.4847796857357025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806666374206543,1.480684757232666,-1.8105907656718045e-05,0.0,0.0004919897764921,0.0,0.0,360.9343566894531,0.0,0.0,0.0,0.8083823323249817,4.0,0.0,1.0
716400,292.271240234375,297.1499938964844,293.1499938964844,0.2693658173084259,-5108.33447265625,304.08514404296875,0.9174901843070984,0.3077969849109649,0.2753272652626037,292.4073486328125,297.1499938964844,293.1499938964844,0.2196576744318008,-4578.9775390625,304.1033020019531,0.8671162724494934,0.2612070143222809,0.2465054541826248,292.2055053710937,297.1499938964844,293.1499938964844,0.3308131098747253,-4669.19091796875,304.0696105957031,0.9737006425857544,0.3626996278762817,0.2519133985042572,292.0345153808594,297.1499938964844,293.1499938964844,0.3800889551639557,-7004.21728515625,304.1484680175781,0.9990000128746032,0.4792356491088867,0.375928521156311,292.37945556640625,297.1499938964844,293.1499938964844,0.0174198877066373,-4273.34912109375,304.1488037109375,0.4917298555374145,0.0505098067224025,0.2320925444364547,288.7300720214844,291.1499938964844,265.3500061035156,263.79962158203125,279.414794921875,292.3778076171875,288.7420349121094,1.0,0.3783795535564422,0.9687642455101012,0.9687642455101012,1.0,1.0,-2.072740316390991,0.9942304491996764,1.0785099267959597,0.1968023627996444,0.0,0.0,1.0,56.09755706787109,66.0,202.3446350097656,-19818.796875,703.5722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4617614746094,304.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.794921875,22320.0,0.0,0.0,0.4929762482643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481469988822937,1.4814881086349487,-1.8125560018233955e-05,0.0,0.0005003082333132,0.0,0.0,361.5221862792969,0.0,0.0,0.0,0.8237842321395874,4.0,0.0,1.0
716460,292.3033142089844,297.1499938964844,293.1499938964844,0.2725552320480346,-5152.001953125,304.09112548828125,0.935177743434906,0.3126300573348999,0.2796759307384491,292.4352722167969,297.1499938964844,293.1499938964844,0.2219727784395218,-4613.80126953125,304.1075744628906,0.8813892602920532,0.2651316821575165,0.2501906454563141,292.23602294921875,297.1499938964844,293.1499938964844,0.3350762128829956,-4712.79443359375,304.07647705078125,0.988101363182068,0.3686710000038147,0.2560800015926361,292.02685546875,297.1499938964844,293.1499938964844,0.3625856339931488,-6736.6396484375,304.1805725097656,0.9990000128746032,0.4948640763759613,0.3635407090187073,292.3983764648437,297.1499938964844,293.1499938964844,0.0204392503947019,-4582.45361328125,304.1435241699219,0.5097501277923584,0.0565554313361644,0.2479434758424759,288.8454895019531,291.1499938964844,265.35626220703125,263.8039245605469,279.4231262207031,292.3966369628906,288.85760498046875,1.0,0.380460262298584,0.9677299857139589,0.9677299857139589,1.0,1.0,-2.0962026119232178,1.005866289138794,1.0903363227844238,0.1992811858654022,0.0,0.0,1.0,54.02177429199219,66.0,253.16737365722656,-20288.400390625,715.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8094482421875,304.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5078125,22320.0,0.0,0.0,0.5005232095718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080702304840088,1.5080890655517578,-1.8782304323394783e-05,0.0,0.0005079674301669,0.0,0.0,381.3478088378906,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
716520,292.3345642089844,297.1499938964844,293.1499938964844,0.2761119604110718,-5202.02001953125,304.0953369140625,0.9503109455108644,0.3172225058078766,0.2838183641433716,292.4620666503906,297.1499938964844,293.1499938964844,0.2246557921171188,-4655.49267578125,304.1103820800781,0.8940972089767456,0.2689228951931,0.253749281167984,292.26580810546875,297.1499938964844,293.1499938964844,0.3396794497966766,-4760.8095703125,304.0814514160156,0.9989275336265564,0.3743968904018402,0.2599813044071197,292.0152893066406,297.1499938964844,293.1499938964844,0.348694771528244,-6526.04248046875,304.199951171875,0.9990000128746032,0.5113615393638611,0.3536123633384704,292.420166015625,297.1499938964844,293.1499938964844,0.024731932207942,-5004.1962890625,304.13690185546875,0.5347496867179871,0.0617996640503406,0.2723252773284912,288.92822265625,291.1499938964844,265.36151123046875,263.8074951171875,279.42974853515625,292.418212890625,288.9363708496094,1.0,0.3849686086177826,0.9666956663131714,0.9666956663131714,1.0,1.0,-2.1352992057800293,1.02519690990448,1.110102295875549,0.2039209455251693,0.0,0.0,1.0,52.76503372192383,86.0,232.405502319336,-20756.0546875,744.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1254272460937,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73046875,22320.0,0.0,0.0,0.507722795009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136923789978027,1.5137113332748413,-1.892260661406908e-05,0.0,0.000515274121426,0.0,0.0,385.6287841796875,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
716580,292.364990234375,297.1499938964844,293.1499938964844,0.2799200713634491,-5256.27197265625,304.09832763671875,0.95606130361557,0.3215734660625458,0.2878125309944153,292.4877624511719,297.1499938964844,293.1499938964844,0.2276364117860794,-4702.54443359375,304.1121520996094,0.8991453051567078,0.2725877463817596,0.2572581768035888,292.292236328125,297.1499938964844,293.1499938964844,0.339648425579071,-4755.923828125,304.09393310546875,0.9990000128746032,0.3804062902927398,0.2604851126670837,292.007568359375,297.1499938964844,293.1499938964844,0.3456049263477325,-6482.34375,304.1962585449219,0.9990000128746032,0.5272588133811951,0.3526757657527923,292.44415283203125,297.1499938964844,293.1499938964844,0.0290205776691436,-5384.314453125,304.1315002441406,0.5527392625808716,0.0663402453064918,0.2942040860652923,288.9868469238281,291.1499938964844,265.36578369140625,263.8102722167969,279.4364013671875,292.44207763671875,288.9926452636719,1.0,0.3916840255260467,0.9656614065170288,0.9656614065170288,1.0,1.0,-2.1787352561950684,1.046685814857483,1.132049322128296,0.2091086655855178,0.0,0.0,1.0,53.32313919067383,86.0,194.5680694580078,-21215.662109375,785.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40594482421875,305.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.623046875,22320.0,0.0,0.0,0.5146791934967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165563821792605,1.5165753364562988,-1.8994280253537e-05,0.0,0.0005223339539952,0.0,0.0,387.8218383789063,0.0,0.0,0.0,0.8280355334281921,4.0,0.0,1.0
716640,292.3947448730469,297.1499938964844,293.1499938964844,0.2839276492595672,-5313.8515625,304.1004333496094,0.9565051198005676,0.3256727457046509,0.2916200757026672,292.5126037597656,297.1499938964844,293.1499938964844,0.2308589518070221,-4753.9140625,304.1131591796875,0.8995592594146729,0.2760986983776092,0.2606717348098755,292.3160095214844,297.1499938964844,293.1499938964844,0.3436369299888611,-4800.09912109375,304.09674072265625,0.9990000128746032,0.3866022825241089,0.2635882198810577,292.0090026855469,297.1499938964844,293.1499938964844,0.3489802777767181,-6537.685546875,304.1815490722656,0.9990000128746032,0.5414575934410095,0.3568770885467529,292.46929931640625,297.1499938964844,293.1499938964844,0.0330721177160739,-5723.02099609375,304.1275329589844,0.5647152066230774,0.070342980325222,0.3135307133197784,289.024169921875,291.1499938964844,265.3691101074219,263.8123779296875,279.4420471191406,292.4672241210937,289.0272827148437,1.0,0.4002828299999237,0.9646270871162416,0.9646270871162416,1.0,1.0,-2.2292425632476807,1.071694016456604,1.1575486660003662,0.2151663154363632,0.0,0.0,1.0,54.99702835083008,106.0,145.34107971191406,-21685.400390625,838.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6494445800781,305.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.44140625,22320.0,0.0,0.0,0.5214822888374329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51801598072052,1.518035054206848,-1.903086194943171e-05,0.0,0.0005292381974868,0.0,0.0,388.9427490234375,0.0,0.0,0.0,0.8287648558616638,4.0,0.0,1.0
716700,292.4237670898437,297.1499938964844,293.1499938964844,0.2882280945777893,-5376.14794921875,304.10162353515625,0.953027844429016,0.3295405805110931,0.2952387034893036,292.5366516113281,297.1499938964844,293.1499938964844,0.2343770265579223,-4810.47607421875,304.11346435546875,0.8965073227882385,0.2794525325298309,0.263967216014862,292.342529296875,297.1499938964844,293.1499938964844,0.3531879782676697,-4904.51025390625,304.0889892578125,0.9990000128746032,0.3919606804847717,0.269573301076889,292.0202941894531,297.1499938964844,293.1499938964844,0.3575113415718078,-6671.484375,304.16021728515625,0.9990000128746032,0.5537052154541016,0.3649804294109344,292.4951171875,297.1499938964844,293.1499938964844,0.0368731506168842,-6032.53955078125,304.1247253417969,0.5719505548477173,0.0738944113254547,0.3307909965515136,289.03692626953125,291.1499938964844,265.3715209960937,263.81378173828125,279.4465026855469,292.4930419921875,289.0373229980469,1.0,0.4105742871761322,0.9635928273200988,0.9635928273200988,1.0,1.0,-2.286902904510498,1.1002755165100098,1.1866273880004885,0.222060739994049,0.0,0.0,1.0,57.590213775634766,106.0,87.29794311523438,-22163.912109375,903.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85284423828125,305.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.33984375,23400.0,0.0,0.0,0.528239369392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187619924545288,1.518781065940857,-1.9049568436457776e-05,0.0,0.000536095816642,0.0,0.0,389.5164184570313,0.0,0.0,0.0,0.8441374897956848,4.0,0.0,1.0
