time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716760,292.4519958496094,297.1499938964844,293.1499938964844,0.292419284582138,-5436.65625,304.102783203125,0.9448771476745604,0.3331983089447021,0.298697292804718,292.55987548828125,297.1499938964844,293.1499938964844,0.2378491014242172,-4866.1240234375,304.1138000488281,0.88950514793396,0.2826566994190216,0.2671569883823395,292.3739013671875,297.1499938964844,293.1499938964844,0.3631683886051178,-5014.13671875,304.08221435546875,0.9972017407417296,0.3960371911525726,0.2758604288101196,292.0413818359375,297.1499938964844,293.1499938964844,0.3718157708644867,-6891.44189453125,304.1321716308594,0.9990000128746032,0.5638824105262756,0.3779248297214508,292.5213928222656,297.1499938964844,293.1499938964844,0.0403376929461956,-6311.48974609375,304.1230163574219,0.5744994878768921,0.0770352929830551,0.346304327249527,289.0453186035156,291.1499938964844,265.37310791015625,263.81451416015625,279.4505920410156,292.51934814453125,289.0451354980469,1.0,0.422273725271225,0.9620914459228516,0.9620914459228516,1.0,1.0,-2.348994493484497,1.131037712097168,1.2179566621780396,0.2295499593019485,0.0,0.0,1.0,61.3077278137207,126.0,54.17861175537109,-22729.2109375,981.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014343261719,305.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,23072.216796875,23400.0,0.0,0.0,0.5351903438568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544926643371582,1.544946312904358,-1.9711580534931272e-05,0.0,0.0005431501776911,0.0,0.0,409.9966735839844,0.0,0.0,0.0,0.843895673751831,4.0,0.0,1.0
716820,292.4794006347656,297.1499938964844,293.1499938964844,0.2971219420433044,-5505.1767578125,304.1028137207031,0.9314961433410645,0.3366595506668091,0.3020227551460266,292.5823669433594,297.1499938964844,293.1499938964844,0.2417769134044647,-4929.62451171875,304.1132202148437,0.8784338235855103,0.2857190668582916,0.2702610492706299,292.4040832519531,297.1499938964844,293.1499938964844,0.3687805235385895,-5073.78515625,304.08428955078125,0.9874515533447266,0.3999374210834503,0.2786966562271118,292.0738830566406,297.1499938964844,293.1499938964844,0.3938231766223907,-7224.81689453125,304.0953674316406,0.9990000128746032,0.5715535879135132,0.396600067615509,292.54791259765625,297.1499938964844,293.1499938964844,0.0435906238853931,-6575.28466796875,304.1220397949219,0.5724838972091675,0.0797900483012199,0.3602750897407532,289.0248413085937,291.1499938964844,265.3738708496094,263.8146667480469,279.4546203613281,292.5458984375,289.02197265625,1.0,0.4350021183490753,0.9605900049209596,0.9605900049209596,1.0,1.0,-2.41186261177063,1.1622037887573242,1.2496588230133057,0.2371141761541366,0.0,0.0,1.0,66.37247467041016,126.0,-4.0015130043029785,-23183.16015625,1069.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1099853515625,305.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.25390625,23400.0,0.0,0.0,0.5422878265380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503422021865845,1.55036199092865,-1.9850016542477533e-05,0.0,0.0005503532011061,0.0,0.0,414.3234558105469,0.0,0.0,0.0,0.8465988636016846,4.0,0.0,1.0
716880,292.5060119628906,297.1499938964844,293.1499938964844,0.3021743595600128,-5578.978515625,304.1022033691406,0.916080117225647,0.3399291932582855,0.3052072823047638,292.6040954589844,297.1499938964844,293.1499938964844,0.2460206300020218,-4998.3896484375,304.1121826171875,0.8659631013870239,0.2886390686035156,0.2732651829719543,292.431884765625,297.1499938964844,293.1499938964844,0.3750721216201782,-5141.18359375,304.08477783203125,0.9750104546546936,0.4039268791675567,0.2815805077552795,292.11700439453125,297.1499938964844,293.1499938964844,0.4206219613552093,-7624.31103515625,304.0565490722656,0.9990000128746032,0.5767327547073364,0.4184030294418335,292.5745849609375,297.1499938964844,293.1499938964844,0.046594563871622,-6821.7734375,304.1216735839844,0.5679376721382141,0.0821775868535041,0.372716873884201,288.9825134277344,291.1499938964844,265.37384033203125,263.814208984375,279.4583740234375,292.5726318359375,288.97784423828125,1.0,0.448577880859375,0.9590886235237122,0.9590886235237122,1.0,1.0,-2.476832389831543,1.1944286823272705,1.282403826713562,0.2449324876070022,0.0,0.0,1.0,72.40099334716797,146.0,-61.00472259521485,-23610.904296875,1168.7086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.188720703125,305.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.2421875,23400.0,0.0,0.0,0.5494974255561829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530751943588257,1.5530951023101809,-1.992006036743988e-05,0.0,0.0005576700787059,0.0,0.0,416.5184326171875,0.0,0.0,0.0,0.8479625582695007,4.0,0.0,1.0
716940,292.53179931640625,297.1499938964844,293.1499938964844,0.3074906468391418,-5656.60888671875,304.1012268066406,0.900762975215912,0.3430161476135254,0.3082548379898071,292.6251220703125,297.1499938964844,293.1499938964844,0.250508189201355,-5071.07568359375,304.11090087890625,0.8530040979385376,0.2914243340492248,0.2761707603931427,292.4581604003906,297.1499938964844,293.1499938964844,0.3819237649440765,-5214.72900390625,304.08416748046875,0.9602594375610352,0.4078599214553833,0.2844938635826111,292.1690673828125,297.1499938964844,293.1499938964844,0.4515593349933624,-8077.8173828125,304.017333984375,0.9990000128746032,0.5796019434928894,0.4426831305027008,292.6012878417969,297.1499938964844,293.1499938964844,0.049348659813404,-7051.00341796875,304.1217956542969,0.5615929961204529,0.0842238962650299,0.3837189674377441,288.9234313964844,291.1499938964844,265.37310791015625,263.813232421875,279.4619445800781,292.599365234375,288.91754150390625,1.0,0.4627905189990997,0.9575872421264648,0.9575872421264648,1.0,1.0,-2.543046474456787,1.2272841930389404,1.3157624006271362,0.2528988420963287,0.0,0.0,1.0,79.33504486083984,146.0,-111.56790161132812,-24015.916015625,1278.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2434997558594,305.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.771484375,23400.0,0.0,0.0,0.5568137764930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554457664489746,1.554477572441101,-1.995554157474544e-05,0.0,0.0005650951643474,0.0,0.0,417.63177490234375,0.0,0.0,0.0,0.8486524224281311,4.0,0.0,1.0
717000,292.5568542480469,297.1499938964844,293.1499938964844,0.3129910826683044,-5736.74560546875,304.10009765625,0.8860539793968201,0.3459287881851196,0.3111725449562073,292.6454467773437,297.1499938964844,293.1499938964844,0.2551757991313934,-5146.50830078125,304.1095275878906,0.8402182459831238,0.2940838038921356,0.2789847254753113,292.4833984375,297.1499938964844,293.1499938964844,0.3891271948814392,-5291.91455078125,304.0830383300781,0.9438393115997314,0.4116670191287994,0.2873650789260864,292.2284851074219,297.1499938964844,293.1499938964844,0.4859997928142547,-8573.9501953125,303.9788513183594,0.9990000128746032,0.5803665518760681,0.4688326418399811,292.6278381347656,297.1499938964844,293.1499938964844,0.0518647655844688,-7263.5576171875,304.12237548828125,0.5540922284126282,0.0859614312648773,0.3934110105037689,288.8521728515625,291.1499938964844,265.3717041015625,263.81170654296875,279.4654235839844,292.6260070800781,288.845458984375,1.0,0.4774400293827057,0.9560858011245728,0.9560858011245728,1.0,1.0,-2.609700918197632,1.2603682279586792,1.349332571029663,0.2609116733074188,0.0,0.0,1.0,87.10394287109375,166.0,-153.37118530273438,-24399.896484375,1397.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2798767089844,305.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.5642247796058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0005726164090447,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
717060,292.5811767578125,297.1499938964844,293.1499938964844,0.3180643022060394,-5809.875,304.0999450683594,0.8717041015625,0.34866863489151,0.3139619827270508,292.6650695800781,297.1499938964844,293.1499938964844,0.259527176618576,-5216.1328125,304.1089782714844,0.8279090523719788,0.2966231405735016,0.2817108035087585,292.5078125,297.1499938964844,293.1499938964844,0.3958736658096313,-5363.42578125,304.0829467773437,0.9267645478248596,0.4153154194355011,0.2901580929756164,292.2939453125,297.1499938964844,293.1499938964844,0.522515594959259,-9090.150390625,303.943603515625,0.9990000128746032,0.5791907906532288,0.4963296055793762,292.6540832519531,297.1499938964844,293.1499938964844,0.0540431328117847,-7448.953125,304.1234436035156,0.5459527969360352,0.0874213576316833,0.4019148647785187,288.79461669921875,291.1499938964844,265.36962890625,263.8097229003906,279.4691467285156,292.6523132324219,288.7888488769531,1.0,0.4923571944236755,0.9540943503379822,0.9540943503379822,1.0,1.0,-2.6761488914489746,1.2933276891708374,1.3828213214874268,0.2688609659671783,0.0,0.0,1.0,95.63418579101562,166.0,-156.3319091796875,-24870.109375,1525.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.286376953125,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5718889832496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.064037835225463e-05,0.0,0.0005803945823572,0.0,0.0,439.3138427734375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
717120,292.604736328125,297.1499938964844,293.1499938964844,0.3234825134277344,-5888.0810546875,304.09918212890625,0.8581518530845642,0.3512431979179382,0.3166230022907257,292.6839904785156,297.1499938964844,293.1499938964844,0.2641988694667816,-5290.9541015625,304.1079406738281,0.8160236477851868,0.2990501523017883,0.2843520939350128,292.5315246582031,297.1499938964844,293.1499938964844,0.403091162443161,-5440.00048828125,304.08203125,0.910452961921692,0.4187975525856018,0.2928550541400909,292.3641967773437,297.1499938964844,293.1499938964844,0.5618308782577515,-9636.4765625,303.9096984863281,0.9990000128746032,0.5762441158294678,0.5246831178665161,292.67987060546875,297.1499938964844,293.1499938964844,0.056082397699356,-7625.5625,304.12457275390625,0.5376204252243042,0.0886394903063774,0.4093726277351379,288.7188415527344,291.1499938964844,265.366943359375,263.8072509765625,279.47283935546875,292.6781921386719,288.71209716796875,1.0,0.507385790348053,0.9521029591560364,0.9521029591560364,1.0,1.0,-2.74184513092041,1.3259129524230957,1.415932059288025,0.2767036557197571,0.0,0.0,1.0,104.83458709716795,184.0,-183.6947631835937,-25226.03125,1661.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.279541015625,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.185546875,24480.0,0.0,0.0,0.5796903371810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776918972842395e-05,0.0,0.0005883119883947,0.0,0.0,443.6802978515625,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
717180,292.6273803710937,297.1499938964844,293.1499938964844,0.3290092647075653,-5967.53466796875,304.098388671875,0.8421483039855957,0.3537037372589111,0.3192512392997741,292.7019958496094,297.1499938964844,293.1499938964844,0.269012987613678,-5367.7431640625,304.1068420410156,0.8005955815315247,0.3014150857925415,0.2870071828365326,292.55426025390625,297.1499938964844,293.1499938964844,0.4104586243629455,-5517.8154296875,304.0809936523437,0.8922938108444214,0.4221619665622711,0.2955246269702911,292.4364013671875,297.1499938964844,293.1499938964844,0.5915486216545105,-10038.8466796875,303.9007873535156,0.9926905035972596,0.5720162391662598,0.5443339943885803,292.7048034667969,297.1499938964844,293.1499938964844,0.0580351427197456,-7796.6943359375,304.1256103515625,0.5268378853797913,0.0896951705217361,0.4163691401481628,288.63848876953125,291.1499938964844,265.3637084960937,263.80438232421875,279.4791259765625,292.7032470703125,288.632568359375,1.0,0.5215065479278564,0.9501115083694458,0.9501115083694458,1.0,1.0,-2.792581081390381,1.3509228229522705,1.4416582584381104,0.2835042178630829,0.0,0.0,1.0,116.52606201171876,184.0,-197.6092834472656,-25484.455078125,1793.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27069091796875,305.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.509765625,24480.0,0.0,0.0,0.5875298380851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887433290481567,1.588764190673828,-2.084554398606997e-05,0.0,0.0005962681025266,0.0,0.0,445.88031005859375,0.0,0.0,0.0,0.8674259781837463,4.0,0.0,1.0
717240,292.64923095703125,297.1499938964844,293.1499938964844,0.3337807059288025,-6034.94287109375,304.09912109375,0.8238035440444946,0.3560345768928528,0.3219501376152038,292.7191467285156,297.1499938964844,293.1499938964844,0.273290604352951,-5434.88720703125,304.10693359375,0.7818026542663574,0.3037195205688476,0.2897932529449463,292.576171875,297.1499938964844,293.1499938964844,0.4168849289417267,-5584.505859375,304.0818786621094,0.8713465332984924,0.4254079759120941,0.2982518672943115,292.4911193847656,297.1499938964844,293.1499938964844,0.5950621366500854,-10052.34375,303.9398193359375,0.9687036275863647,0.5702922940254211,0.5419374704360962,292.7284851074219,297.1499938964844,293.1499938964844,0.0598672181367874,-7956.67041015625,304.1267395019531,0.5142703652381897,0.0906879231333732,0.4237116873264313,288.5942077636719,291.1499938964844,265.3599548339844,263.8011169433594,279.488037109375,292.7269897460937,288.5916748046875,1.0,0.5336316227912903,0.9481200575828552,0.9481200575828552,1.0,1.0,-2.8129446506500244,1.3609228134155271,1.4520219564437866,0.2858752310276031,0.0,0.0,1.0,131.380615234375,187.0,-155.50558471679688,-25605.09375,1895.4769287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2919921875,305.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,24439.74609375,24480.0,0.0,0.0,0.5950602293014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590052843093872,1.5900737047195437,-2.087991924781818e-05,0.0,0.0006039104773662,0.0,0.0,446.9836730957031,0.0,0.0,0.0,0.8680785894393921,4.0,0.0,1.0
717300,292.6707458496094,297.1499938964844,293.1499938964844,0.3377484083175659,-6090.1005859375,304.1011657714844,0.8126080632209778,0.3581499755382538,0.3243234157562256,292.736083984375,297.1499938964844,293.1499938964844,0.276920735836029,-5491.0888671875,304.108154296875,0.7707253694534302,0.3058505356311798,0.2922922968864441,292.59771728515625,297.1499938964844,293.1499938964844,0.4224112927913666,-5640.955078125,304.084228515625,0.859144926071167,0.4284420013427734,0.3007324934005737,292.5302429199219,297.1499938964844,293.1499938964844,0.5997992753982544,-10090.02734375,303.9693298339844,0.9517710208892822,0.5709441900253296,0.5419129133224487,292.7509460449219,297.1499938964844,293.1499938964844,0.0613666027784347,-8087.73486328125,304.12823486328125,0.5073371529579163,0.0916151702404022,0.4299523532390594,288.5687561035156,291.1499938964844,265.3557434082031,263.7975158691406,279.4960327148437,292.7495422363281,288.5671691894531,1.0,0.5429373383522034,0.9461286067962646,0.9461286067962646,1.0,1.0,-2.8337228298187256,1.3711618185043335,1.462561011314392,0.2880637645721435,0.0,0.0,1.0,142.356201171875,187.0,-114.7383270263672,-25754.9296875,1981.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3479309082031,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.845703125,25560.0,0.0,0.0,0.6021657586097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590706467628479,1.59072744846344,-2.0897092326777056e-05,0.0,0.0006111217080615,0.0,0.0,447.53521728515625,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
717360,292.69158935546875,297.1499938964844,293.1499938964844,0.3406120836734772,-6128.599609375,304.1048583984375,0.8046981692314148,0.360128790140152,0.3264556229114532,292.7525939941406,297.1499938964844,293.1499938964844,0.2796317934989929,-5531.9267578125,304.11083984375,0.7634925246238708,0.3078537285327911,0.2945588231086731,292.61865234375,297.1499938964844,293.1499938964844,0.4266255497932434,-5682.71728515625,304.0885314941406,0.8512410521507263,0.4313299059867859,0.3030228614807129,292.5609741210937,297.1499938964844,293.1499938964844,0.6041974425315857,-10129.0986328125,303.9941101074219,0.9400123953819276,0.5727574825286865,0.5434111952781677,292.7719116210937,297.1499938964844,293.1499938964844,0.0625710114836692,-8191.7646484375,304.1300048828125,0.5031139254570007,0.0925509929656982,0.4356464743614197,288.5755615234375,291.1499938964844,265.35107421875,263.7935791015625,279.503173828125,292.7706298828125,288.57586669921875,1.0,0.5508188605308533,0.9441714882850648,0.9441714882850648,1.0,1.0,-2.854496479034424,1.38136625289917,1.4731303453445437,0.2904474139213562,0.0,0.0,1.0,150.9668731689453,190.0,-51.89928817749024,-26034.4765625,2056.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4125366210937,305.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,25245.923828125,25560.0,0.0,0.0,0.6090605854988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160650253295898,1.6160866022109983,-2.15686704905238e-05,0.0,0.0006181190256029,0.0,0.0,469.2817687988281,0.0,0.0,0.0,0.8826964497566223,4.0,0.0,1.0
717420,292.7115783691406,297.1499938964844,293.1499938964844,0.3434339463710785,-6166.7734375,304.10791015625,0.7990233898162842,0.3620086908340454,0.3284171819686889,292.7685241699219,297.1499938964844,293.1499938964844,0.2822907567024231,-5572.126953125,304.1131286621094,0.7585791349411011,0.3097570538520813,0.2966494858264923,292.6387634277344,297.1499938964844,293.1499938964844,0.4308178126811981,-5724.4853515625,304.0920715332031,0.8459076881408691,0.4341103434562683,0.3051739335060119,292.5869140625,297.1499938964844,293.1499938964844,0.6094303131103516,-10182.896484375,304.0128479003906,0.9318519234657288,0.5751171112060547,0.5456263422966003,292.7914123535156,297.1499938964844,293.1499938964844,0.0637550875544548,-8295.1806640625,304.1314697265625,0.5005341172218323,0.0935099199414253,0.4410957992076874,288.5753479003906,291.1499938964844,265.34600830078125,263.78936767578125,279.5093994140625,292.79022216796875,288.5755310058594,1.0,0.5575961470603943,0.9422143697738647,0.9422143697738647,1.0,1.0,-2.875262260437012,1.3915637731552124,1.483698487281799,0.2928227484226227,0.0,0.0,1.0,157.8710479736328,190.0,-29.03263282775879,-26227.904296875,2125.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4913635253906,305.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.939453125,25560.0,0.0,0.0,0.615669846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211146116256714,1.6211363077163696,-2.1703670427086763e-05,0.0,0.0006248266436159,0.0,0.0,473.694580078125,0.0,0.0,0.0,0.8852106332778931,4.0,0.0,1.0
717480,292.7306823730469,297.1499938964844,293.1499938964844,0.3460439443588257,-6201.9501953125,304.1108093261719,0.794963002204895,0.3638083636760711,0.3302532732486725,292.7838439941406,297.1499938964844,293.1499938964844,0.2847576439380646,-5609.2666015625,304.1153564453125,0.7551590204238892,0.3115787804126739,0.2986061871051788,292.6579895019531,297.1499938964844,293.1499938964844,0.4347704648971557,-5763.73876953125,304.0954284667969,0.8422256112098694,0.4368064403533935,0.3072231709957123,292.6099548339844,297.1499938964844,293.1499938964844,0.6147112250328064,-10239.4619140625,304.0281677246094,0.9261375069618224,0.5777217745780945,0.5481577515602112,292.8095703125,297.1499938964844,293.1499938964844,0.0648925453424453,-8394.9716796875,304.1327819824219,0.499015212059021,0.0944849327206611,0.4463986456394195,288.57647705078125,291.1499938964844,265.340576171875,263.7848815917969,279.51483154296875,292.8084716796875,288.5768127441406,1.0,0.563533365726471,0.94025719165802,0.94025719165802,1.0,1.0,-2.895749807357788,1.4016196727752686,1.49413001537323,0.2951565384864807,0.0,0.0,1.0,163.5107421875,178.0,-13.824832916259766,-26420.736328125,2187.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5843200683594,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.859375,25560.0,0.0,0.0,0.6219663023948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236307621002195,1.6236525774002075,-2.1771094907308e-05,0.0,0.0006312167388387,0.0,0.0,475.9036865234375,0.0,0.0,0.0,0.8864632248878479,4.0,0.0,1.0
717540,292.7489013671875,297.1499938964844,293.1499938964844,0.3483158648014068,-6232.26513671875,304.11383056640625,0.7944315075874329,0.3655444383621216,0.3318970501422882,292.79852294921875,297.1499938964844,293.1499938964844,0.2869174182415008,-5641.4951171875,304.11773681640625,0.7549001574516296,0.3133377432823181,0.3003604412078857,292.6763610839844,297.1499938964844,293.1499938964844,0.4383469521999359,-5798.97705078125,304.0988464355469,0.8420239686965942,0.4394355118274688,0.3091205060482025,292.6310119628906,297.1499938964844,293.1499938964844,0.6196581721305847,-10293.04296875,304.0412902832031,0.9253234267234802,0.580426812171936,0.5507161021232605,292.82647705078125,297.1499938964844,293.1499938964844,0.0658887922763824,-8482.4345703125,304.13409423828125,0.4996677041053772,0.0954758152365684,0.4511379301548004,288.58074951171875,291.1499938964844,265.3348693847656,263.7801818847656,279.5197448730469,292.8254699707031,288.5814514160156,1.0,0.5669131278991699,0.93830007314682,0.93830007314682,1.0,1.0,-2.914637804031372,1.4108742475509644,1.5037635564804075,0.2973015308380127,0.0,0.0,1.0,165.7591552734375,178.0,-1.067333102226257,-26610.14453125,2231.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6889953613281,305.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.765625,25560.0,0.0,0.0,0.6279476881027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248698234558103,1.6248915195465088,-2.1804335119668394e-05,0.0,0.0006372870411723,0.0,0.0,476.9940185546875,0.0,0.0,0.0,0.8870800733566284,4.0,0.0,1.0
717600,292.7662048339844,297.1499938964844,293.1499938964844,0.3503096103668213,-6258.63623046875,304.11676025390625,0.7959951758384705,0.367228239774704,0.3334128260612488,292.8124694824219,297.1499938964844,293.1499938964844,0.2888311147689819,-5669.8330078125,304.1201171875,0.7565112113952637,0.3150473237037658,0.3019809424877167,292.6937866210937,297.1499938964844,293.1499938964844,0.4416031837463379,-5830.8564453125,304.10223388671875,0.8438839912414551,0.4420078992843628,0.3109152913093567,292.6506042480469,297.1499938964844,293.1499938964844,0.6242095828056335,-10342.58203125,304.0527648925781,0.9274029731750488,0.5831554532051086,0.5532490015029907,292.8422241210937,297.1499938964844,293.1499938964844,0.0667923688888549,-8561.78515625,304.1353454589844,0.5016366243362427,0.0964813828468322,0.4555605053901672,288.5888366699219,291.1499938964844,265.3288879394531,263.7752990722656,279.5240783691406,292.8412780761719,288.5897521972656,1.0,0.5690881609916687,0.93634295463562,0.93634295463562,1.0,1.0,-2.9324791431427,1.4196075201034546,1.5128716230392456,0.299291580915451,0.0,0.0,1.0,165.8879852294922,166.0,10.411449432373049,-26800.091796875,2263.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.802978515625,305.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.052734375,26640.0,0.0,0.0,0.6336170434951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254836320877075,1.625505447387695,-2.182081152568572e-05,0.0,0.0006430407520383,0.0,0.0,477.5348205566406,0.0,0.0,0.0,0.9023856520652772,4.0,0.0,1.0
717660,292.7826843261719,297.1499938964844,293.1499938964844,0.3514842092990875,-6272.91162109375,304.12066650390625,0.799006462097168,0.3688494265079498,0.3348234295845032,292.8258056640625,297.1499938964844,293.1499938964844,0.2900601625442505,-5686.97802734375,304.1233215332031,0.7594360113143921,0.3167058825492859,0.3034971356391907,292.71044921875,297.1499938964844,293.1499938964844,0.4438558220863342,-5851.80322265625,304.1068115234375,0.8471912741661072,0.4445152878761291,0.3126260042190552,292.6690673828125,297.1499938964844,293.1499938964844,0.6273626089096069,-10373.931640625,304.064697265625,0.9314727187156676,0.585854172706604,0.5557220578193665,292.85693359375,297.1499938964844,293.1499938964844,0.0675020664930343,-8622.4150390625,304.13671875,0.5045517683029175,0.0974909290671348,0.459753543138504,288.6223449707031,291.1499938964844,265.3226623535156,263.7702331542969,279.5277099609375,292.8560485839844,288.6245422363281,1.0,0.5703108906745911,0.934653103351593,0.934653103351593,1.0,1.0,-2.949456691741944,1.4279279708862305,1.521528720855713,0.3011856079101562,0.0,0.0,1.0,164.55043029785156,166.0,48.7297248840332,-27100.611328125,2286.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90643310546875,305.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.240234375,26640.0,0.0,0.0,0.6391714811325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504679918289185,1.650490403175354,-2.249675708299037e-05,0.0,0.0006486778147518,0.0,0.0,499.8948669433594,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
717720,292.7984619140625,297.1499938964844,293.1499938964844,0.3528420925140381,-6290.314453125,304.12353515625,0.8031436800956726,0.3704051673412323,0.3361348509788513,292.8385314941406,297.1499938964844,293.1499938964844,0.2914435565471649,-5706.9833984375,304.1256408691406,0.763418436050415,0.3183132708072662,0.3049219846725464,292.72637939453125,297.1499938964844,293.1499938964844,0.4463551342487335,-5875.83154296875,304.110107421875,0.8516644239425659,0.446957379579544,0.3142586648464203,292.6866149902344,297.1499938964844,293.1499938964844,0.6308110952377319,-10410.9052734375,304.07391357421875,0.9370650053024292,0.5885021090507507,0.5581112504005432,292.8707275390625,297.1499938964844,293.1499938964844,0.0682352930307388,-8686.2861328125,304.1377868652344,0.5082494616508484,0.0984944105148315,0.4637396335601806,288.6430969238281,291.1499938964844,265.3162536621094,263.7650756835937,279.5309143066406,292.8699035644531,288.6448059082031,1.0,0.5708046555519104,0.9329631924629213,0.9329631924629213,1.0,1.0,-2.9656026363372803,1.4358338117599487,1.529768943786621,0.3029710650444031,0.0,0.0,1.0,162.11386108398438,154.0,51.612098693847656,-27297.046875,2302.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01007080078125,306.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.216796875,26640.0,0.0,0.0,0.6445192098617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553490161895752,1.6553715467453003,-2.2630014427704737e-05,0.0,0.0006541050970554,0.0,0.0,504.3431396484375,0.0,0.0,0.0,0.9038886427879332,4.0,0.0,1.0
717780,292.81353759765625,297.1499938964844,293.1499938964844,0.3541255593299866,-6306.84716796875,304.1260070800781,0.808173418045044,0.371895968914032,0.337358146905899,292.8506774902344,297.1499938964844,293.1499938964844,0.2927682399749756,-5726.2109375,304.1276550292969,0.7683054208755493,0.3198699057102203,0.3062668144702911,292.7415771484375,297.1499938964844,293.1499938964844,0.4487825632095337,-5899.28271484375,304.1129455566406,0.8571443557739258,0.4493376612663269,0.3158240020275116,292.7032775878906,297.1499938964844,293.1499938964844,0.634117603302002,-10447.0068359375,304.0816955566406,0.9438427090644836,0.591096043586731,0.5604202151298523,292.8836975097656,297.1499938964844,293.1499938964844,0.068935327231884,-8747.5458984375,304.13873291015625,0.5126404762268066,0.0994836315512657,0.4675269424915313,288.6612548828125,291.1499938964844,265.3097229003906,263.7597961425781,279.53375244140625,292.8829345703125,288.6628112792969,1.0,0.5707355737686157,0.931273341178894,0.931273341178894,1.0,1.0,-2.980983018875122,1.443356156349182,1.53762686252594,0.3046555519104004,0.0,0.0,1.0,158.8470916748047,154.0,50.92246627807617,-27481.423828125,2313.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1176147460937,306.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.3359375,26640.0,0.0,0.0,0.6496149897575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577569246292114,1.657779574394226,-2.269590186187997e-05,0.0,0.0006592766731046,0.0,0.0,506.54730224609375,0.0,0.0,0.0,0.9050864577293396,4.0,0.0,1.0
717840,292.8280334472656,297.1499938964844,293.1499938964844,0.3552998900413513,-6321.9619140625,304.12823486328125,0.8137713074684143,0.3733126223087311,0.3384979367256164,292.8623352050781,297.1499938964844,293.1499938964844,0.2940094769001007,-5744.22802734375,304.12945556640625,0.7739853262901306,0.3213737607002258,0.3075398504734039,292.756103515625,297.1499938964844,293.1499938964844,0.451100617647171,-5921.71240234375,304.115478515625,0.8635210990905762,0.4516577422618866,0.3173296451568603,292.7192077636719,297.1499938964844,293.1499938964844,0.63723224401474,-10481.375,304.08843994140625,0.9514980316162108,0.5936285257339478,0.5626519322395325,292.8959350585937,297.1499938964844,293.1499938964844,0.0695956647396087,-8805.4658203125,304.1395874023437,0.5176688432693481,0.100452534854412,0.4711254835128784,288.6786499023437,291.1499938964844,265.3030700683594,263.75445556640625,279.5362548828125,292.89520263671875,288.68017578125,1.0,0.5702341794967651,0.9295834302902222,0.9295834302902222,1.0,1.0,-2.9956462383270264,1.45051908493042,1.5451271533966064,0.3062464296817779,0.0,0.0,1.0,154.96542358398438,142.0,49.85457611083984,-27659.71484375,2320.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2286376953125,306.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.609375,26640.0,0.0,0.0,0.6544590592384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658950686454773,1.6589734554290771,-2.272859819640871e-05,0.0,0.0006641927175223,0.0,0.0,507.6423950195313,0.0,0.0,0.0,0.9056800603866576,4.0,0.0,1.0
717900,292.84197998046875,297.1499938964844,293.1499938964844,0.3563434779644012,-6335.32470703125,304.1302795410156,0.8198518753051758,0.3746488094329834,0.3395503163337707,292.8735046386719,297.1499938964844,293.1499938964844,0.2951557040214538,-5760.83447265625,304.131103515625,0.7803959250450134,0.3228221237659454,0.308743417263031,292.7699890136719,297.1499938964844,293.1499938964844,0.4532952904701233,-5942.953125,304.11773681640625,0.8707433938980103,0.4539162814617157,0.3187797367572784,292.73443603515625,297.1499938964844,293.1499938964844,0.6401340961456299,-10513.6181640625,304.0943298339844,0.9597758650779724,0.5960924625396729,0.5648043751716614,292.9075012207031,297.1499938964844,293.1499938964844,0.070213034749031,-8859.6708984375,304.1403503417969,0.5233122110366821,0.1013959422707557,0.4745357036590576,288.6960754394531,291.1499938964844,265.2963562011719,263.7491149902344,279.5385131835937,292.9068298339844,288.6976013183594,1.0,0.5693845748901367,0.9278935790061952,0.9278935790061952,1.0,1.0,-3.009592771530152,1.4573227167129517,1.5522701740264893,0.3077445030212402,0.0,0.0,1.0,150.61575317382812,142.0,49.341773986816406,-27833.859375,2323.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3420104980469,306.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.103515625,27720.0,0.0,0.0,0.659052848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595271825790403,1.6595499515533447,-2.274439975735732e-05,0.0,0.0006688548601232,0.0,0.0,508.1718444824219,0.0,0.0,0.0,0.9209667444229126,4.0,0.0,1.0
717960,292.85546875,297.1499938964844,293.1499938964844,0.3566604852676391,-6337.98193359375,304.13330078125,0.826420247554779,0.3759046494960785,0.3405201137065887,292.88427734375,297.1499938964844,293.1499938964844,0.295710802078247,-5767.8095703125,304.133544921875,0.7874796986579895,0.3242127895355224,0.3098818659782409,292.78338623046875,297.1499938964844,293.1499938964844,0.4546093046665191,-5954.63818359375,304.1212158203125,0.8787606954574585,0.4561031758785248,0.320175439119339,292.7491149902344,297.1499938964844,293.1499938964844,0.6417871117591858,-10529.2734375,304.1014404296875,0.9684206247329712,0.5984737277030945,0.5668755173683167,292.9184875488281,297.1499938964844,293.1499938964844,0.0706603601574897,-8897.0888671875,304.14129638671875,0.5295475721359253,0.1023101955652237,0.477764219045639,288.7361755371094,291.1499938964844,265.2896423339844,263.7437744140625,279.54058837890625,292.9178466796875,288.7386474609375,1.0,0.5682615637779236,0.9262040257453918,0.9262040257453918,1.0,1.0,-3.022844314575196,1.4637776613235474,1.5590665340423584,0.3091534972190857,0.0,0.0,1.0,145.92539978027344,130.0,77.48348236083984,-28114.44140625,2322.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43927001953125,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.6635963916778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841566562652588,1.6841800212860107,-2.342451989534311e-05,0.0,0.0006734660128131,0.0,0.0,531.1351318359375,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
718020,292.868408203125,297.1499938964844,293.1499938964844,0.3572605550289154,-6345.1865234375,304.1352233886719,0.8335387706756592,0.3770890235900879,0.3414107263088226,292.89459228515625,297.1499938964844,293.1499938964844,0.2965134382247925,-5779.115234375,304.13507080078125,0.7952012419700623,0.3255480825901031,0.3109561502933502,292.7962341308594,297.1499938964844,293.1499938964844,0.4563000202178955,-5970.75927734375,304.1233825683594,0.8875437378883362,0.4582185745239258,0.3215124309062958,292.76324462890625,297.1499938964844,293.1499938964844,0.6439172625541687,-10552.4912109375,304.1063842773437,0.9772128462791444,0.6007722616195679,0.5688557028770447,292.9289245605469,297.1499938964844,293.1499938964844,0.071153700351715,-8939.8447265625,304.1419677734375,0.5363608598709106,0.1031919717788696,0.4808079898357391,288.7611083984375,291.1499938964844,265.282958984375,263.7384338378906,279.54248046875,292.9283142089844,288.76300048828125,1.0,0.5669119358062744,0.9245145320892334,0.9245145320892334,1.0,1.0,-3.0353808403015137,1.4698742628097534,1.5655065774917605,0.3104706704616546,0.0,0.0,1.0,140.982177734375,130.0,72.34232330322266,-28286.724609375,2320.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5329284667969,306.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27572.619140625,27720.0,0.0,0.0,0.6679865121841431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888933181762695,1.688916802406311,-2.355646574869752e-05,0.0,0.0006779214018024,0.0,0.0,535.6292114257812,0.0,0.0,0.0,0.9221907258033752,4.0,0.0,1.0
718080,292.880859375,297.1499938964844,293.1499938964844,0.3578669130802154,-6352.66357421875,304.1368103027344,0.8413195610046387,0.3782156109809875,0.3422384560108185,292.9045104980469,297.1499938964844,293.1499938964844,0.2973259091377258,-5790.7197265625,304.13629150390625,0.8035552501678467,0.3268345892429352,0.3119753003120422,292.8086242675781,297.1499938964844,293.1499938964844,0.4580094516277313,-5987.23779296875,304.1250915527344,0.8970975279808044,0.460268884897232,0.3227980732917785,292.77685546875,297.1499938964844,293.1499938964844,0.6460467576980591,-10576.3017578125,304.1104431152344,0.9859840869903564,0.6029980778694153,0.5707584023475647,292.9388732910156,297.1499938964844,293.1499938964844,0.071629412472248,-8981.3525390625,304.142578125,0.5437541007995605,0.1040404886007309,0.4836722910404205,288.78192138671875,291.1499938964844,265.2763061523437,263.73321533203125,279.54425048828125,292.93829345703125,288.7835998535156,1.0,0.5653786063194275,0.922825038433075,0.922825038433075,1.0,1.0,-3.047279119491577,1.4756505489349363,1.5716285705566406,0.3117052912712097,0.0,0.0,1.0,135.8455047607422,118.0,65.35325622558594,-28444.83984375,2315.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62762451171875,306.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.791015625,27720.0,0.0,0.0,0.6721791625022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912245750427246,1.6912481784820557,-2.362154373258818e-05,0.0,0.0006821764400228,0.0,0.0,537.850341796875,0.0,0.0,0.0,0.9233487844467164,4.0,0.0,1.0
718140,292.8927307128906,297.1499938964844,293.1499938964844,0.3584372103214264,-6359.7529296875,304.1381530761719,0.8498845100402832,0.3792882561683655,0.3430106043815613,292.9140319824219,297.1499938964844,293.1499938964844,0.2981099486351013,-5801.974609375,304.1373596191406,0.8123630881309509,0.3280746340751648,0.3129436671733856,292.8205261230469,297.1499938964844,293.1499938964844,0.4596762061119079,-6003.37353515625,304.1265869140625,0.9075667262077332,0.4622555673122406,0.3240341246128082,292.7899780273437,297.1499938964844,293.1499938964844,0.6480956077575684,-10599.5078125,304.1138916015625,0.9945793151855468,0.6051464080810547,0.5725851058959961,292.9483337402344,297.1499938964844,293.1499938964844,0.0720765516161918,-9020.4677734375,304.1430969238281,0.551729142665863,0.1048546731472015,0.4863578677177429,288.8008117675781,291.1499938964844,265.2698059082031,263.7280578613281,279.5459289550781,292.94775390625,288.8023681640625,1.0,0.5636879205703735,0.9211355447769164,0.9211355447769164,1.0,1.0,-3.0585625171661377,1.481118083000183,1.577444314956665,0.3128608167171478,0.0,0.0,1.0,130.55865478515625,118.0,59.4292221069336,-28595.28125,2308.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72381591796875,306.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23828125,27720.0,0.0,0.0,0.6761637330055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923388242721558,1.6923625469207764,-2.365268119319808e-05,0.0,0.0006862202426418,0.0,0.0,538.9141845703125,0.0,0.0,0.0,0.9239023327827454,4.0,0.0,1.0
718200,292.904052734375,297.1499938964844,293.1499938964844,0.3589531779289245,-6366.13916015625,304.1393737792969,0.8577691912651062,0.3803237080574035,0.3437735736370086,292.923095703125,297.1499938964844,293.1499938964844,0.2988567352294922,-5812.68896484375,304.1383056640625,0.819962203502655,0.3292863667011261,0.3139093816280365,292.8319091796875,297.1499938964844,293.1499938964844,0.4612648487091064,-6018.74951171875,304.1279602050781,0.9178224205970764,0.4641923308372497,0.3252569139003753,292.8017272949219,297.1499938964844,293.1499938964844,0.6454379558563232,-10555.3876953125,304.1257019042969,0.9990000128746032,0.6073987483978271,0.5704129934310913,292.957275390625,297.1499938964844,293.1499938964844,0.0725213587284088,-9059.423828125,304.1435546875,0.5590542554855347,0.1056522578001022,0.4890790581703186,288.82049560546875,291.1499938964844,265.263427734375,263.7230529785156,279.54815673828125,292.9563903808594,288.82244873046875,1.0,0.5616011619567871,0.919446051120758,0.919446051120758,1.0,1.0,-3.064085006713867,1.4836848974227903,1.5804001092910769,0.3135444223880768,0.0,0.0,1.0,126.0299072265625,106.0,59.09309005737305,-28714.74609375,2294.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8221435546875,306.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1796875,28800.0,0.0,0.0,0.6799354553222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928871870040894,1.6929107904434204,-2.366800981690176e-05,0.0,0.0006900480366311,0.0,0.0,539.4381713867188,0.0,0.0,0.0,0.9391747117042542,4.0,0.0,1.0
718260,292.9149169921875,297.1499938964844,293.1499938964844,0.358535498380661,-6358.60888671875,304.14208984375,0.8636377453804016,0.3813070654869079,0.3445655703544616,292.93170166015625,297.1499938964844,293.1499938964844,0.2988447844982147,-5810.9072265625,304.14044189453125,0.8254997730255127,0.3304690420627594,0.3149199187755584,292.84307861328125,297.1499938964844,293.1499938964844,0.4616188704967499,-6020.642578125,304.13134765625,0.925727605819702,0.4660311639308929,0.3264812529087066,292.80535888671875,297.1499938964844,293.1499938964844,0.6305679678916931,-10346.193359375,304.1571350097656,0.9990000128746032,0.6110888719558716,0.5600689053535461,292.96563720703125,297.1499938964844,293.1499938964844,0.0728166028857231,-9082.4189453125,304.1441955566406,0.5647417306900024,0.1064533442258834,0.4920980334281921,288.87554931640625,291.1499938964844,265.2572631835937,263.7182312011719,279.5516967773437,292.9647827148437,288.87945556640625,1.0,0.5586471557617188,0.9177717566490172,0.9177717566490172,1.0,1.0,-3.057464361190796,1.4802346229553225,1.5772297382354736,0.3126073777675628,0.0,0.0,1.0,122.72400665283205,106.0,104.36265563964844,-28888.125,2265.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146728515625,306.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.849609375,28800.0,0.0,0.0,0.6835732460021973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171765565872192,1.7172009944915771,-2.435205533402041e-05,0.0,0.0006937399157322,0.0,0.0,562.9926147460938,0.0,0.0,0.0,0.9378499388694764,4.0,0.0,1.0
718320,292.925537109375,297.1499938964844,293.1499938964844,0.3581849336624145,-6352.3740234375,304.1441650390625,0.8702989220619202,0.3821983337402344,0.3452723324298858,292.94012451171875,297.1499938964844,293.1499938964844,0.2989014685153961,-5810.4921875,304.14208984375,0.8316649198532104,0.3315783441066742,0.3158623576164245,292.8540954589844,297.1499938964844,293.1499938964844,0.4620305895805359,-6023.47998046875,304.13397216796875,0.9345671534538268,0.4677557349205017,0.3276148438453674,292.800537109375,297.1499938964844,293.1499938964844,0.6141812801361084,-10118.4521484375,304.1855773925781,0.9990000128746032,0.6163924932479858,0.5484521985054016,292.9735107421875,297.1499938964844,293.1499938964844,0.0731281116604805,-9107.494140625,304.1446838378906,0.5709813833236694,0.1072405502200126,0.4950055181980133,288.9237670898437,291.1499938964844,265.2513122558594,263.7135925292969,279.55548095703125,292.972900390625,288.9276733398437,1.0,0.5551720857620239,0.9160975217819214,0.9160975217819214,1.0,1.0,-3.0485992431640625,1.4756687879562378,1.5729304552078247,0.3113854527473449,0.0,0.0,1.0,119.05563354492188,94.0,117.86410522460938,-28956.07421875,2230.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0169677734375,306.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.193359375,28800.0,0.0,0.0,0.6869208812713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72175931930542,1.7217838764190674,-2.4482209482812323e-05,0.0,0.0006971373804844,0.0,0.0,567.5121459960938,0.0,0.0,0.0,0.9401233792304992,4.0,0.0,1.0
718380,292.9358215332031,297.1499938964844,293.1499938964844,0.3576484322547912,-6343.55908203125,304.14617919921875,0.8777565360069275,0.3830211162567138,0.3459004163742065,292.9483337402344,297.1499938964844,293.1499938964844,0.2988037765026092,-5807.70166015625,304.1437072753906,0.8385010361671448,0.3326269686222076,0.3167333900928497,292.86480712890625,297.1499938964844,293.1499938964844,0.4621969163417816,-6023.841796875,304.1365966796875,0.944163739681244,0.4693957269191742,0.3286749124526977,292.7889404296875,297.1499938964844,293.1499938964844,0.5959686636924744,-9868.28515625,304.2121887207031,0.9990000128746032,0.6230877041816711,0.5357415676116943,292.9808349609375,297.1499938964844,293.1499938964844,0.073411725461483,-9129.90234375,304.1451416015625,0.5777592658996582,0.1080394014716148,0.4978691339492798,288.9743347167969,291.1499938964844,265.2456359863281,263.7091979980469,279.559326171875,292.9804077148437,288.9784851074219,1.0,0.5512349009513855,0.9144232869148254,0.9144232869148254,1.0,1.0,-3.037691831588745,1.470086693763733,1.5676051378250122,0.3099124431610107,0.0,0.0,1.0,115.0944366455078,94.0,129.0771026611328,-29012.32421875,2190.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1319885253906,307.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.439453125,28800.0,0.0,0.0,0.6899223327636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7239882946014404,1.724012851715088,-2.454563946230337e-05,0.0,0.0007001835037954,0.0,0.0,569.7191162109375,0.0,0.0,0.0,0.9412298202514648,4.0,0.0,1.0
718440,292.9457397460937,297.1499938964844,293.1499938964844,0.356911838054657,-6331.93896484375,304.1482238769531,0.8860616087913513,0.3837855160236358,0.346464991569519,292.9562683105469,297.1499938964844,293.1499938964844,0.29853555560112,-5802.26318359375,304.14532470703125,0.846113920211792,0.3336223661899566,0.317543476819992,292.875244140625,297.1499938964844,293.1499938964844,0.4620954394340515,-6021.47900390625,304.13922119140625,0.9543476104736328,0.4709605276584625,0.3296739459037781,292.7719116210937,297.1499938964844,293.1499938964844,0.5760369300842285,-9596.3623046875,304.2370910644531,0.9990000128746032,0.6310046911239624,0.5219935178756714,292.987548828125,297.1499938964844,293.1499938964844,0.0736781954765319,-9150.55078125,304.1455383300781,0.5850987434387207,0.1088649109005928,0.5007811784744263,289.02862548828125,291.1499938964844,265.24029541015625,263.705078125,279.5632019042969,292.9871520996094,289.0331115722656,1.0,0.5468938946723938,0.9127489924430848,0.9127489924430848,1.0,1.0,-3.025022268295288,1.463627815246582,1.561394453048706,0.3082232177257538,0.0,0.0,1.0,110.88624572753906,112.0,140.13465881347656,-29063.041015625,2145.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25830078125,307.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.455078125,28800.0,0.0,0.0,0.6925703287124634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250685691833496,1.725093126296997,-2.4576409487053752e-05,0.0,0.0007028708350844,0.0,0.0,570.790771484375,0.0,0.0,0.0,0.94176584482193,4.0,0.0,1.0
718500,292.9555969238281,297.1499938964844,293.1499938964844,0.3562891185283661,-6322.2099609375,304.149658203125,0.8897607326507568,0.3844372034072876,0.3470449149608612,292.9642333984375,297.1499938964844,293.1499938964844,0.298372209072113,-5798.6884765625,304.1464538574219,0.8496757745742798,0.3345110118389129,0.318374902009964,292.8856201171875,297.1499938964844,293.1499938964844,0.4621078670024872,-6020.60107421875,304.14111328125,0.9589554071426392,0.4724051654338836,0.33067587018013,292.7540283203125,297.1499938964844,293.1499938964844,0.5659380555152893,-9465.8583984375,304.2392578125,0.9990000128746032,0.6393045783042908,0.5165460109710693,292.99395751953125,297.1499938964844,293.1499938964844,0.0740572288632392,-9181.9375,304.1456604003906,0.5890380144119263,0.1096611395478248,0.5041596293449402,289.0789794921875,291.1499938964844,265.2352905273437,263.7012634277344,279.565185546875,292.9935913085937,289.0824279785156,1.0,0.5466827750205994,0.9110747575759888,0.9110747575759888,1.0,1.0,-3.025510787963867,1.4637534618377686,1.5617573261260986,0.307813823223114,0.0,0.0,1.0,109.37213134765624,112.0,136.38973999023438,-29185.509765625,2139.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3881530761719,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.736328125,29880.0,0.0,0.0,0.6949241757392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255866527557373,1.7256113290786743,-2.4591174224042334e-05,0.0,0.0007052596774883,0.0,0.0,571.3052368164062,0.0,0.0,0.0,0.9570229649543762,4.0,0.0,1.0
