time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718560,292.9653015136719,297.1499938964844,293.1499938964844,0.3553938865661621,-6308.50390625,304.1513366699219,0.8900712728500366,0.3849947154521942,0.3475866615772247,292.9721374511719,297.1499938964844,293.1499938964844,0.2979799807071686,-5791.43017578125,304.1477966308594,0.8502117991447449,0.3353120982646942,0.3191719353199005,292.8957824707031,297.1499938964844,293.1499938964844,0.4617671370506286,-6015.98291015625,304.1433410644531,0.9597579836845398,0.4737540781497955,0.3316457569599151,292.7425231933594,297.1499938964844,293.1499938964844,0.562483012676239,-9428.4111328125,304.2291564941406,0.9990000128746032,0.6465896368026733,0.5168260931968689,293.0002136230469,297.1499938964844,293.1499938964844,0.0744066461920738,-9210.0927734375,304.14581298828125,0.5904849767684937,0.1104112714529037,0.5076473951339722,289.1368103027344,291.1499938964844,265.230712890625,263.69775390625,279.56622314453125,292.9998474121094,289.14019775390625,1.0,0.5483402013778687,0.9096566438674928,0.9096566438674928,1.0,1.0,-3.0346169471740723,1.4681599140167236,1.5664571523666382,0.3086282610893249,0.0,0.0,1.0,109.6736068725586,130.0,144.57400512695312,-29448.75390625,2156.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4899597167969,307.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.01953125,29880.0,0.0,0.0,0.6973231434822083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495585680007937,1.7495838403701782,-2.5279161491198465e-05,0.0,0.0007076943293213,0.0,0.0,595.4474487304688,0.0,0.0,0.0,0.9555146098136902,4.0,0.0,1.0
718620,292.9747619628906,297.1499938964844,293.1499938964844,0.3551914393901825,-6305.3564453125,304.1514587402344,0.8878433108329773,0.3854783475399017,0.3480970859527588,292.9798889160156,297.1499938964844,293.1499938964844,0.2981729507446289,-5793.95947265625,304.1478576660156,0.8484713435173035,0.3360431790351867,0.3199415802955627,292.9057006835937,297.1499938964844,293.1499938964844,0.4623114168643951,-6021.27587890625,304.1435546875,0.9577548503875732,0.4750257730484009,0.332589328289032,292.7389831542969,297.1499938964844,293.1499938964844,0.5654409527778625,-9480.2685546875,304.2093200683594,0.9990000128746032,0.652452826499939,0.5213838219642639,293.0064392089844,297.1499938964844,293.1499938964844,0.0749089568853378,-9254.205078125,304.1456604003906,0.5900256037712097,0.1110865697264671,0.5110915303230286,289.1671447753906,291.1499938964844,265.2265625,263.69464111328125,279.5666809082031,293.0060729980469,289.1689758300781,1.0,0.5516309142112732,0.9082385897636414,0.9082385897636414,1.0,1.0,-3.049944400787353,1.4756561517715454,1.5742883682250977,0.3101992011070251,0.0,0.0,1.0,111.32221221923828,130.0,113.2523193359375,-29628.865234375,2192.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57147216796875,307.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.666015625,29880.0,0.0,0.0,0.6997427940368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540067434310913,1.7540321350097656,-2.540786590543576e-05,0.0,0.00071014999412,0.0,0.0,600.0006713867188,0.0,0.0,0.0,0.9577191472053528,4.0,0.0,1.0
718680,292.9839172363281,297.1499938964844,293.1499938964844,0.3553984463214874,-6308.365234375,304.1507873535156,0.8835473656654358,0.3858989477157593,0.348586231470108,292.9874572753906,297.1499938964844,293.1499938964844,0.2987098693847656,-5802.17138671875,304.1472473144531,0.8448864221572876,0.3367134034633636,0.3206910490989685,292.91534423828125,297.1499938964844,293.1499938964844,0.4633814692497253,-6032.3505859375,304.14276123046875,0.9533681869506836,0.4762283563613891,0.3335133194923401,292.7437744140625,297.1499938964844,293.1499938964844,0.5736599564552307,-9604.1318359375,304.1835021972656,0.9990000128746032,0.6567262411117554,0.5295739769935608,293.0127868652344,297.1499938964844,293.1499938964844,0.0754666477441787,-9304.5185546875,304.1454162597656,0.5879116058349609,0.1116584613919258,0.5143316388130188,289.18096923828125,291.1499938964844,265.222900390625,263.6919250488281,279.5667419433594,293.0121154785156,289.181640625,1.0,0.5562760233879089,0.9068204760551452,0.9068204760551452,1.0,1.0,-3.070320606231689,1.4856568574905396,1.58466374874115,0.3123831450939178,0.0,0.0,1.0,114.13890075683594,148.0,76.24998474121094,-29808.99609375,2243.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6355285644531,307.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,29812.1875,29880.0,0.0,0.0,0.7021923065185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561439275741575,1.7561694383621216,-2.546982432249933e-05,0.0,0.0007126359269022,0.0,0.0,602.1967163085938,0.0,0.0,0.0,0.9587787985801696,4.0,0.0,1.0
718740,292.9927978515625,297.1499938964844,293.1499938964844,0.3559589385986328,-6316.62939453125,304.1496276855469,0.8776144981384277,0.386257141828537,0.3490536510944366,292.99481201171875,297.1499938964844,293.1499938964844,0.2995443940162658,-5815.25048828125,304.146240234375,0.8398573994636536,0.3373255133628845,0.321420669555664,292.9247131347656,297.1499938964844,293.1499938964844,0.4649061262607574,-6048.3447265625,304.14129638671875,0.9469194412231444,0.47735795378685,0.3344144523143768,292.7568664550781,297.1499938964844,293.1499938964844,0.5865262150764465,-9790.3857421875,304.1540222167969,0.9990000128746032,0.659308135509491,0.5408831238746643,293.0193786621094,297.1499938964844,293.1499938964844,0.0760395377874374,-9357.181640625,304.14520263671875,0.5843544006347656,0.1121036782860755,0.5172247290611267,289.1807861328125,291.1499938964844,265.21978759765625,263.6896057128906,279.5666809082031,293.0182189941406,289.1804504394531,1.0,0.5620517134666443,0.905402421951294,0.905402421951294,1.0,1.0,-3.094755887985229,1.497669339179993,1.5970865488052368,0.3150599300861358,0.0,0.0,1.0,118.00000762939452,148.0,39.03374099731445,-29989.3515625,2308.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6823425292969,307.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.3515625,29880.0,0.0,0.0,0.7047032117843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571793794631958,1.7572048902511597,-2.549986675148829e-05,0.0,0.0007151842000894,0.0,0.0,603.2625122070312,0.0,0.0,0.0,0.9592921137809752,4.0,0.0,1.0
718800,293.0014343261719,297.1499938964844,293.1499938964844,0.3568153083324432,-6329.2412109375,304.14813232421875,0.8705124855041504,0.3865534365177154,0.3494968116283417,293.0019836425781,297.1499938964844,293.1499938964844,0.3006297945976257,-5832.3876953125,304.1449279785156,0.8337958455085754,0.3378817141056061,0.3221296072006225,292.9338684082031,297.1499938964844,293.1499938964844,0.4668135941028595,-6068.4111328125,304.139404296875,0.9388025403022766,0.4784145951271057,0.3352892994880676,292.777587890625,297.1499938964844,293.1499938964844,0.6033706665039062,-10028.765625,304.1226501464844,0.9990000128746032,0.6602246761322021,0.5547571182250977,293.0262145996094,297.1499938964844,293.1499938964844,0.076598897576332,-9409.3935546875,304.14508056640625,0.5796113014221191,0.1124126836657524,0.5196858644485474,289.1688842773437,291.1499938964844,265.2172241210937,263.68780517578125,279.56671142578125,293.0245056152344,289.167724609375,1.0,0.5687326192855835,0.903984308242798,0.903984308242798,1.0,1.0,-3.1222808361053467,1.5112111568450928,1.611069679260254,0.3181116580963135,0.0,0.0,1.0,122.77497100830078,166.0,4.189692974090576,-30167.919921875,2384.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7130126953125,307.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.427734375,30960.0,0.0,0.0,0.7072993516921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757681965827942,1.7577074766159058,-2.5514455046504736e-05,0.0,0.000717818911653,0.0,0.0,603.7802734375,0.0,0.0,0.0,0.9745412468910216,4.0,0.0,1.0
718860,293.0098571777344,297.1499938964844,293.1499938964844,0.3573303818702698,-6336.61328125,304.14752197265625,0.862630307674408,0.3867811858654022,0.349910169839859,293.0090026855469,297.1499938964844,293.1499938964844,0.3014284968376159,-5844.7041015625,304.1444091796875,0.8270004391670227,0.3383793830871582,0.3228142261505127,292.9428405761719,297.1499938964844,293.1499938964844,0.4682827591896057,-6083.50927734375,304.138671875,0.9294224381446838,0.4793900549411773,0.3361328542232513,292.8053894042969,297.1499938964844,293.1499938964844,0.6227030754089355,-10297.5234375,304.09246826171875,0.9990000128746032,0.6594908833503723,0.5707618594169617,293.0333557128906,297.1499938964844,293.1499938964844,0.0769931301474571,-9445.5361328125,304.145263671875,0.5739030241966248,0.1125814393162727,0.5216637253761292,289.1686096191406,291.1499938964844,265.2152709960937,263.6864624023437,279.5672607421875,293.0309753417969,289.1675720214844,1.0,0.576146125793457,0.9021876454353333,0.9021876454353333,1.0,1.0,-3.1521458625793457,1.5258708000183103,1.6262750625610352,0.3214094340801239,0.0,0.0,1.0,128.37081909179688,166.0,-0.3933830857276916,-30449.037109375,2471.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71197509765625,307.62677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0234375,30960.0,0.0,0.0,0.7101800441741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781347155570984,1.781373381614685,-2.6206125767203048e-05,0.0,0.00072074244963,0.0,0.0,628.4979248046875,0.0,0.0,0.0,0.9728559255599976,4.0,0.0,1.0
718920,293.01806640625,297.1499938964844,293.1499938964844,0.3584583699703216,-6353.14892578125,304.1459350585937,0.8543272018432617,0.3869435787200928,0.3502869606018066,293.015869140625,297.1499938964844,293.1499938964844,0.3027518093585968,-5865.6298828125,304.1430053710937,0.8196849822998047,0.3388201594352722,0.3234699964523315,292.9516296386719,297.1499938964844,293.1499938964844,0.4705468714237213,-6107.25732421875,304.1365966796875,0.9193109273910522,0.4802880883216858,0.3369390964508056,292.8394775390625,297.1499938964844,293.1499938964844,0.645653486251831,-10612.044921875,304.06121826171875,0.9990000128746032,0.6571685075759888,0.5884581804275513,293.04071044921875,297.1499938964844,293.1499938964844,0.0774371847510337,-9487.939453125,304.1452941894531,0.567468523979187,0.1126148328185081,0.5231457948684692,289.1446533203125,291.1499938964844,265.2139587402344,263.6856689453125,279.56817626953125,293.03765869140625,289.142578125,1.0,0.5841243863105774,0.9003909230232239,0.9003909230232239,1.0,1.0,-3.183647871017456,1.5413323640823364,1.64231538772583,0.3249017298221588,0.0,0.0,1.0,134.6870574951172,169.0,-33.15298843383789,-30622.470703125,2566.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.695068359375,307.5966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.119140625,30960.0,0.0,0.0,0.7132401466369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856712341308594,1.7856974601745603,-2.633350595715456e-05,0.0,0.000723848119378,0.0,0.0,633.0859375,0.0,0.0,0.0,0.9749965071678162,4.0,0.0,1.0
718980,293.0259094238281,297.1499938964844,293.1499938964844,0.3596759140491485,-6370.892578125,304.1444702148437,0.8478291034698486,0.3870770931243896,0.3505895733833313,293.0223999023437,297.1499938964844,293.1499938964844,0.3041459023952484,-5887.61767578125,304.1417541503906,0.8138039708137512,0.3392370939254761,0.3240533471107483,292.9600524902344,297.1499938964844,293.1499938964844,0.4729488790035248,-6132.310546875,304.1346740722656,0.9115387201309204,0.4811503291130066,0.3376803398132324,292.8773498535156,297.1499938964844,293.1499938964844,0.6659162044525146,-10882.8076171875,304.0406799316406,0.9990000128746032,0.653670608997345,0.6030584573745728,293.04803466796875,297.1499938964844,293.1499938964844,0.0777864158153534,-9521.9189453125,304.1455383300781,0.5621329545974731,0.1125582829117775,0.5239500999450684,289.1143493652344,291.1499938964844,265.21337890625,263.6854248046875,279.5703125,293.0442810058594,289.1122741699219,1.0,0.5903330445289612,0.8985942602157593,0.8985942602157593,1.0,1.0,-3.209195852279663,1.5538077354431152,1.6553879976272583,0.3278329372406006,0.0,0.0,1.0,140.02609252929688,169.0,-55.65642547607422,-30745.26953125,2646.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6726989746094,307.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,30894.67578125,30960.0,0.0,0.0,0.7163962721824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877427339553833,1.787769079208374,-2.639464037201833e-05,0.0,0.0007270511705428,0.0,0.0,635.2918701171875,0.0,0.0,0.0,0.9760227799415588,4.0,0.0,1.0
719040,293.0334167480469,297.1499938964844,293.1499938964844,0.3608271181583404,-6387.53369140625,304.14337158203125,0.8423206806182861,0.3871718645095825,0.3508488237857818,293.0286560058594,297.1499938964844,293.1499938964844,0.3054830133914947,-5908.5791015625,304.1408386230469,0.8086296916007996,0.339621901512146,0.3245962858200073,292.9679260253906,297.1499938964844,293.1499938964844,0.4753111600875854,-6156.75634765625,304.1331787109375,0.9052239656448364,0.4820117354393005,0.3384024202823639,292.9158935546875,297.1499938964844,293.1499938964844,0.6839553713798523,-11118.8125,304.02789306640625,0.9990000128746032,0.6495581269264221,0.6154657602310181,293.05523681640625,297.1499938964844,293.1499938964844,0.0780466422438621,-9547.59375,304.1458740234375,0.5573902130126953,0.1124352887272834,0.5243322849273682,289.0851745605469,291.1499938964844,265.2135009765625,263.685791015625,279.57135009765625,293.0472412109375,289.0831604003906,1.0,0.5958273410797119,0.8967975378036499,0.8967975378036499,1.0,1.0,-3.2306108474731445,1.5642305612564087,1.6663802862167358,0.3302215039730072,0.0,0.0,1.0,144.818359375,172.0,-66.99053192138672,-30844.21484375,2716.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6537170410156,307.53253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30928.783203125,30960.0,0.0,0.0,0.7195606827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887293100357056,1.7887556552886963,-2.642377876327373e-05,0.0,0.0007302626618184,0.0,0.0,636.3441162109375,0.0,0.0,0.0,0.9765113592147828,4.0,0.0,1.0
719100,293.0404968261719,297.1499938964844,293.1499938964844,0.3617219626903534,-6400.1748046875,304.1429748535156,0.8339739441871643,0.3872592449188232,0.3511894643306732,293.03448486328125,297.1499938964844,293.1499938964844,0.3066246211528778,-5926.16015625,304.14044189453125,0.8002176880836487,0.3400158584117889,0.3252343237400055,292.9755249023437,297.1499938964844,293.1499938964844,0.4773154556751251,-6177.10546875,304.13262939453125,0.895784854888916,0.4828225374221802,0.3391823768615722,292.9484558105469,297.1499938964844,293.1499938964844,0.68543541431427,-11120.712890625,304.0477294921875,0.991186022758484,0.6461111307144165,0.61409592628479,293.0619201660156,297.1499938964844,293.1499938964844,0.0782950967550277,-9571.3388671875,304.14617919921875,0.550201416015625,0.1123253181576728,0.5250840783119202,289.0688171386719,291.1499938964844,265.21441650390625,263.6867980957031,279.5757141113281,293.0511474609375,289.0685119628906,1.0,0.5997462868690491,0.8950008153915405,0.8950008153915405,1.0,1.0,-3.2322864532470703,1.5648151636123655,1.667471408843994,0.3304923474788666,0.0,0.0,1.0,151.7296142578125,172.0,-51.58097839355469,-30846.86328125,2757.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64874267578125,307.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.0703125,32040.0,0.0,0.0,0.7226119041442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892001867294312,1.7892266511917114,-2.6437694032210857e-05,0.0,0.0007333592511713,0.0,0.0,636.8468627929688,0.0,0.0,0.0,0.9917446374893188,4.0,0.0,1.0
719160,293.04766845703125,297.1499938964844,293.1499938964844,0.3615046441555023,-6396.2138671875,304.1446533203125,0.8276079297065735,0.3872359097003937,0.3514311909675598,293.0403747558594,297.1499938964844,293.1499938964844,0.3068285882472992,-5928.39794921875,304.1418151855469,0.7937575578689575,0.3403235673904419,0.3257893919944763,292.9833374023437,297.1499938964844,293.1499938964844,0.4778694212436676,-6181.619140625,304.134765625,0.8886436223983765,0.4834993481636047,0.3398635685443878,292.970703125,297.1499938964844,293.1499938964844,0.6837111711502075,-11081.6083984375,304.0693664550781,0.9833365678787231,0.6442910432815552,0.6119074821472168,293.0682983398437,297.1499938964844,293.1499938964844,0.0782701149582862,-9567.2392578125,304.1469116210937,0.544655442237854,0.1121859326958656,0.5255786776542664,289.0896301269531,291.1499938964844,265.2161560058594,263.6884460449219,279.5811462402344,293.056396484375,289.090576171875,1.0,0.6027915477752686,0.8930724859237671,0.8930724859237671,1.0,1.0,-3.231989622116089,1.5644456148147583,1.6675440073013306,0.3301987946033478,0.0,0.0,1.0,157.3460235595703,175.0,-1.821983814239502,-30964.740234375,2788.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6505126953125,307.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,31758.787109375,32040.0,0.0,0.0,0.7255963683128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125715255737305,1.8125985860824585,-2.713288631639444e-05,0.0,0.0007363880868069,0.0,0.0,662.1307983398438,0.0,0.0,0.0,0.989889919757843,4.0,0.0,1.0
719220,293.0548095703125,297.1499938964844,293.1499938964844,0.3613850772380829,-6393.93603515625,304.1458435058594,0.8227812051773071,0.3871312737464905,0.3515385389328003,293.0462341308594,297.1499938964844,293.1499938964844,0.3071147799491882,-5932.185546875,304.1427917480469,0.7889235615730286,0.3405568599700928,0.3262180685997009,292.9911193847656,297.1499938964844,293.1499938964844,0.4785664975643158,-6187.90380859375,304.1362609863281,0.883352518081665,0.4840811789035797,0.3404273986816406,292.98687744140625,297.1499938964844,293.1499938964844,0.6833398342132568,-11064.8994140625,304.0846252441406,0.9772635102272034,0.6433814764022827,0.6108217239379883,293.07427978515625,297.1499938964844,293.1499938964844,0.0782472789287567,-9564.091796875,304.14752197265625,0.5404431819915771,0.1120443195104599,0.5257741808891296,289.1007995605469,291.1499938964844,265.21875,263.6908264160156,279.5871276855469,293.0618591308594,289.1016845703125,1.0,0.6052661538124084,0.8911440968513489,0.8911440968513489,1.0,1.0,-3.2322676181793213,1.5643564462661743,1.667911171913147,0.3299732208251953,0.0,0.0,1.0,161.79124450683594,175.0,12.706188201904297,-30998.560546875,2813.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6669616699219,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.55859375,32040.0,0.0,0.0,0.7284164428710938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816783547401428,1.816810846328736,-2.7259135094936937e-05,0.0,0.0007392500992864,0.0,0.0,666.757568359375,0.0,0.0,0.0,0.991973042488098,4.0,0.0,1.0
719280,293.0617370605469,297.1499938964844,293.1499938964844,0.3611202538013458,-6389.62255859375,304.1470947265625,0.8189399242401123,0.3869774937629699,0.3515585660934448,293.052001953125,297.1499938964844,293.1499938964844,0.3072667717933655,-5933.90478515625,304.1438293457031,0.7851545810699463,0.3407382667064667,0.326555848121643,292.9986877441406,297.1499938964844,293.1499938964844,0.4790859818458557,-6192.38134765625,304.1378173828125,0.8792760968208313,0.4846060872077942,0.3409161567687988,292.99957275390625,297.1499938964844,293.1499938964844,0.6833651065826416,-11055.8759765625,304.096435546875,0.9724583029747008,0.6429536938667297,0.6103442311286926,293.079833984375,297.1499938964844,293.1499938964844,0.0781918466091156,-9557.89453125,304.1480712890625,0.5371366143226624,0.1119160205125808,0.5258424878120422,289.11297607421875,291.1499938964844,265.22222900390625,263.69390869140625,279.5934143066406,293.0671081542969,289.1139831542969,1.0,0.607335090637207,0.8892157673835754,0.8892157673835754,1.0,1.0,-3.2328946590423584,1.5644370317459106,1.6684576272964478,0.3297850787639618,0.0,0.0,1.0,165.41343688964844,178.0,22.69311714172364,-31036.4921875,2834.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.697998046875,307.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,31977.271484375,32040.0,0.0,0.0,0.7310426831245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8187955617904663,1.818822979927063,-2.7319547371007505e-05,0.0,0.0007419154280796,0.0,0.0,668.9752807617188,0.0,0.0,0.0,0.9929686784744264,4.0,0.0,1.0
719340,293.06842041015625,297.1499938964844,293.1499938964844,0.3607093095779419,-6383.2587890625,304.1483459472656,0.8157562613487244,0.3867834806442261,0.3515160679817199,293.0576171875,297.1499938964844,293.1499938964844,0.3072829246520996,-5933.5244140625,304.1448974609375,0.782107412815094,0.3408766686916351,0.3268249630928039,293.0060119628906,297.1499938964844,293.1499938964844,0.4794224500656128,-6194.9990234375,304.1394348144531,0.8760241270065308,0.4850859344005584,0.3413518965244293,293.0101318359375,297.1499938964844,293.1499938964844,0.6834516525268555,-11049.4453125,304.10595703125,0.9685459733009338,0.6427813768386841,0.610190749168396,293.0849304199219,297.1499938964844,293.1499938964844,0.0781131386756897,-9549.4443359375,304.1485595703125,0.5344638228416443,0.111803151667118,0.5258654356002808,289.1273193359375,291.1499938964844,265.2266845703125,263.69775390625,279.6000366210937,293.07208251953125,289.1285095214844,1.0,0.6090995073318481,0.887287437915802,0.887287437915802,1.0,1.0,-3.233668565750122,1.5645867586135864,1.6690819263458252,0.3296107053756714,0.0,0.0,1.0,168.44424438476562,178.0,30.967578887939453,-31080.892578125,2852.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7410888671875,307.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.18359375,32040.0,0.0,0.0,0.7334728837013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81973135471344,1.819758653640747,-2.734766530920752e-05,0.0,0.0007443817448802,0.0,0.0,670.0083618164062,0.0,0.0,0.0,0.9934317469596864,4.0,0.0,1.0
719400,293.0748596191406,297.1499938964844,293.1499938964844,0.3601651489734649,-6375.02734375,304.149658203125,0.8129867315292358,0.3865506947040558,0.3514244556427002,293.0630798339844,297.1499938964844,293.1499938964844,0.3071774542331695,-5931.2685546875,304.1460266113281,0.7795259952545166,0.3409764468669891,0.3270410895347595,293.0130615234375,297.1499938964844,293.1499938964844,0.4795913696289062,-6195.92529296875,304.1410522460937,0.8733052015304565,0.485525906085968,0.3417474031448364,293.0194396972656,297.1499938964844,293.1499938964844,0.6834338307380676,-11042.9404296875,304.1139831542969,0.965210497379303,0.6427265405654907,0.6101880669593811,293.0896301269531,297.1499938964844,293.1499938964844,0.0780165344476699,-9539.2265625,304.14898681640625,0.5322116017341614,0.1117016449570655,0.5258740782737732,289.1439819335937,291.1499938964844,265.23211669921875,263.702392578125,279.60699462890625,293.07672119140625,289.1453552246094,1.0,0.6106460690498352,0.8853590488433838,0.8853590488433838,1.0,1.0,-3.2344374656677246,1.5647300481796265,1.6697072982788086,0.3294321894645691,0.0,0.0,1.0,171.0781707763672,181.0,38.47679138183594,-31130.81640625,2868.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7928771972656,307.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.138671875,33120.0,0.0,0.0,0.7357215881347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201848268508911,1.8202121257781985,-2.7361296815797687e-05,0.0,0.0007466638926416,0.0,0.0,670.5093994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.08111572265625,297.1499938964844,293.1499938964844,0.3591816425323486,-6360.3486328125,304.1514892578125,0.8104928731918335,0.3862710297107696,0.3512842953205108,293.0683898925781,297.1499938964844,293.1499938964844,0.3066911101341247,-5922.892578125,304.1476135253906,0.7772655487060547,0.3410340249538421,0.3272078931331634,293.0198669433594,297.1499938964844,293.1499938964844,0.479192852973938,-6190.81005859375,304.1434020996094,0.8709560036659241,0.4859221875667572,0.3421057760715484,293.02789306640625,297.1499938964844,293.1499938964844,0.6826797127723694,-11027.5234375,304.12188720703125,0.9622775316238404,0.6427197456359863,0.6102557182312012,293.0940246582031,297.1499938964844,293.1499938964844,0.0778338760137558,-9520.16015625,304.1495056152344,0.5302568078041077,0.1116070225834846,0.5258715748786926,289.1742248535156,291.1499938964844,265.23858642578125,263.7078552246094,279.61407470703125,293.0810852050781,289.17596435546875,1.0,0.6120203137397766,0.8837053179740906,0.8837053179740906,1.0,1.0,-3.235094785690308,1.564847111701965,1.6702476739883425,0.3292704224586487,0.0,0.0,1.0,173.42359924316406,181.0,58.310279846191406,-31235.673828125,2883.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.842041015625,307.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2421875,33120.0,0.0,0.0,0.7378946542739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318581581115725,1.8318859338760376,-2.771337312879041e-05,0.0,0.0007488692644983,0.0,0.0,683.492919921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0872497558594,297.1499938964844,293.1499938964844,0.3583834171295166,-6348.615234375,304.1526794433594,0.8081608414649963,0.3859420418739319,0.3510930240154266,293.0735778808594,297.1499938964844,293.1499938964844,0.3063631057739258,-5917.26513671875,304.1486511230469,0.7752104997634888,0.3410476148128509,0.3273262679576874,293.0264587402344,297.1499938964844,293.1499938964844,0.4790523648262024,-6188.7021484375,304.14483642578125,0.8688477873802185,0.4862785041332245,0.3424287140369415,293.0357360839844,297.1499938964844,293.1499938964844,0.6822780966758728,-11018.064453125,304.1277160644531,0.9596005082130432,0.6427240967750549,0.6103389263153076,293.0980834960937,297.1499938964844,293.1499938964844,0.0777061581611633,-9506.8974609375,304.1498413085937,0.5285004377365112,0.111514538526535,0.5258534550666809,289.1949462890625,291.1499938964844,265.2461242675781,263.71417236328125,279.62158203125,293.0852355957031,289.196533203125,1.0,0.6132614016532898,0.8820515871047974,0.8820515871047974,1.0,1.0,-3.235551118850708,1.5648638010025024,1.6706873178482056,0.329084575176239,0.0,0.0,1.0,175.57313537597656,184.0,58.07176971435547,-31283.568359375,2896.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8964233398437,307.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.739913284778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007509178831242,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0932312011719,297.1499938964844,293.1499938964844,0.3574831485748291,-6335.4658203125,304.15380859375,0.8059256672859192,0.3855617940425873,0.3508518636226654,293.07867431640625,297.1499938964844,293.1499938964844,0.3059456348419189,-5910.27734375,304.149658203125,0.7732945084571838,0.3410149216651916,0.3273966610431671,293.03277587890625,297.1499938964844,293.1499938964844,0.4788007736206054,-6185.50390625,304.146240234375,0.8669102787971497,0.4865973591804504,0.3427212238311767,293.0430908203125,297.1499938964844,293.1499938964844,0.6817075610160828,-11007.1279296875,304.1327819824219,0.9571017026901244,0.642723798751831,0.6104206442832947,293.1019287109375,297.1499938964844,293.1499938964844,0.0775656923651695,-9492.4052734375,304.1501159667969,0.5268831253051758,0.1114205047488212,0.5258107781410217,289.2167358398437,291.1499938964844,265.2547607421875,263.7214050292969,279.62957763671875,293.0892028808594,289.2184753417969,1.0,0.6143950819969177,0.8803978562355042,0.8803978562355042,1.0,1.0,-3.2357771396636963,1.5647633075714111,1.6710138320922852,0.3288690745830536,0.0,0.0,1.0,177.5809783935547,184.0,59.6873664855957,-31334.681640625,2907.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95587158203125,307.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7417649626731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007527971756644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0990905761719,297.1499938964844,293.1499938964844,0.3564777672290802,-6320.84716796875,304.1549377441406,0.8037493228912354,0.3851300477981567,0.350562185049057,293.08367919921875,297.1499938964844,293.1499938964844,0.305436223745346,-5901.88525390625,304.150634765625,0.7714672684669495,0.3409357666969299,0.3274206221103668,293.0389099121094,297.1499938964844,293.1499938964844,0.4784354567527771,-6181.18017578125,304.1475830078125,0.8650875687599182,0.4868787229061126,0.3429856300354004,293.0500793457031,297.1499938964844,293.1499938964844,0.6809594035148621,-10994.46484375,304.13726806640625,0.954717457294464,0.6427057385444641,0.6104883551597595,293.10552978515625,297.1499938964844,293.1499938964844,0.0774103924632072,-9476.474609375,304.150390625,0.5253600478172302,0.1113223731517791,0.5257390141487122,289.2399597167969,291.1499938964844,265.2645568847656,263.7295227050781,279.6381225585937,293.0930480957031,289.2417907714844,1.0,0.6154435276985168,0.8787441253662109,0.8787441253662109,1.0,1.0,-3.2357542514801025,1.5645363330841064,1.671217918395996,0.3286221027374267,0.0,0.0,1.0,179.49192810058594,187.0,62.29210662841797,-31386.94921875,2918.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0184326171875,307.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7434651851654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007545226253569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1048278808594,297.1499938964844,293.1499938964844,0.3553691804409027,-6304.78955078125,304.15606689453125,0.8016277551651001,0.3846463561058044,0.3502228856086731,293.0885925292969,297.1499938964844,293.1499938964844,0.3048359155654907,-5892.10595703125,304.151611328125,0.7696983814239502,0.3408087491989136,0.3273966908454895,293.0448303222656,297.1499938964844,293.1499938964844,0.4779588878154754,-6175.7587890625,304.1488952636719,0.8633460998535156,0.4871207773685455,0.343220978975296,293.0567626953125,297.1499938964844,293.1499938964844,0.6800354719161987,-10980.04296875,304.1412353515625,0.9524109959602356,0.6426617503166199,0.6105327606201172,293.1089172363281,297.1499938964844,293.1499938964844,0.0772398114204406,-9459.0712890625,304.1506042480469,0.5239043235778809,0.1112181842327117,0.5256319046020508,289.2644958496094,291.1499938964844,265.27557373046875,263.7386474609375,279.6472473144531,293.09674072265625,289.26641845703125,1.0,0.6164165735244751,0.8770904541015625,0.8770904541015625,1.0,1.0,-3.2354540824890137,1.564168930053711,1.6712852716445925,0.3283403217792511,0.0,0.0,1.0,181.3306427001953,187.0,65.28118896484375,-31439.01171875,2927.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0829162597656,307.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7450165152549744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007560970843769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1104431152344,297.1499938964844,293.1499938964844,0.3541698455810547,-6287.466796875,304.1571350097656,0.7995412945747375,0.3841164112091064,0.3498387932777405,293.09344482421875,297.1499938964844,293.1499938964844,0.3041542172431946,-5881.087890625,304.1525573730469,0.7679673433303833,0.3406375646591186,0.327328473329544,293.05059814453125,297.1499938964844,293.1499938964844,0.4773823916912079,-6169.353515625,304.150146484375,0.861660897731781,0.487324982881546,0.3434288799762726,293.0631408691406,297.1499938964844,293.1499938964844,0.6789537072181702,-10964.0107421875,304.1448059082031,0.9501535892486572,0.6425886154174805,0.6105501055717468,293.11212158203125,297.1499938964844,293.1499938964844,0.077054925262928,-9440.2998046875,304.1508483886719,0.5224958658218384,0.1111068576574325,0.5254876613616943,289.2901611328125,291.1499938964844,265.2878112792969,263.74871826171875,279.6569519042969,293.100341796875,289.2921142578125,1.0,0.6173269152641296,0.8754384517669678,0.8754384517669678,1.0,1.0,-3.234883069992065,1.5636643171310425,1.671218752861023,0.3280247747898102,0.0,0.0,1.0,183.11875915527344,190.0,68.28155517578125,-31489.80859375,2936.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1482238769531,308.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7464316487312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007575332419946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11590576171875,297.1499938964844,293.1499938964844,0.3528881072998047,-6269.0,304.1581726074219,0.7974792718887329,0.383543998003006,0.3494133353233337,293.0981750488281,297.1499938964844,293.1499938964844,0.3033966422080993,-5868.9169921875,304.1534729003906,0.7662625312805176,0.3404240906238556,0.327217698097229,293.05615234375,297.1499938964844,293.1499938964844,0.4767110347747803,-6162.0185546875,304.1513366699219,0.8600170016288757,0.4874910414218902,0.343609094619751,293.0692749023437,297.1499938964844,293.1499938964844,0.6777234673500061,-10946.4453125,304.14794921875,0.94792902469635,0.6424834728240967,0.6105371117591858,293.1151733398437,297.1499938964844,293.1499938964844,0.0768559575080871,-9420.19140625,304.15106201171875,0.521122395992279,0.1109875068068504,0.5253028273582458,289.3167419433594,291.1499938964844,265.30133056640625,263.75982666015625,279.6672668457031,293.1038818359375,289.3187866210937,1.0,0.6181808114051819,0.8737865090370178,0.8737865090370178,1.0,1.0,-3.234038114547729,1.563020944595337,1.671017289161682,0.3276749849319458,0.0,0.0,1.0,184.8679962158203,190.0,71.08342742919922,-31538.55859375,2944.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.213623046875,308.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7477137446403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007588344160467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1212158203125,297.1499938964844,293.1499938964844,0.3515360057353973,-6249.556640625,304.1591491699219,0.7954357862472534,0.3829338550567627,0.3489518463611603,293.102783203125,297.1499938964844,293.1499938964844,0.3025726079940796,-5855.7392578125,304.1543273925781,0.7645775675773621,0.3401719629764557,0.3270686268806457,293.0615234375,297.1499938964844,293.1499938964844,0.4759548902511596,-6153.853515625,304.1524658203125,0.8584047555923462,0.4876206517219543,0.3437632620334625,293.0751647949219,297.1499938964844,293.1499938964844,0.6763622760772705,-10927.515625,304.1508178710937,0.9457268118858336,0.6423463225364685,0.6104938983917236,293.1180725097656,297.1499938964844,293.1499938964844,0.0766441747546196,-9398.8740234375,304.1512451171875,0.5197761654853821,0.1108600348234176,0.525078296661377,289.3441467285156,291.1499938964844,265.316162109375,263.7720031738281,279.6782531738281,293.1072998046875,289.34625244140625,1.0,0.6189858317375183,0.8721345663070679,0.8721345663070679,1.0,1.0,-3.232937812805176,1.5622478723526,1.6706900596618652,0.3272932767868042,0.0,0.0,1.0,186.58792114257807,193.0,73.6150131225586,-31584.78515625,2951.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784729003906,308.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7488727569580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007600106764584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263427734375,297.1499938964844,293.1499938964844,0.3501187264919281,-6229.2099609375,304.1600646972656,0.7934061288833618,0.3822874426841736,0.3484558761119842,293.1072998046875,297.1499938964844,293.1499938964844,0.3016855716705322,-5841.607421875,304.1551513671875,0.762907087802887,0.3398818671703338,0.3268819749355316,293.0667724609375,297.1499938964844,293.1499938964844,0.4751171469688415,-6144.89111328125,304.1535339355469,0.8568168878555298,0.4877132177352905,0.343890905380249,293.08087158203125,297.1499938964844,293.1499938964844,0.6748769283294678,-10907.283203125,304.1533508300781,0.9435397982597352,0.6421754956245422,0.6104185581207275,293.1208190917969,297.1499938964844,293.1499938964844,0.0764199048280716,-9376.3857421875,304.15142822265625,0.5184515714645386,0.1107240989804267,0.5248124003410339,289.3722229003906,291.1499938964844,265.3323974609375,263.7852478027344,279.6899108886719,293.11065673828125,289.3743896484375,1.0,0.6197447776794434,0.8704826235771179,0.8704826235771179,1.0,1.0,-3.231579542160034,1.561343789100647,1.6702357530593872,0.326879471540451,0.0,0.0,1.0,188.283920288086,193.0,75.82365417480469,-31628.009765625,2957.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3424072265625,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7499092221260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007610625470988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1313171386719,297.1499938964844,293.1499938964844,0.3486470878124237,-6208.107421875,304.160888671875,0.7913881540298462,0.3816094696521759,0.3479301929473877,293.1117248535156,297.1499938964844,293.1499938964844,0.3007444739341736,-5826.65625,304.1559143066406,0.7612485289573669,0.3395575881004333,0.3266619443893432,293.07183837890625,297.1499938964844,293.1499938964844,0.4742078185081482,-6135.2294921875,304.154541015625,0.8552483916282654,0.4877711236476898,0.3439940512180328,293.0863647460937,297.1499938964844,293.1499938964844,0.6732850670814514,-10885.919921875,304.1556396484375,0.9413629174232484,0.6419724225997925,0.6103127002716064,293.1234436035156,297.1499938964844,293.1499938964844,0.0761846899986267,-9352.87890625,304.1515808105469,0.517145037651062,0.1105801463127136,0.5245084762573242,289.40087890625,291.1499938964844,265.3500061035156,263.79962158203125,279.7022705078125,293.1139831542969,289.4030456542969,1.0,0.6204642653465271,0.868830680847168,0.868830680847168,1.0,1.0,-3.229986906051636,1.5603203773498535,1.669666409492493,0.3264365792274475,0.0,0.0,1.0,189.96226501464844,196.0,77.76187133789062,-31668.052734375,2963.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40509033203125,308.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7508347630500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000762001844123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1363525390625,297.1499938964844,293.1499938964844,0.3471062183380127,-6186.02392578125,304.1617126464844,0.789339005947113,0.3808582425117492,0.3473625779151916,293.1162414550781,297.1499938964844,293.1499938964844,0.2997335791587829,-5810.6298828125,304.1566772460937,0.7595603466033936,0.3391547501087188,0.3263945579528808,293.0769958496094,297.1499938964844,293.1499938964844,0.473209410905838,-6124.6748046875,304.155517578125,0.8536562919616699,0.487750768661499,0.3440622389316559,293.0918884277344,297.1499938964844,293.1499938964844,0.6715695858001709,-10863.166015625,304.15771484375,0.9391450881958008,0.641693115234375,0.6101619601249695,293.12615966796875,297.1499938964844,293.1499938964844,0.0759250074625015,-9327.09375,304.1517639160156,0.5158052444458008,0.1103821992874145,0.5240963697433472,289.4301147460937,291.1499938964844,265.3690490722656,263.81500244140625,279.7154541015625,293.117431640625,289.432373046875,1.0,0.6211358904838562,0.8671987056732178,0.8671987056732178,1.0,1.0,-3.2279789447784424,1.5590898990631104,1.668889045715332,0.3259532749652862,0.0,0.0,1.0,191.6543426513672,196.0,79.62776184082031,-31703.681640625,2968.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4664306640625,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7516492009162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007628283929079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1415100097656,297.1499938964844,293.1499938964844,0.3454466164112091,-6162.22119140625,304.16259765625,0.7871606349945068,0.3800179958343506,0.3467212319374084,293.1210021972656,297.1499938964844,293.1499938964844,0.2985991239547729,-5792.66455078125,304.15753173828125,0.757745087146759,0.338648647069931,0.3260402381420135,293.0823059082031,297.1499938964844,293.1499938964844,0.4720615744590759,-6112.56787109375,304.1566162109375,0.8519430756568909,0.4876310229301452,0.34406778216362,293.0975646972656,297.1499938964844,293.1499938964844,0.6696653366088867,-10838.08203125,304.1597900390625,0.9367659091949464,0.6413152813911438,0.6099280714988708,293.1291198730469,297.1499938964844,293.1499938964844,0.0755979865789413,-9295.041015625,304.15203857421875,0.5143002271652222,0.1101003736257553,0.5233669281005859,289.4604797363281,291.1499938964844,265.3894958496094,263.831298828125,279.7296142578125,293.12115478515625,289.4628295898437,1.0,0.6217308044433594,0.8655666708946228,0.8655666708946228,1.0,1.0,-3.225034475326538,1.5573917627334597,1.6676427125930786,0.3253644108772278,0.0,0.0,1.0,193.42901611328125,199.0,82.19822692871094,-31732.203125,2972.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52667236328125,308.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7523534893989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635431247763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14666748046875,297.1499938964844,293.1499938964844,0.3436665534973144,-6136.67431640625,304.1635437011719,0.7848921418190002,0.3791128098964691,0.3460135161876678,293.1258544921875,297.1499938964844,293.1499938964844,0.2973329424858093,-5772.6298828125,304.1584777832031,0.7558349370956421,0.3380587100982666,0.325599730014801,293.0876770019531,297.1499938964844,293.1499938964844,0.4707542955875397,-6098.8095703125,304.15777587890625,0.850145697593689,0.4874342381954193,0.3440137207508087,293.1032409667969,297.1499938964844,293.1499938964844,0.667556881904602,-10810.4599609375,304.1618347167969,0.9342706203460692,0.6408595442771912,0.6096137762069702,293.1322326660156,297.1499938964844,293.1499938964844,0.0751997008919715,-9256.37109375,304.15240478515625,0.5126547813415527,0.1097534224390983,0.5223125219345093,289.4923400878906,291.1499938964844,265.4112854003906,263.84844970703125,279.7445983886719,293.1250915527344,289.49481201171875,1.0,0.6222364902496338,0.8639346957206726,0.8639346957206726,1.0,1.0,-3.2211620807647705,1.5552313327789309,1.6659308671951294,0.3246624171733856,0.0,0.0,1.0,195.25392150878903,199.0,85.44035339355469,-31754.212890625,2974.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5863647460937,308.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7529392838478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641376578249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1517333984375,297.1499938964844,293.1499938964844,0.3417946100234985,-6109.796875,304.1644897460937,0.7825958728790283,0.3781602084636688,0.3452591001987457,293.1307373046875,297.1499938964844,293.1499938964844,0.2959620952606201,-5750.9541015625,304.159423828125,0.753889262676239,0.3374043405056,0.3250936567783355,293.0929870605469,297.1499938964844,293.1499938964844,0.4693189561367035,-6083.73681640625,304.1589660644531,0.8483245968818665,0.4871795773506164,0.3439159393310547,293.10888671875,297.1499938964844,293.1499938964844,0.6652804017066956,-10780.7734375,304.163818359375,0.9317354559898376,0.6403443813323975,0.609239399433136,293.1353759765625,297.1499938964844,293.1499938964844,0.0747488588094711,-9212.849609375,304.1527709960937,0.5109401345252991,0.1093603819608688,0.5210257172584534,289.52557373046875,291.1499938964844,265.4344177246094,263.8664245605469,279.7604064941406,293.1290588378906,289.5281066894531,1.0,0.6226626038551331,0.8623027205467224,0.8623027205467224,1.0,1.0,-3.21661639213562,1.552734613418579,1.663881778717041,0.3238783478736877,0.0,0.0,1.0,197.0859832763672,187.0,88.92903900146484,-31771.404296875,2974.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457214355469,308.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.753413200378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764618627727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1566162109375,297.1499938964844,293.1499938964844,0.339717149734497,-6079.8984375,304.1656188964844,0.7824216485023499,0.3771807253360748,0.3443729281425476,293.13555908203125,297.1499938964844,293.1499938964844,0.2943762838840484,-5725.86376953125,304.1605834960937,0.7538599967956543,0.3367036879062652,0.3244318068027496,293.09814453125,297.1499938964844,293.1499938964844,0.4676309823989868,-6065.9921875,304.160400390625,0.8486822843551636,0.4868858456611633,0.3437080383300781,293.1143798828125,297.1499938964844,293.1499938964844,0.6626991033554077,-10747.1083984375,304.1659851074219,0.932117760181427,0.6397866606712341,0.6087139844894409,293.1384582519531,297.1499938964844,293.1499938964844,0.0741622149944305,-9156.7763671875,304.1533508300781,0.5105918049812317,0.1089420616626739,0.5190865397453308,289.5607604980469,291.1499938964844,265.45880126953125,263.88525390625,279.7770080566406,293.1330261230469,289.5635070800781,1.0,0.6211645007133484,0.8606707453727722,0.8606707453727722,1.0,1.0,-3.21029019355774,1.5493515729904177,1.6609386205673218,0.3228965103626251,0.0,0.0,1.0,196.325927734375,187.0,93.66322326660156,-31778.12109375,2957.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7052917480469,308.5591125488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7553665637969971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007666010642424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
