time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720360,293.1612243652344,297.1499938964844,293.1499938964844,0.3374598324298858,-6047.34765625,304.1669006347656,0.7834397554397583,0.3761917650699615,0.3434199094772339,293.14019775390625,297.1499938964844,293.1499938964844,0.2926032245159149,-5697.78662109375,304.1618957519531,0.7549008727073669,0.3359725177288055,0.3236798942089081,293.1031188964844,297.1499938964844,293.1499938964844,0.4656974077224731,-6045.6640625,304.1620483398437,0.850265383720398,0.4865683615207672,0.3434387743473053,293.1196594238281,297.1499938964844,293.1499938964844,0.659794807434082,-10709.251953125,304.1683654785156,0.934134602546692,0.6391986608505249,0.6081006526947021,293.141357421875,297.1499938964844,293.1499938964844,0.0734899491071701,-9092.765625,304.1539611816406,0.5110161304473877,0.1085181236267089,0.5168223977088928,289.5997009277344,291.1499938964844,265.48443603515625,263.90484619140625,279.794189453125,293.1368408203125,289.6028137207031,1.0,0.6189424395561218,0.8590881824493408,0.8590881824493408,1.0,1.0,-3.2030253410339355,1.5455117225646973,1.6575136184692385,0.321784645318985,0.0,0.0,1.0,194.12413024902344,175.0,101.43231964111328,-31791.583984375,2930.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777404785156,308.6298217773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7557793855667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767019984778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16558837890625,297.1499938964844,293.1499938964844,0.3350748717784881,-6012.9248046875,304.16815185546875,0.7852824330329895,0.3751918375492096,0.3424227833747864,293.14471435546875,297.1499938964844,293.1499938964844,0.2906930148601532,-5667.5341796875,304.1632080078125,0.756683886051178,0.3352133631706238,0.3228635489940643,293.1078796386719,297.1499938964844,293.1499938964844,0.4635789096355438,-6023.42578125,304.1636962890625,0.8527048826217651,0.4862279891967773,0.3431260585784912,293.124755859375,297.1499938964844,293.1499938964844,0.6566391587257385,-10668.22265625,304.1707763671875,0.937265694141388,0.6385812759399414,0.6074224710464478,293.1440734863281,297.1499938964844,293.1499938964844,0.0727644339203834,-9023.8974609375,304.1545715332031,0.5119868516921997,0.1080940440297126,0.514371395111084,289.6416015625,291.1499938964844,265.5112609863281,263.9251708984375,279.8119812011719,293.1405029296875,289.64483642578125,1.0,0.6161371469497681,0.8575056791305542,0.8575056791305542,1.0,1.0,-3.195161819458008,1.5413742065429688,1.6537874937057495,0.3205961883068084,0.0,0.0,1.0,190.9794921875,175.0,108.61283111572266,-31800.85546875,2896.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,308.701171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7560434937477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672880310565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16973876953125,297.1499938964844,293.1499938964844,0.3326120972633362,-5977.3671875,304.1693420410156,0.7877770066261292,0.3741797506809234,0.3413903713226318,293.1490478515625,297.1499938964844,293.1499938964844,0.2886940836906433,-5635.88525390625,304.1644287109375,0.7590609788894653,0.3344281017780304,0.3219957947731018,293.1124267578125,297.1499938964844,293.1499938964844,0.4613422453403473,-5999.99560546875,304.165283203125,0.8558354377746582,0.4858662784099579,0.3427787721157074,293.1296691894531,297.1499938964844,293.1499938964844,0.6533209085464478,-10625.2138671875,304.1730041503906,0.9412524700164796,0.6379371285438538,0.6066920161247253,293.1466064453125,297.1499938964844,293.1499938964844,0.0720072090625763,-8952.265625,304.15509033203125,0.5134027600288391,0.1076721176505088,0.5117999315261841,289.6849365234375,291.1499938964844,265.5392150878906,263.9462585449219,279.830322265625,293.14404296875,289.6882629394531,1.0,0.6129019856452942,0.8559231758117676,0.8559231758117676,1.0,1.0,-3.186861753463745,1.537018895149231,1.6498428583145142,0.3193520307540893,0.0,0.0,1.0,187.15301513671875,163.0,114.3725814819336,-31806.314453125,2858.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,308.7723693847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7561715841293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767418066971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1736755371094,297.1499938964844,293.1499938964844,0.3300842046737671,-5940.85400390625,304.17041015625,0.7908393144607544,0.3731534481048584,0.3403265476226806,293.1532287597656,297.1499938964844,293.1499938964844,0.2866195142269134,-5603.04296875,304.16558837890625,0.7619642019271851,0.3336158096790313,0.321082055568695,293.1167907714844,297.1499938964844,293.1499938964844,0.4590043425559997,-5975.55126953125,304.166748046875,0.8595834970474243,0.4854826629161834,0.3424010872840881,293.1343994140625,297.1499938964844,293.1499938964844,0.6498624086380005,-10580.5185546875,304.17510986328125,0.9459457397460938,0.6372665166854858,0.6059157252311707,293.1489562988281,297.1499938964844,293.1499938964844,0.0712264031171798,-8878.650390625,304.15557861328125,0.5152196884155273,0.1072529256343841,0.5091419816017151,289.7294006347656,291.1499938964844,265.5682983398437,263.9680480957031,279.84918212890625,293.1474609375,289.7328186035156,1.0,0.6093230247497559,0.8543406128883362,0.8543406128883362,1.0,1.0,-3.1782052516937256,1.532485008239746,1.6457202434539795,0.3180628418922424,0.0,0.0,1.0,182.796875,163.0,118.8917007446289,-31808.08984375,2817.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931945800781,308.84307861328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7561641931533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767410499975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1774597167969,297.1499938964844,293.1499938964844,0.3275067508220672,-5903.603515625,304.17138671875,0.7943736910820007,0.3721116483211517,0.3392359018325805,293.15728759765625,297.1499938964844,293.1499938964844,0.2844854891300201,-5569.2548828125,304.1666259765625,0.7653156518936157,0.3327768743038177,0.3201290667057037,293.1210021972656,297.1499938964844,293.1499938964844,0.4565867483615875,-5950.310546875,304.1680908203125,0.8638635277748108,0.4850773811340332,0.3419979512691498,293.1389465332031,297.1499938964844,293.1499938964844,0.6462934017181396,-10534.50390625,304.1770324707031,0.9511722922325134,0.6365706324577332,0.6051012873649597,293.1511535644531,297.1499938964844,293.1499938964844,0.0704296007752418,-8803.7744140625,304.1560363769531,0.5173846483230591,0.1068358123302459,0.5064265727996826,289.77471923828125,291.1499938964844,265.59844970703125,263.990478515625,279.8685913085937,293.1507873535156,289.7781982421875,1.0,0.605490505695343,0.8527581095695496,0.8527581095695496,1.0,1.0,-3.1692705154418945,1.5278111696243286,1.641459345817566,0.3167390823364258,0.0,0.0,1.0,178.06825256347656,151.0,122.43610382080078,-31806.345703125,2773.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,308.9130249023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7608309388160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007721466245129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1810913085937,297.1499938964844,293.1499938964844,0.3247730433940887,-5863.9560546875,304.1724853515625,0.7983412742614746,0.3710520267486572,0.3381199538707733,293.1612548828125,297.1499938964844,293.1499938964844,0.2822003364562988,-5532.96533203125,304.1677551269531,0.7690895199775696,0.3319105803966522,0.3191394507884979,293.12506103515625,297.1499938964844,293.1499938964844,0.4539425671100616,-5922.630859375,304.16961669921875,0.8686486482620239,0.4846486151218414,0.341571033000946,293.1433410644531,297.1499938964844,293.1499938964844,0.6424127817153931,-10484.3369140625,304.17919921875,0.9568272233009338,0.6358475089073181,0.6042513251304626,293.1531982421875,297.1499938964844,293.1499938964844,0.0695933625102043,-8725.2451171875,304.1564636230469,0.51988285779953,0.1064197942614555,0.5036658644676208,289.824951171875,291.1499938964844,265.6296081542969,264.0135803222656,279.8883972167969,293.1540222167969,289.8291015625,1.0,0.6014506816864014,0.85125333070755,0.85125333070755,1.0,1.0,-3.1600875854492188,1.5230242013931274,1.6370633840560913,0.3153968751430511,0.0,0.0,1.0,173.05250549316406,151.0,132.56105041503906,-31835.92578125,2727.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,309.01318359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7611421942710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724625756964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1845703125,297.1499938964844,293.1499938964844,0.3219124376773834,-5822.375,304.173583984375,0.802698016166687,0.36997190117836,0.3369791805744171,293.1650695800781,297.1499938964844,293.1499938964844,0.2797919511795044,-5494.64990234375,304.1689147949219,0.7732555270195007,0.3310155272483825,0.3181155025959015,293.1289978027344,297.1499938964844,293.1499938964844,0.4511096477508545,-5892.953125,304.17120361328125,0.8739056587219238,0.4841933846473694,0.3411208391189575,293.1476135253906,297.1499938964844,293.1499938964844,0.6382699012756348,-10430.755859375,304.181396484375,0.9627940058708192,0.6350932717323303,0.6033658981323242,293.1551208496094,297.1499938964844,293.1499938964844,0.0687264129519462,-8643.9775390625,304.1568603515625,0.5226966142654419,0.1060035452246666,0.5008698105812073,289.8795166015625,291.1499938964844,265.6617736816406,264.03729248046875,279.90869140625,293.1571960449219,289.8836975097656,1.0,0.5972479581832886,0.8497485518455505,0.8497485518455505,1.0,1.0,-3.150676250457764,1.5181227922439575,1.6325534582138062,0.3140284419059753,0.0,0.0,1.0,167.83216857910156,139.0,141.39523315429688,-31859.53125,2680.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,309.1106872558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7612811923027039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726036710664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1879577636719,297.1499938964844,293.1499938964844,0.3190189898014068,-5780.287109375,304.174560546875,0.8074118494987488,0.3688713312149048,0.3358142971992492,293.1687927246094,297.1499938964844,293.1499938964844,0.2773425877094269,-5455.6650390625,304.169921875,0.7778071761131287,0.3300910294055938,0.3170579075813293,293.1327819824219,297.1499938964844,293.1499938964844,0.4482165277004242,-5862.6845703125,304.172607421875,0.879628598690033,0.483712375164032,0.3406479358673095,293.1517639160156,297.1499938964844,293.1499938964844,0.6340409517288208,-10376.1806640625,304.1833801269531,0.96898752450943,0.6343094706535339,0.6024458408355713,293.1568908691406,297.1499938964844,293.1499938964844,0.067851111292839,-8562.234375,304.1571960449219,0.5258265137672424,0.1055860668420791,0.4980423152446747,289.9345092773437,291.1499938964844,265.6948547363281,264.0616149902344,279.9294738769531,293.1603088378906,289.9387512207031,1.0,0.5929086208343506,0.8482437133789062,0.8482437133789062,1.0,1.0,-3.1410458087921143,1.513110876083374,1.6279349327087402,0.3126342892646789,0.0,0.0,1.0,162.4573974609375,139.0,146.78587341308594,-31876.529296875,2633.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,309.2043151855469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7612671256065369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725893519818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1911926269531,297.1499938964844,293.1499938964844,0.3161060512065887,-5737.87548828125,304.1753845214844,0.8123338222503662,0.3677517771720886,0.3346283137798309,293.1724548339844,297.1499938964844,293.1499938964844,0.2748641669750213,-5416.189453125,304.1708068847656,0.7827378511428833,0.3291383981704712,0.3159697353839874,293.136474609375,297.1499938964844,293.1499938964844,0.4452820420265198,-5832.00830078125,304.173828125,0.8858103156089783,0.4832078516483307,0.3401553928852081,293.15576171875,297.1499938964844,293.1499938964844,0.6297532320022583,-10320.935546875,304.1850891113281,0.9753214120864868,0.6334995627403259,0.6014962792396545,293.1585998535156,297.1499938964844,293.1499938964844,0.0669702813029289,-8480.29296875,304.1575012207031,0.529273271560669,0.105166494846344,0.495188295841217,289.9896545410156,291.1499938964844,265.7288818359375,264.08648681640625,279.95074462890625,293.1633605957031,289.9939270019531,1.0,0.5884605050086975,0.8467389345169067,0.8467389345169067,1.0,1.0,-3.1312248706817627,1.5080026388168335,1.6232223510742188,0.3112180233001709,0.0,0.0,1.0,156.975830078125,127.0,150.0048065185547,-31887.462890625,2584.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548034667969,309.2943725585937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7611137628555298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724337629042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1943359375,297.1499938964844,293.1499938964844,0.313180923461914,-5695.2431640625,304.17608642578125,0.8174764513969421,0.3666126132011413,0.3334216177463531,293.1759948730469,297.1499938964844,293.1499938964844,0.2723624408245086,-5376.31103515625,304.17156982421875,0.7880628108978271,0.3281563520431518,0.3148506283760071,293.1400146484375,297.1499938964844,293.1499938964844,0.4423165619373321,-5801.029296875,304.17486572265625,0.892468273639679,0.4826794862747192,0.3396436274051666,293.1596374511719,297.1499938964844,293.1499938964844,0.6254221796989441,-10265.208984375,304.18658447265625,0.9817354083061218,0.6326635479927063,0.6005184650421143,293.1601867675781,297.1499938964844,293.1499938964844,0.0660853236913681,-8398.2998046875,304.1577453613281,0.5330561399459839,0.1047441810369491,0.4923079311847687,290.0447692871094,291.1499938964844,265.76373291015625,264.11187744140625,279.972412109375,293.1663513183594,290.04901123046875,1.0,0.5839139819145203,0.8452341556549072,0.8452341556549072,1.0,1.0,-3.121216058731079,1.5027992725372314,1.6184169054031372,0.3097802102565765,0.0,0.0,1.0,151.40859985351562,127.0,151.59471130371094,-31892.330078125,2535.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418701171875,309.3807678222656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7656214237213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770084193907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1973876953125,297.1499938964844,293.1499938964844,0.3101409673690796,-5650.771484375,304.1768798828125,0.8228951692581177,0.3654542863368988,0.3321961164474487,293.1794738769531,297.1499938964844,293.1499938964844,0.2697486579418182,-5334.50341796875,304.1723937988281,0.7937897443771362,0.3271460235118866,0.3137030303478241,293.1434631347656,297.1499938964844,293.1499938964844,0.4391776323318481,-5768.12890625,304.1760559082031,0.8996086716651917,0.4821278750896454,0.3391145765781402,293.1634216308594,297.1499938964844,293.1499938964844,0.6208537817001343,-10206.2158203125,304.188232421875,0.9881574511528016,0.6318022012710571,0.599515438079834,293.16168212890625,297.1499938964844,293.1499938964844,0.0651714950799942,-8313.7734375,304.1579895019531,0.5371888875961304,0.1043186411261558,0.4894044995307922,290.1038513183594,291.1499938964844,265.7994079589844,264.1377868652344,279.9944763183594,293.1693420410156,290.1087341308594,1.0,0.579285740852356,0.8437857031822205,0.8437857031822205,1.0,1.0,-3.1110379695892334,1.4975188970565796,1.6135191917419434,0.3083323538303375,0.0,0.0,1.0,145.78399658203125,115.0,159.57518005371094,-31926.154296875,2486.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605834960937,309.4951477050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7657719254493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777161156293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2003173828125,297.1499938964844,293.1499938964844,0.3070077896118164,-5604.810546875,304.1776733398437,0.8286676406860352,0.3642745018005371,0.3309504091739654,293.182861328125,297.1499938964844,293.1499938964844,0.2670418918132782,-5291.1005859375,304.1732482910156,0.79993736743927,0.3261052370071411,0.3125253915786743,293.1468505859375,297.1499938964844,293.1499938964844,0.4358926117420196,-5733.638671875,304.17730712890625,0.9073780179023744,0.4815498292446136,0.3385665416717529,293.1670837402344,297.1499938964844,293.1499938964844,0.616083562374115,-10144.5146484375,304.18994140625,0.9945273995399476,0.6309108734130859,0.5984839797019958,293.1631164550781,297.1499938964844,293.1499938964844,0.0642342045903205,-8227.306640625,304.1582336425781,0.5416964888572693,0.1038892939686775,0.4864771664142608,290.1665344238281,291.1499938964844,265.8358459472656,264.1641845703125,280.01690673828125,293.1722717285156,290.1714172363281,1.0,0.5745806097984314,0.8423372507095337,0.8423372507095337,1.0,1.0,-3.100677728652954,1.4921469688415527,1.608530879020691,0.3068649768829345,0.0,0.0,1.0,140.11582946777344,115.0,166.2117156982422,-31952.072265625,2436.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7736511230469,309.6048278808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7657410502433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007771297823637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2031555175781,297.1499938964844,293.1499938964844,0.303872287273407,-5558.7421875,304.1783447265625,0.8343474864959717,0.363081157207489,0.3297021389007568,293.1861572265625,297.1499938964844,293.1499938964844,0.2643239796161651,-5247.4541015625,304.1739501953125,0.8059624433517456,0.3250420093536377,0.3113367259502411,293.15008544921875,297.1499938964844,293.1499938964844,0.4325820505619049,-5698.87548828125,304.1783447265625,0.9155626893043518,0.4809540510177612,0.3380134999752044,293.1702880859375,297.1499938964844,293.1499938964844,0.6096595525741577,-10059.0419921875,304.19451904296875,0.9990000128746032,0.6300641894340515,0.5959075689315796,293.1644592285156,297.1499938964844,293.1499938964844,0.0633057355880737,-8141.95361328125,304.1584167480469,0.5461671948432922,0.1034622937440872,0.4836094081401825,290.2295837402344,291.1499938964844,265.873046875,264.1910095214844,280.0400390625,293.17510986328125,290.2346496582031,1.0,0.5697011947631836,0.8408887386322021,0.8408887386322021,1.0,1.0,-3.088106870651245,1.485661268234253,1.6024456024169922,0.3052717745304107,0.0,0.0,1.0,134.77099609375,103.0,171.1571807861328,-31958.458984375,2384.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808898925781,309.7110900878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7655538320541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007769398507662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.205810546875,297.1499938964844,293.1499938964844,0.3005901575088501,-5510.25048828125,304.1791687011719,0.838199257850647,0.3618857860565185,0.3285118043422699,293.18927001953125,297.1499938964844,293.1499938964844,0.2614780962467193,-5201.50390625,304.1747741699219,0.8099328279495239,0.3239738345146179,0.3102027773857116,293.1531066894531,297.1499938964844,293.1499938964844,0.4290212988853454,-5661.2861328125,304.1796875,0.9215121865272522,0.4803547263145447,0.3375036418437958,293.1683959960937,297.1499938964844,293.1499938964844,0.594489336013794,-9851.1376953125,304.21405029296875,0.9990000128746032,0.630169689655304,0.5858123898506165,293.16558837890625,297.1499938964844,293.1499938964844,0.0623950883746147,-8057.92138671875,304.1585388183594,0.5491628050804138,0.1030569821596145,0.4811146855354309,290.30145263671875,291.1499938964844,265.9109191894531,264.2182922363281,280.06414794921875,293.1766052246094,290.3074951171875,1.0,0.5641509890556335,0.8394402861595154,0.8394402861595154,1.0,1.0,-3.064967632293701,1.4739514589309692,1.5910162925720217,0.3024176657199859,0.0,0.0,1.0,130.7544403076172,103.0,187.3578186035156,-31903.197265625,2320.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896850585937,309.8270568847656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7651346325874329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007765143527649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2085266113281,297.1499938964844,293.1499938964844,0.2970931529998779,-5458.32666015625,304.1802062988281,0.8424559831619263,0.3606447875499725,0.3272922039031982,293.1924133300781,297.1499938964844,293.1499938964844,0.2584401369094848,-5152.22265625,304.1758117675781,0.8141579031944275,0.3228579759597778,0.3090365529060364,293.1562194824219,297.1499938964844,293.1499938964844,0.4251453280448913,-5620.1806640625,304.18133544921875,0.92806476354599,0.4797072410583496,0.3369700312614441,293.1593933105469,297.1499938964844,293.1499938964844,0.5772461891174316,-9615.7060546875,304.2337341308594,0.9990000128746032,0.6316994428634644,0.5743342041969299,293.166748046875,297.1499938964844,293.1499938964844,0.0614313893020153,-7969.06884765625,304.15875244140625,0.552487313747406,0.1026311665773391,0.4785862863063812,290.3817443847656,291.1499938964844,265.949462890625,264.2459411621094,280.08807373046875,293.1765441894531,290.3882751464844,1.0,0.5581848621368408,0.8379918336868286,0.8379918336868286,1.0,1.0,-3.0395724773406982,1.4611318111419678,1.5784406661987305,0.2992544770240783,0.0,0.0,1.0,126.5501480102539,91.0,205.103515625,-31839.54296875,2252.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.105224609375,309.95086669921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7692252397537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806658395566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2112731933594,297.1499938964844,293.1499938964844,0.2933379411697387,-5402.267578125,304.1815490722656,0.8472337126731873,0.3593672215938568,0.326029360294342,293.1955871582031,297.1499938964844,293.1499938964844,0.2551678121089935,-5098.86962890625,304.17706298828125,0.8187418580055237,0.3216977417469024,0.3078200817108154,293.1593322753906,297.1499938964844,293.1499938964844,0.4208924472332001,-5574.84814453125,304.1833801269531,0.9352847337722778,0.4790171384811401,0.3363999724388122,293.1444091796875,297.1499938964844,293.1499938964844,0.5586007237434387,-9361.4287109375,304.2524108886719,0.9990000128746032,0.6345165967941284,0.5620434880256653,293.1679077148437,297.1499938964844,293.1499938964844,0.0603922232985496,-7873.42138671875,304.1590576171875,0.5561944246292114,0.1021918132901191,0.4759463965892792,290.4713134765625,291.1499938964844,265.9886169433594,264.27398681640625,280.1121826171875,293.1761169433594,290.4789428710937,1.0,0.5518559813499451,0.8366705179214478,0.8366705179214478,1.0,1.0,-3.012629985809326,1.4475667476654053,1.5650631189346311,0.2959388494491577,0.0,0.0,1.0,122.13939666748048,91.0,228.6969451904297,-31803.7109375,2182.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26202392578125,310.1123962402344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7687914967536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007802256150171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2139587402344,297.1499938964844,293.1499938964844,0.2893558144569397,-5342.55810546875,304.1830749511719,0.8525715470314026,0.3580621480941772,0.3247327804565429,293.1987609863281,297.1499938964844,293.1499938964844,0.2516861855983734,-5041.86376953125,304.178466796875,0.8237200379371643,0.3204991221427917,0.306559145450592,293.16241455078125,297.1499938964844,293.1499938964844,0.416295439004898,-5525.673828125,304.1856689453125,0.94309401512146,0.4782906770706177,0.3357985019683838,293.1244812011719,297.1499938964844,293.1499938964844,0.5387051701545715,-9090.1142578125,304.2699279785156,0.9990000128746032,0.6384977698326111,0.5489961504936218,293.1689758300781,297.1499938964844,293.1499938964844,0.0592937432229518,-7772.54736328125,304.1593933105469,0.5603159666061401,0.1017555817961692,0.473255842924118,290.56988525390625,291.1499938964844,266.0283508300781,264.3023681640625,280.13726806640625,293.176513671875,290.5780029296875,1.0,0.5452027320861816,0.8353492617607117,0.8353492617607117,1.0,1.0,-2.984297752380371,1.4333155155181885,1.5509823560714722,0.2924681901931762,0.0,0.0,1.0,117.55960083007812,79.0,250.85223388671875,-31758.48046875,2109.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,310.2782287597656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7680081725120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779430672992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2165832519531,297.1499938964844,293.1499938964844,0.2852461636066437,-5280.728515625,304.1845092773437,0.8585365414619446,0.3567361533641815,0.3234098255634308,293.2018737792969,297.1499938964844,293.1499938964844,0.2480809390544891,-4982.63818359375,304.1798400878906,0.829165518283844,0.3192667663097381,0.3052592277526855,293.1654968261719,297.1499938964844,293.1499938964844,0.4114878177642822,-5474.1357421875,304.1879272460937,0.9514214992523192,0.4775337278842926,0.335170179605484,293.1002502441406,297.1499938964844,293.1499938964844,0.517827570438385,-8804.8291015625,304.2860717773437,0.9990000128746032,0.6435762643814087,0.5351988077163696,293.1698608398437,297.1499938964844,293.1499938964844,0.0581724941730499,-7669.8974609375,304.15972900390625,0.5649139285087585,0.1013407260179519,0.470594584941864,290.67352294921875,291.1499938964844,266.0685729980469,264.3310852050781,280.1639099121094,293.1788330078125,290.68212890625,1.0,0.5382549166679382,0.8340280055999756,0.8340280055999756,1.0,1.0,-2.9547455310821533,1.418460249900818,1.5362852811813354,0.2888624668121338,0.0,0.0,1.0,112.83387756347656,79.0,269.42950439453125,-31702.84375,2035.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5830383300781,310.446533203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7668910026550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007782969041727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2191162109375,297.1499938964844,293.1499938964844,0.2810289859771728,-5217.060546875,304.1859130859375,0.8652011156082153,0.3553948104381561,0.3220669329166412,293.2049560546875,297.1499938964844,293.1499938964844,0.2443693429231643,-4921.45751953125,304.1811828613281,0.8351673483848572,0.3180052042007446,0.3039257526397705,293.16845703125,297.1499938964844,293.1499938964844,0.4064937233924866,-5420.4765625,304.1900939941406,0.9601737856864928,0.4767510592937469,0.3345195651054382,293.0722961425781,297.1499938964844,293.1499938964844,0.4960876107215881,-8506.552734375,304.30084228515625,0.9990000128746032,0.6496937870979309,0.5206582546234131,293.17047119140625,297.1499938964844,293.1499938964844,0.0570478476583957,-7567.18017578125,304.1600036621094,0.5700565576553345,0.1009663417935371,0.4680531024932861,290.7818298339844,291.1499938964844,266.1093139648437,264.3600769042969,280.1923522949219,293.1837158203125,290.7908935546875,1.0,0.5310438871383667,0.8327067494392395,0.8327067494392395,1.0,1.0,-2.924144983291626,1.4030860662460327,1.5210587978363037,0.285143107175827,0.0,0.0,1.0,107.98600006103516,97.0,285.5828857421875,-31636.80859375,1959.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7446594238281,310.61676025390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7654468417167664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768312352709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2218322753906,297.1499938964844,293.1499938964844,0.2770066261291504,-5156.3212890625,304.1866760253906,0.8674285411834717,0.3539850413799286,0.3207802176475525,293.208251953125,297.1499938964844,293.1499938964844,0.2408233433961868,-4862.97607421875,304.18194580078125,0.8371208310127258,0.3166622221469879,0.3026387393474579,293.1716613769531,297.1499938964844,293.1499938964844,0.4017147421836853,-5369.24462890625,304.19146728515625,0.9634509682655334,0.4758917391300201,0.3339056074619293,293.0447998046875,297.1499938964844,293.1499938964844,0.4834215939044952,-8339.6318359375,304.296142578125,0.9990000128746032,0.6560812592506409,0.514596164226532,293.1711120605469,297.1499938964844,293.1499938964844,0.0560554936528205,-7476.5947265625,304.15997314453125,0.5717877745628357,0.1005854681134224,0.4660636484622955,290.885986328125,291.1499938964844,266.1504821777344,264.3893127441406,280.2196960449219,293.19012451171875,290.89385986328125,1.0,0.5280952453613281,0.8313854932785034,0.8313854932785034,1.0,1.0,-2.90724778175354,1.3945295810699463,1.5127182006835938,0.2827297747135162,0.0,0.0,1.0,105.88987731933594,97.0,283.2973327636719,-31648.47265625,1921.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8997497558594,310.77056884765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7685486674308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007799791637808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.224609375,297.1499938964844,293.1499938964844,0.2733261883258819,-5100.83984375,304.18670654296875,0.8663800358772278,0.3525293469429016,0.3194973170757293,293.2116394042969,297.1499938964844,293.1499938964844,0.2375649809837341,-4809.31396484375,304.1820373535156,0.8360980749130249,0.3152589499950409,0.30134317278862,293.1748962402344,297.1499938964844,293.1499938964844,0.3973918855190277,-5323.11181640625,304.1917724609375,0.962971031665802,0.4749831855297088,0.3332908749580383,293.0252380371094,297.1499938964844,293.1499938964844,0.4775964319705963,-8270.15234375,304.2800598144531,0.9990000128746032,0.6612630486488342,0.514397919178009,293.1717529296875,297.1499938964844,293.1499938964844,0.0551883578300476,-7397.828125,304.1597595214844,0.5710068941116333,0.1001925840973854,0.4643207788467407,290.9765319824219,291.1499938964844,266.19207763671875,264.4188232421875,280.24383544921875,293.1926574707031,290.9837951660156,1.0,0.5271419882774353,0.8302902579307556,0.8302902579307556,1.0,1.0,-2.8995277881622314,1.3905236721038818,1.5090041160583496,0.2815752625465393,0.0,0.0,1.0,105.64667510986328,115.0,267.7596740722656,-31731.94921875,1908.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0681457519531,310.92822265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7673534750938416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787662325426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2273864746094,297.1499938964844,293.1499938964844,0.2699684798717499,-5050.32421875,304.1861267089844,0.8629086017608643,0.3510414063930511,0.3182259202003479,293.2150573730469,297.1499938964844,293.1499938964844,0.2345768362283706,-4760.185546875,304.181640625,0.8328685164451599,0.3138095140457153,0.3000461161136627,293.1780700683594,297.1499938964844,293.1499938964844,0.3935044705867767,-5281.830078125,304.1912536621094,0.9596728086471558,0.4740414023399353,0.3326832950115204,293.0153503417969,297.1499938964844,293.1499938964844,0.4769560396671295,-8274.2109375,304.25750732421875,0.9990000128746032,0.6647963523864746,0.5185745358467102,293.1725158691406,297.1499938964844,293.1499938964844,0.0544172897934913,-7328.22412109375,304.15936279296875,0.5683160424232483,0.0997627079486846,0.4627022445201874,291.0550842285156,291.1499938964844,266.2340087890625,264.44854736328125,280.2671813964844,293.1951599121094,291.0610656738281,1.0,0.5279433131217957,0.8291950821876526,0.8291950821876526,1.0,1.0,-2.8985800743103027,1.3898653984069824,1.5087145566940308,0.2812147736549377,0.0,0.0,1.0,106.77454376220705,115.0,241.87789916992188,-31831.466796875,1912.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.0549011230469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7661353945732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775300764478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2301330566406,297.1499938964844,293.1499938964844,0.2670201063156128,-5006.16552734375,304.1849060058594,0.8574966788291931,0.3495236933231354,0.3169659972190857,293.21844482421875,297.1499938964844,293.1499938964844,0.2319351732730865,-4716.9267578125,304.1806945800781,0.8278465270996094,0.3123184144496918,0.2987490892410278,293.1811828613281,297.1499938964844,293.1499938964844,0.3901877999305725,-5246.9150390625,304.18975830078125,0.953912317752838,0.4730733036994934,0.3320854604244232,293.0152893066406,297.1499938964844,293.1499938964844,0.4809608459472656,-8343.7861328125,304.23065185546875,0.9990000128746032,0.6665215492248535,0.5264765024185181,293.1736145019531,297.1499938964844,293.1499938964844,0.0537346415221691,-7267.27001953125,304.1589050292969,0.5639688372612,0.0992651060223579,0.461045891046524,291.1175537109375,291.1499938964844,266.2762756347656,264.4784240722656,280.2899780273437,293.19775390625,291.1221923828125,1.0,0.5302175879478455,0.8280998468399048,0.8280998468399048,1.0,1.0,-2.903193235397339,1.3919527530670166,1.5112406015396118,0.2815031409263611,0.0,0.0,1.0,109.0904769897461,133.0,207.3692779541016,-31937.63671875,1931.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31573486328125,311.14898681640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7649884819984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007763660396449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2328491210937,297.1499938964844,293.1499938964844,0.2644782662391662,-4968.33154296875,304.18316650390625,0.8506020307540894,0.3479752242565155,0.3157143890857696,293.2218322753906,297.1499938964844,293.1499938964844,0.229637935757637,-4679.51904296875,304.1792907714844,0.8213723301887512,0.3107868432998657,0.2974505126476288,293.1842346191406,297.1499938964844,293.1499938964844,0.3874508440494537,-5218.44970703125,304.1875,0.945985734462738,0.4720828235149383,0.3314980268478393,293.0248107910156,297.1499938964844,293.1499938964844,0.4890947639942169,-8470.9951171875,304.2012023925781,0.9990000128746032,0.6663683652877808,0.5375813841819763,293.1750793457031,297.1499938964844,293.1499938964844,0.0531149990856647,-7212.75634765625,304.1584167480469,0.5582048892974854,0.0986765921115875,0.4592102766036987,291.1637878417969,291.1499938964844,266.3188171386719,264.5085144042969,280.3123779296875,293.2004699707031,291.1670837402344,1.0,0.5337406992912292,0.827004611492157,0.827004611492157,1.0,1.0,-2.9123659133911133,1.3962897062301636,1.5160762071609497,0.2823218703269958,0.0,0.0,0.996207356452942,112.46794128417967,133.0,168.06312561035156,-32043.306640625,1962.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39208984375,311.2111511230469,278.1499938964844,0.0,18000.0,315.2300109863281,32487.00390625,36000.0,0.0,0.0,0.7639713883399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8316572904586792,1.831684947013855,-2.7719932404579595e-05,0.0,0.0007753338431939,0.0,0.0,683.4778442382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.23553466796875,297.1499938964844,293.1499938964844,0.2623289823532104,-4936.61572265625,304.1810607910156,0.8426923155784607,0.3463945388793945,0.314466118812561,293.2251892089844,297.1499938964844,293.1499938964844,0.2276736497879028,-4647.7802734375,304.1775207519531,0.8137030601501465,0.3092150092124939,0.2961472272872925,293.1871643066406,297.1499938964844,293.1499938964844,0.3852874934673309,-5196.35009765625,304.1846008300781,0.9363002181053162,0.4710728824138641,0.3309206068515777,293.0432434082031,297.1499938964844,293.1499938964844,0.5008237361907959,-8647.6171875,304.1705322265625,0.9990000128746032,0.6643462777137756,0.5513383150100708,293.177001953125,297.1499938964844,293.1499938964844,0.0525381229817867,-7162.91845703125,304.1579284667969,0.5513214468955994,0.0979848206043243,0.457095742225647,291.1940612792969,291.1499938964844,266.3616027832031,264.5386962890625,280.3337707519531,293.2020568847656,291.1960144042969,1.0,0.5382867455482483,0.8259093761444092,0.8259093761444092,1.0,1.0,-2.9251084327697754,1.4023869037628174,1.522721529006958,0.2835545837879181,0.0,0.0,0.9901555180549622,116.77865600585938,151.0,126.38011932373048,-32142.90625,2005.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4394226074219,311.2436828613281,278.1499938964844,0.0,18000.0,315.7099914550781,32697.3671875,36000.0,0.0,0.0,0.7679219245910645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.830862164497376,1.8308899402618408,-2.774982203845866e-05,0.0,0.00077934312867,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.2382507324219,297.1499938964844,293.1499938964844,0.2604478299617767,-4909.013671875,304.1788330078125,0.8341379761695862,0.3447793424129486,0.3132164180278778,293.22857666015625,297.1499938964844,293.1499938964844,0.2259339094161987,-4619.8125,304.1756896972656,0.8048710227012634,0.3076018393039703,0.2948353290557861,293.19000244140625,297.1499938964844,293.1499938964844,0.3835281431674957,-5178.642578125,304.1815185546875,0.9253668785095216,0.4700417816638946,0.330351322889328,293.0702819824219,297.1499938964844,293.1499938964844,0.5155128240585327,-8863.8115234375,304.14013671875,0.9990000128746032,0.660398542881012,0.5672751069068909,293.1793212890625,297.1499938964844,293.1499938964844,0.0519638359546661,-7114.02392578125,304.15753173828125,0.5436213612556458,0.0971871763467788,0.4546506106853485,291.2132263183594,291.1499938964844,266.4045715332031,264.56903076171875,280.3538513183594,293.2003173828125,291.2146911621094,1.0,0.5436702370643616,0.8244532942771912,0.8244532942771912,1.0,1.0,-2.940619468688965,1.4097833633422852,1.5308361053466797,0.28504279255867,0.0,0.0,0.9840039014816284,121.91956329345705,151.0,92.33216094970705,-32269.310546875,2057.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49609375,311.28179931640625,278.1499938964844,0.0,18000.0,315.7099914550781,32938.23828125,36000.0,0.0,0.0,0.7678366899490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829950928688049,1.8299787044525144,-2.778403722913936e-05,0.0,0.0007792566320858,0.0,0.0,683.4891967773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.240966796875,297.1499938964844,293.1499938964844,0.2587763667106628,-4884.61865234375,304.1766357421875,0.8251872658729553,0.3431273102760315,0.311959832906723,293.23193359375,297.1499938964844,293.1499938964844,0.2243682891130447,-4594.7626953125,304.1738586425781,0.7952228784561157,0.3059458434581756,0.2935103178024292,293.1928100585937,297.1499938964844,293.1499938964844,0.3820925951004028,-5164.43212890625,304.17840576171875,0.9138838052749634,0.4689849019050598,0.3297852575778961,293.1051330566406,297.1499938964844,293.1499938964844,0.5326686501502991,-9111.9638671875,304.1107482910156,0.9990000128746032,0.654568076133728,0.5849478244781494,293.1819763183594,297.1499938964844,293.1499938964844,0.0513786971569061,-7064.8291015625,304.1572265625,0.5354270935058594,0.0962933599948883,0.4518751204013824,291.2239685058594,291.1499938964844,266.4477233886719,264.5994567871094,280.37451171875,293.1999206542969,291.2245178222656,1.0,0.5497244000434875,0.8229971528053284,0.8229971528053284,1.0,1.0,-2.9582107067108154,1.418196439743042,1.5400142669677734,0.2867634892463684,0.0,0.0,0.9779451489448548,127.79182434082033,154.0,61.39055252075195,-32384.755859375,2116.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5286865234375,311.2969970703125,278.1499938964844,0.0,18000.0,315.7099914550781,33199.265625,36000.0,0.0,0.0,0.7679026126861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.828962326049805,1.82899010181427,-2.782110459520481e-05,0.0,0.0007793235126882,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2435607910156,297.1499938964844,293.1499938964844,0.2571936249732971,-4861.498046875,304.1746826171875,0.8177444338798523,0.3414678573608398,0.3106516897678375,293.23516845703125,297.1499938964844,293.1499938964844,0.2228662371635437,-4570.7138671875,304.1722717285156,0.7872137427330017,0.304274708032608,0.2921245992183685,293.1954345703125,297.1499938964844,293.1499938964844,0.3808224499225616,-5151.89404296875,304.1755676269531,0.905004620552063,0.4679275155067444,0.3291857242584228,293.1451721191406,297.1499938964844,293.1499938964844,0.5475504398345947,-9322.7216796875,304.0909729003906,0.9990000128746032,0.6472790837287903,0.5996177792549133,293.1846618652344,297.1499938964844,293.1499938964844,0.0507356524467468,-7011.17626953125,304.1571044921875,0.5284979939460754,0.0953588932752609,0.4486238360404968,291.2290344238281,291.1499938964844,266.490966796875,264.6299133300781,280.398193359375,293.203369140625,291.22967529296875,1.0,0.5540995597839355,0.8215410709381104,0.8215410709381104,1.0,1.0,-2.970388412475586,1.4239085912704468,1.5464798212051392,0.2880004942417145,0.0,0.0,0.9721794724464417,132.74191284179688,154.0,40.71455001831055,-32446.578125,2162.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5429382324219,311.3007507324219,278.1499938964844,0.0,18000.0,315.7099914550781,33454.4921875,36000.0,0.0,0.0,0.7681068181991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.827994585037232,1.8280224800109863,-2.7857331588165835e-05,0.0,0.0007795307901687,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2460021972656,297.1499938964844,293.1499938964844,0.2555663585662842,-4837.494140625,304.17315673828125,0.8102671504020691,0.3398053050041199,0.3093445301055908,293.2382202148437,297.1499938964844,293.1499938964844,0.2213164120912552,-4545.69140625,304.1710205078125,0.7794097065925598,0.3025917410850525,0.2907318472862243,293.1979064941406,297.1499938964844,293.1499938964844,0.3794970512390136,-5138.5146484375,304.17333984375,0.8968671560287476,0.4668668806552887,0.3285894095897674,293.18621826171875,297.1499938964844,293.1499938964844,0.5584173202514648,-9470.4736328125,304.08233642578125,0.9982123970985411,0.639281153678894,0.6097660064697266,293.1871337890625,297.1499938964844,293.1499938964844,0.0500666089355945,-6955.31640625,304.1570129394531,0.5218369364738464,0.0944362133741378,0.445328414440155,291.23681640625,291.1499938964844,266.5342712402344,264.6604309082031,280.4259948730469,293.21270751953125,291.23779296875,1.0,0.5576993823051453,0.8200849294662476,0.8200849294662476,1.0,1.0,-2.9760191440582275,1.426351547241211,1.5496675968170166,0.2886963188648224,0.0,0.0,0.96563720703125,137.6964874267578,157.0,33.4536018371582,-32456.607421875,2197.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.550048828125,311.3037109375,278.1499938964844,0.0,18000.0,315.7099914550781,33736.15234375,36000.0,0.0,0.0,0.7683623433113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.826925277709961,1.8269532918930047,-2.7897298423340544e-05,0.0,0.0007797901052981,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.2481689453125,297.1499938964844,293.1499938964844,0.2535453736782074,-4806.81787109375,304.1726379394531,0.7992583513259888,0.3381620943546295,0.308165580034256,293.2409973144531,297.1499938964844,293.1499938964844,0.2194347381591797,-4514.521484375,304.170654296875,0.7687122225761414,0.3009324669837951,0.2894708514213562,293.2001342773437,297.1499938964844,293.1499938964844,0.377545028924942,-5117.6572265625,304.17266845703125,0.8852434158325195,0.4658242762088775,0.3280927240848541,293.2167053222656,297.1499938964844,293.1499938964844,0.5513105988502502,-9360.9560546875,304.1074523925781,0.9860257506370544,0.6328199505805969,0.6031515002250671,293.18896484375,297.1499938964844,293.1499938964844,0.0494157634675502,-6899.53857421875,304.15692138671875,0.5133823156356812,0.0936063230037689,0.4428687393665313,291.2680358886719,291.1499938964844,266.57763671875,264.69097900390625,280.458251953125,293.2246398925781,291.2714233398437,1.0,0.5595386028289795,0.8186287879943848,0.8186287879943848,1.0,1.0,-2.9576663970947266,1.4169749021530151,1.5406914949417114,0.2864589393138885,0.0,0.0,0.9548179507255554,144.89649963378906,157.0,64.50772857666016,-32326.255859375,2201.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.572509765625,311.3397216796875,278.1499938964844,0.0,18000.0,316.19000244140625,34137.921875,36000.0,0.0,0.0,0.7732395529747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8253978490829468,1.8254257440567017,-2.795427826640661e-05,0.0,0.0007847398519515,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
