time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722160,293.2506103515625,297.1499938964844,293.1499938964844,0.2510567605495453,-4768.5,304.1730651855469,0.7910047173500061,0.3364375829696655,0.3068747818470001,293.2439880371094,297.1499938964844,293.1499938964844,0.2171401679515838,-4476.01318359375,304.17108154296875,0.7608766555786133,0.2991913259029388,0.288096159696579,293.2026672363281,297.1499938964844,293.1499938964844,0.3749363422393799,-5089.17431640625,304.1733093261719,0.8768894076347351,0.464689165353775,0.3275052607059479,293.2352294921875,297.1499938964844,293.1499938964844,0.5449400544166565,-9263.8125,304.126708984375,0.976189136505127,0.628328800201416,0.5983078479766846,293.1907958984375,297.1499938964844,293.1499938964844,0.0486267618834972,-6831.35546875,304.1571044921875,0.5072173476219177,0.0927561298012733,0.4401744604110718,291.31695556640625,291.1499938964844,266.6209716796875,264.72149658203125,280.4891052246094,293.23443603515625,291.3214416503906,1.0,0.5606651902198792,0.8170904517173767,0.8170904517173767,1.0,1.0,-2.941425323486328,1.4086378812789917,1.5327874422073364,0.2843526899814605,0.0,0.0,0.9388622045516968,150.30560302734375,160.0,99.76100158691406,-32257.94140625,2200.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6531677246094,311.4233093261719,278.1499938964844,0.0,18000.0,316.19000244140625,34842.37890625,36000.0,0.0,0.0,0.7735906839370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822712779045105,1.822740912437439,-2.805411168083083e-05,0.0,0.0007850961992517,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.2530822753906,297.1499938964844,293.1499938964844,0.2483381479978561,-4726.41943359375,304.1737976074219,0.784455418586731,0.3346772491931915,0.3054900467395782,293.2470397949219,297.1499938964844,293.1499938964844,0.2146310359239578,-4433.69091796875,304.1718139648437,0.754706621170044,0.2973992228507995,0.286614328622818,293.205322265625,297.1499938964844,293.1499938964844,0.3719969689846039,-5056.8857421875,304.1744079589844,0.8704641461372375,0.4634997844696045,0.326834112405777,293.2467956542969,297.1499938964844,293.1499938964844,0.5393239855766296,-9179.775390625,304.1410827636719,0.9682608246803284,0.6249743700027466,0.5948383808135986,293.1925354003906,297.1499938964844,293.1499938964844,0.0477484911680221,-6755.5283203125,304.15740966796875,0.5023168921470642,0.0918959230184555,0.4371998608112335,291.3732604980469,291.1499938964844,266.66424560546875,264.75201416015625,280.5180358886719,293.2407531738281,291.37799072265625,1.0,0.5612760782241821,0.8155521154403687,0.8155521154403687,1.0,1.0,-2.926409959793091,1.400902271270752,1.525507569313049,0.2823916673660278,0.0,0.0,0.9183488488197328,154.54632568359375,160.0,125.8282699584961,-32203.556640625,2195.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7482604980469,311.5159912109375,278.1499938964844,0.0,18000.0,316.19000244140625,35918.6640625,36000.0,0.0,0.0,0.7736192941665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818570733070373,1.818598985671997,-2.820592453645077e-05,0.0,0.0007851252448745,0.0,0.0,683.4502563476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.2554626464844,297.1499938964844,293.1499938964844,0.2457990795373916,-4687.27490234375,304.174072265625,0.779014527797699,0.332906574010849,0.3040542602539062,293.25006103515625,297.1499938964844,293.1499938964844,0.2122594714164734,-4393.828125,304.1721496582031,0.7495912909507751,0.2955766916275024,0.2850620746612549,293.2079467773437,297.1499938964844,293.1499938964844,0.3693108558654785,-5027.595703125,304.1748352050781,0.8652703166007996,0.4622837603092193,0.3261109590530395,293.25439453125,297.1499938964844,293.1499938964844,0.5347337126731873,-9112.27734375,304.1509704589844,0.9616825580596924,0.6222541332244873,0.5921589136123657,293.1941833496094,297.1499938964844,293.1499938964844,0.04689472168684,-6682.56689453125,304.1576232910156,0.4981953203678131,0.091033823788166,0.43404421210289,291.4204406738281,291.1499938964844,266.7074584960937,264.782470703125,280.5460510253906,293.2453918457031,291.4230651855469,1.0,0.5615149736404419,0.8140137195587158,0.8140137195587158,1.0,1.0,-2.912055015563965,1.393490195274353,1.5185647010803225,0.280510812997818,0.0,0.0,0.8954335451126099,157.99046325683594,163.0,120.7304229736328,-32049.38671875,2188.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8601989746094,311.5845947265625,278.1499938964844,0.0,18000.0,316.19000244140625,36534.796875,36000.0,0.0,0.0,0.7732754945755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7911028861999512,1.7911306619644165,-2.7743175451178104e-05,0.0,0.0007847763481549,0.0,0.0,659.162841796875,0.0,0.0,0.0,0.9859073758125304,4.0,0.0,1.0
722340,293.2576599121094,297.1499938964844,293.1499938964844,0.2436905801296234,-4655.1240234375,304.17352294921875,0.774327278137207,0.3311399519443512,0.3025951087474823,293.25299072265625,297.1499938964844,293.1499938964844,0.2102413922548294,-4360.2353515625,304.1717834472656,0.7451751232147217,0.2937367558479309,0.2834653258323669,293.21044921875,297.1499938964844,293.1499938964844,0.3672516942024231,-5005.5595703125,304.1740417480469,0.8609014749526978,0.4610630869865417,0.3253609836101532,293.2596740722656,297.1499938964844,293.1499938964844,0.531359076499939,-9063.4912109375,304.1568908691406,0.9560325145721436,0.6198925375938416,0.5899144411087036,293.1956787109375,297.1499938964844,293.1499938964844,0.0461383163928985,-6619.03955078125,304.1575927734375,0.4945784211158752,0.0901773646473884,0.43079274892807,291.4466857910156,291.1499938964844,266.7505187988281,264.8128356933594,280.573486328125,293.2490234375,291.4483642578125,1.0,0.5614870190620422,0.8124753832817078,0.8124753832817078,1.0,1.0,-2.898071765899658,1.3862591981887815,1.5118125677108765,0.2786753475666046,0.0,0.0,0.8729678392410278,160.88145446777344,163.0,96.79218292236328,-31852.3203125,2178.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00274658203125,311.65478515625,278.1499938964844,0.0,18000.0,316.19000244140625,36859.7265625,36000.0,0.0,0.0,0.7723711133003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7502930164337158,1.7503199577331543,-2.6939038434647955e-05,0.0,0.0007838585297577,0.0,0.0,622.1961059570312,0.0,0.0,0.0,0.966577410697937,4.0,0.0,1.0
722400,293.2596740722656,297.1499938964844,293.1499938964844,0.2417829930782318,-4626.1806640625,304.1727294921875,0.7701701521873474,0.3293785750865936,0.3011252582073211,293.2557678222656,297.1499938964844,293.1499938964844,0.2083793580532074,-4329.3662109375,304.17120361328125,0.7412387728691101,0.2918836176395416,0.2818384766578674,293.2127380371094,297.1499938964844,293.1499938964844,0.365486204624176,-4986.8583984375,304.1728820800781,0.8571071028709412,0.4598426222801208,0.3245980739593506,293.2635803222656,297.1499938964844,293.1499938964844,0.5285590887069702,-9023.693359375,304.16070556640625,0.951030731201172,0.6177353858947754,0.5879161357879639,293.1970520019531,297.1499938964844,293.1499938964844,0.0454257503151893,-6559.79150390625,304.1575012207031,0.4912947416305542,0.0893287807703018,0.4274972975254059,291.46356201171875,291.1499938964844,266.7933959960937,264.8431091308594,280.6005249023437,293.25201416015625,291.46453857421875,1.0,0.5612670183181763,0.8109370470046997,0.8109370470046997,1.0,1.0,-2.884315013885498,1.379137396812439,1.505177617073059,0.2768689095973968,0.0,0.0,0.8503401875495911,163.38011169433594,166.0,72.46990203857422,-31635.146484375,2167.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17633056640625,311.7350158691406,278.1499938964844,0.0,18000.0,315.7099914550781,37064.04296875,36000.0,0.0,0.0,0.766040563583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7016817331314087,1.7017077207565308,-2.5966250177589245e-05,0.0,0.0007774338009767,0.0,0.0,579.5368041992188,0.0,0.0,0.0,0.9435917735099792,4.0,0.0,1.0
722460,293.2615661621094,297.1499938964844,293.1499938964844,0.2401400357484817,-4601.50634765625,304.17156982421875,0.766392707824707,0.3276205062866211,0.2996484637260437,293.2584533691406,297.1499938964844,293.1499938964844,0.206730455160141,-4302.2568359375,304.1703491210937,0.7376363277435303,0.2900182008743286,0.2801882624626159,293.2149353027344,297.1499938964844,293.1499938964844,0.3641142249107361,-4972.65380859375,304.17120361328125,0.8537198305130005,0.4586218595504761,0.3238267004489898,293.2666320800781,297.1499938964844,293.1499938964844,0.5263864994049072,-8993.4638671875,304.1626892089844,0.9464848041534424,0.6156964302062988,0.5860568881034851,293.19830322265625,297.1499938964844,293.1499938964844,0.0447770059108734,-6506.6240234375,304.1573181152344,0.4882243275642395,0.0884879603981971,0.4241835474967956,291.46844482421875,291.1499938964844,266.8360595703125,264.873291015625,280.626708984375,293.25457763671875,291.4681091308594,1.0,0.5609069466590881,0.8097198009490967,0.8097198009490967,1.0,1.0,-2.8706836700439453,1.3721383810043335,1.4985451698303225,0.2751436531543731,0.0,0.0,0.8285294771194458,165.5979766845703,166.0,42.03679275512695,-31370.24609375,2155.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34393310546875,311.7947082519531,278.1499938964844,0.0,18000.0,315.7099914550781,37195.5,36000.0,0.0,0.0,0.763267457485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.647302269935608,1.647327184677124,-2.4890083295758814e-05,0.0,0.0007746194605715,0.0,0.0,534.0489501953125,0.0,0.0,0.0,0.9180853366851808,4.0,0.0,1.0
722520,293.2633056640625,297.1499938964844,293.1499938964844,0.2386973351240158,-4580.021484375,304.1702575683594,0.7628911733627319,0.325864315032959,0.2981663346290588,293.2610168457031,297.1499938964844,293.1499938964844,0.2052401900291443,-4277.91357421875,304.1693420410156,0.7342663407325745,0.2881406545639038,0.2785185575485229,293.2169494628906,297.1499938964844,293.1499938964844,0.363045871257782,-4961.8564453125,304.1692810058594,0.8506250381469727,0.457400381565094,0.3230492174625397,293.2691345214844,297.1499938964844,293.1499938964844,0.5246735215187073,-8970.11328125,304.1634826660156,0.9422619938850404,0.6137279868125916,0.5842767357826233,293.1994323730469,297.1499938964844,293.1499938964844,0.0441767461597919,-6458.03955078125,304.1570739746094,0.485276848077774,0.0876535773277282,0.420863926410675,291.4637451171875,291.1499938964844,266.8784484863281,264.9032897949219,280.652587890625,293.2568359375,291.46307373046875,1.0,0.5604462623596191,0.8085025548934937,0.8085025548934937,1.0,1.0,-2.8571176528930664,1.365174412727356,1.4919432401657104,0.2734348177909851,0.0,0.0,0.8080598711967468,167.61578369140625,169.0,16.429603576660156,-31103.634765625,2142.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5384216308594,311.8678894042969,278.1499938964844,0.0,18000.0,315.7099914550781,37249.11328125,36000.0,0.0,0.0,0.7598647475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907995700836182,1.5908234119415283,-2.379117540840525e-05,0.0,0.0007711661164648,0.0,0.0,489.3112487792969,0.0,0.0,0.0,0.8917842507362366,4.0,0.0,1.0
722580,293.26495361328125,297.1499938964844,293.1499938964844,0.2373353987932205,-4559.76611328125,304.1690673828125,0.7595941424369812,0.3241062760353088,0.2966787815093994,293.26348876953125,297.1499938964844,293.1499938964844,0.2038065046072006,-4254.50927734375,304.16845703125,0.7310568690299988,0.2862491905689239,0.2768307030200958,293.2188720703125,297.1499938964844,293.1499938964844,0.3621042370796203,-4952.40673828125,304.1675109863281,0.8477433919906616,0.4561735093593597,0.3222653865814209,293.2712707519531,297.1499938964844,293.1499938964844,0.5231516361236572,-8949.6240234375,304.1637878417969,0.9382727742195128,0.6117982268333435,0.5825414657592773,293.2004699707031,297.1499938964844,293.1499938964844,0.0435947850346565,-6411.20751953125,304.1568603515625,0.4823802411556244,0.0868239104747772,0.4175419509410858,291.4554138183594,291.1499938964844,266.9205627441406,264.93316650390625,280.67828369140625,293.2588806152344,291.4544372558594,1.0,0.559912383556366,0.8072853088378906,0.8072853088378906,1.0,1.0,-2.843571901321411,1.3582186698913574,1.4853531122207642,0.2717335224151611,0.0,0.0,0.788516104221344,169.49044799804688,169.0,-2.2741379737854004,-30835.23046875,2128.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7560729980469,311.9527587890625,278.1499938964844,0.0,18000.0,315.7099914550781,37268.9609375,36000.0,0.0,0.0,0.7558139562606812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333948135375977,1.5334174633026123,-2.270660115755163e-05,0.0,0.0007670550839975,0.0,0.0,446.5885620117188,0.0,0.0,0.0,0.8652353882789612,4.0,0.0,1.0
722640,293.2665100097656,297.1499938964844,293.1499938964844,0.2360442578792572,-4540.58740234375,304.1679382324219,0.7564501762390137,0.3223441839218139,0.2951845824718475,293.265869140625,297.1499938964844,293.1499938964844,0.202422022819519,-4231.919921875,304.1676025390625,0.7279539108276367,0.2843426764011383,0.2751251459121704,293.2207336425781,297.1499938964844,293.1499938964844,0.3612747490406036,-4944.14697265625,304.16583251953125,0.845017671585083,0.4549379646778106,0.3214735984802246,293.2731628417969,297.1499938964844,293.1499938964844,0.5217916965484619,-8931.5205078125,304.16375732421875,0.9344546794891356,0.6098887920379639,0.5808294415473938,293.201416015625,297.1499938964844,293.1499938964844,0.0430291108787059,-6365.93408203125,304.1566467285156,0.4794723987579345,0.0859972685575485,0.4142181277275085,291.4437866210937,291.1499938964844,266.9623107910156,264.9628295898437,280.7037658691406,293.2607727050781,291.44256591796875,1.0,0.5593251585960388,0.8060680031776428,0.8060680031776428,1.0,1.0,-2.8300106525421143,1.351253628730774,1.4787570238113403,0.2700360119342804,0.0,0.0,0.770075798034668,171.2635955810547,157.0,-16.592206954956055,-30564.40625,2114.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9920349121094,312.0462646484375,278.1499938964844,0.0,18000.0,315.7099914550781,37259.90625,36000.0,0.0,0.0,0.7511290907859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476081371307373,1.4761030673980713,-2.165715159208048e-05,0.0,0.0007623005658388,0.0,0.0,406.6056518554688,0.0,0.0,0.0,0.8389671444892883,4.0,0.0,1.0
722700,293.2679138183594,297.1499938964844,293.1499938964844,0.2347056269645691,-4520.5908203125,304.1671142578125,0.7554543614387512,0.3205911219120025,0.2935986816883087,293.26812744140625,297.1499938964844,293.1499938964844,0.2009752243757248,-4208.2041015625,304.16705322265625,0.7267703413963318,0.2824312150478363,0.2733116447925567,293.2224426269531,297.1499938964844,293.1499938964844,0.3604133129119873,-4935.4248046875,304.1645202636719,0.8446518778800964,0.4537034034729004,0.3206064105033874,293.2748413085937,297.1499938964844,293.1499938964844,0.5204187631607056,-8913.208984375,304.16375732421875,0.9338215589523317,0.6079989671707153,0.5790376663208008,293.2022399902344,297.1499938964844,293.1499938964844,0.0423905216157436,-6314.77490234375,304.1565856933594,0.4779812097549438,0.0851839631795883,0.4104633629322052,291.4305725097656,291.1499938964844,267.0036926269531,264.9923095703125,280.72918701171875,293.26251220703125,291.4293212890625,1.0,0.556789755821228,0.8048507571220398,0.8048507571220398,1.0,1.0,-2.8152897357940674,1.3437126874923706,1.4715770483016968,0.2682276666164398,0.0,0.0,0.752691388130188,170.5562744140625,157.0,-25.7783203125,-30287.0,2086.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.241943359375,312.1477355957031,278.1499938964844,0.0,18000.0,315.2300109863281,37226.71875,36000.0,0.0,0.0,0.7410174608230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420025110244751,1.4200457334518433,-2.06638069357723e-05,0.0,0.0007520384970121,0.0,0.0,370.0030517578125,0.0,0.0,0.0,0.8135003447532654,4.0,0.0,1.0
722760,293.2691345214844,297.1499938964844,293.1499938964844,0.2334230244159698,-4501.48779296875,304.1663513183594,0.7556913495063782,0.318860113620758,0.2919754087924957,293.2702331542969,297.1499938964844,293.1499938964844,0.1995574235916137,-4185.00244140625,304.16650390625,0.7266916632652283,0.2805242240428924,0.2714434564113617,293.2240295410156,297.1499938964844,293.1499938964844,0.3596497178077698,-4927.78466796875,304.16326904296875,0.8456442356109619,0.4524790346622467,0.3197029232978821,293.2763061523437,297.1499938964844,293.1499938964844,0.5191934704780579,-8897.07421875,304.1634521484375,0.9350335001945496,0.6061309576034546,0.577210545539856,293.2029113769531,297.1499938964844,293.1499938964844,0.0417394936084747,-6262.90234375,304.1565856933594,0.4773737490177154,0.0843942016363143,0.4065339267253876,291.41339111328125,291.1499938964844,267.04461669921875,265.02154541015625,280.7543640136719,293.2640686035156,291.41143798828125,1.0,0.5535082817077637,0.8036701679229736,0.8036701679229736,1.0,1.0,-2.800069093704224,1.335933804512024,1.4641352891921997,0.2663584053516388,0.0,0.0,0.7367994785308838,168.42929077148438,145.0,-38.03588104248047,-29979.236328125,2051.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4664001464844,312.2244567871094,278.1499938964844,0.0,18000.0,315.2300109863281,37170.57421875,36000.0,0.0,0.0,0.734524130821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3659968376159668,1.3660166263580322,-1.973705548152793e-05,0.0,0.0007454485748894,0.0,0.0,336.9805908203125,0.0,0.0,0.0,0.7892311215400696,4.0,0.0,1.0
722820,293.2701416015625,297.1499938964844,293.1499938964844,0.2321699261665344,-4482.80908203125,304.1656494140625,0.756790041923523,0.3171492516994476,0.2903361022472381,293.27215576171875,297.1499938964844,293.1499938964844,0.1981475502252578,-4161.89990234375,304.16607666015625,0.7273790240287781,0.2786217629909515,0.2695426046848297,293.2254333496094,297.1499938964844,293.1499938964844,0.3589350581169128,-4920.62841796875,304.16217041015625,0.8475913405418396,0.4512645602226257,0.318779319524765,293.2775573730469,297.1499938964844,293.1499938964844,0.5180414915084839,-8881.947265625,304.1631164550781,0.9375234246253968,0.6042826771736145,0.575366199016571,293.2033996582031,297.1499938964844,293.1499938964844,0.0410836897790432,-6210.77099609375,304.1565856933594,0.4774138033390045,0.0836279019713401,0.4025350213050842,291.393798828125,291.1499938964844,267.0851135253906,265.050537109375,280.7793273925781,293.2654113769531,291.39208984375,1.0,0.5496261715888977,0.8024895191192627,0.8024895191192627,1.0,1.0,-2.784621477127075,1.3280425071716309,1.4565789699554443,0.2644675672054291,0.0,0.0,0.7225314974784851,165.3660430908203,145.0,-44.62680435180664,-29687.755859375,2012.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6949462890625,312.30828857421875,278.1499938964844,0.0,18000.0,315.2300109863281,37076.25390625,36000.0,0.0,0.0,0.7275341153144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3163849115371704,1.3164037466049194,-1.890760904643685e-05,0.0,0.0007383546326309,0.0,0.0,308.48028564453125,0.0,0.0,0.0,0.7671445608139038,4.0,0.0,1.0
722880,293.2710266113281,297.1499938964844,293.1499938964844,0.2308627516031265,-4463.17724609375,304.1651916503906,0.7585886120796204,0.3154537081718445,0.2886864840984344,293.2739562988281,297.1499938964844,293.1499938964844,0.1966772675514221,-4137.65966796875,304.16583251953125,0.7286788821220398,0.2767217755317688,0.2676176130771637,293.2267150878906,297.1499938964844,293.1499938964844,0.3581391274929046,-4912.4560546875,304.1614074707031,0.8503214120864868,0.4500554800033569,0.3178407549858093,293.2786865234375,297.1499938964844,293.1499938964844,0.5167778134346008,-8865.1455078125,304.1630249023437,0.941024124622345,0.6024469137191772,0.5735095143318176,293.2037353515625,297.1499938964844,293.1499938964844,0.0404084958136081,-6156.91650390625,304.1566162109375,0.4779797196388244,0.0828829407691955,0.3985067903995514,291.37652587890625,291.1499938964844,267.1250915527344,265.07928466796875,280.80401611328125,293.26666259765625,291.3749389648437,1.0,0.5452912449836731,0.8013088703155518,0.8013088703155518,1.0,1.0,-2.7690415382385254,1.3200846910476685,1.448956847190857,0.2625671923160553,0.0,0.0,0.7091608643531799,161.6108856201172,133.0,-45.99748992919922,-29404.79296875,1969.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9226379394531,312.39385986328125,278.1499938964844,0.0,18000.0,315.2300109863281,36991.40625,36000.0,0.0,0.0,0.7200990319252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703312635421753,1.270349383354187,-1.816501753637567e-05,0.0,0.0007308089989237,0.0,0.0,283.6395874023437,0.0,0.0,0.0,0.7468015551567078,4.0,0.0,1.0
722940,293.27178955078125,297.1499938964844,293.1499938964844,0.2295320928096771,-4443.1083984375,304.16485595703125,0.7609947323799133,0.3137703239917755,0.287029504776001,293.275634765625,297.1499938964844,293.1499938964844,0.1951747387647628,-4112.79541015625,304.1656799316406,0.7304989695549011,0.2748222947120666,0.2656732499599457,293.2279052734375,297.1499938964844,293.1499938964844,0.3573057353496551,-4903.79833984375,304.1608581542969,0.8537381887435913,0.4488489031791687,0.3168895840644836,293.2796936035156,297.1499938964844,293.1499938964844,0.5154624581336975,-8847.572265625,304.1630554199219,0.9453555941581726,0.6006194949150085,0.571641743183136,293.2039794921875,297.1499938964844,293.1499938964844,0.0397256948053836,-6102.3759765625,304.1566467285156,0.4789841175079345,0.0821571350097656,0.3944715559482574,291.36016845703125,291.1499938964844,267.1645202636719,265.10772705078125,280.8284606933594,293.26776123046875,291.3586120605469,1.0,0.5406014919281006,0.8001282811164856,0.8001282811164856,1.0,1.0,-2.753378868103028,1.312084674835205,1.4412941932678225,0.2606639862060547,0.0,0.0,0.6967955231666565,157.33053588867188,133.0,-45.731075286865234,-29126.6328125,1924.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1448974609375,312.4771423339844,278.1499938964844,0.0,18000.0,315.2300109863281,36912.3046875,36000.0,0.0,0.0,0.7122660279273987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2274725437164309,1.2274900674819946,-1.7497053704573773e-05,0.0,0.0007228594622574,0.0,0.0,261.86431884765625,0.0,0.0,0.0,0.728078305721283,4.0,0.0,1.0
723000,293.2724609375,297.1499938964844,293.1499938964844,0.2281798124313354,-4422.63671875,304.16461181640625,0.7639369368553162,0.3120966255664825,0.2853675782680511,293.2772216796875,297.1499938964844,293.1499938964844,0.1936430484056472,-4087.361328125,304.1656188964844,0.732768177986145,0.272921472787857,0.2637130916118622,293.2290344238281,297.1499938964844,293.1499938964844,0.3564359843730926,-4894.68017578125,304.16046142578125,0.8577688336372375,0.4476429224014282,0.3159281313419342,293.2806091308594,297.1499938964844,293.1499938964844,0.5140968561172485,-8829.2578125,304.1631774902344,0.950356125831604,0.5987980365753174,0.5697652101516724,293.2041015625,297.1499938964844,293.1499938964844,0.0390382520854473,-6047.37451171875,304.1566772460937,0.4803483486175537,0.0814475864171981,0.3904429972171783,291.3446350097656,291.1499938964844,267.2033386230469,265.1358642578125,280.8526611328125,293.2687683105469,291.3431701660156,1.0,0.5356388688087463,0.7989476323127747,0.7989476323127747,1.0,1.0,-2.737668752670288,1.3040597438812256,1.433609127998352,0.2587628066539764,0.0,0.0,0.6853748559951782,152.66448974609375,121.0,-44.45033264160156,-28853.552734375,1878.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3577575683594,312.5558776855469,278.1499938964844,0.0,18000.0,314.75,36834.69140625,36000.0,0.0,0.0,0.6992937922477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1878846883773804,1.187901496887207,-1.6898857211344875e-05,0.0,0.0007096942863427,0.0,0.0,242.8513336181641,0.0,0.0,0.0,0.7109612226486206,4.0,0.0,1.0
723060,293.2730407714844,297.1499938964844,293.1499938964844,0.2268764972686767,-4402.95263671875,304.164306640625,0.7673842310905457,0.3104312121868133,0.2837026417255401,293.2786865234375,297.1499938964844,293.1499938964844,0.1921426206827163,-4062.470703125,304.1654968261719,0.7354546785354614,0.2710180580615997,0.2617393732070923,293.2300720214844,297.1499938964844,293.1499938964844,0.355637788772583,-4886.3828125,304.1600036621094,0.8623846769332886,0.4464368820190429,0.3149581551551819,293.28143310546875,297.1499938964844,293.1499938964844,0.512832522392273,-8812.44921875,304.1630554199219,0.9559090733528136,0.5969817638397217,0.5678819417953491,293.20416259765625,297.1499938964844,293.1499938964844,0.0383648611605167,-5993.65283203125,304.1567077636719,0.4820232391357422,0.0807520672678947,0.3864275217056274,291.32672119140625,291.1499938964844,267.2415466308594,265.1636657714844,280.8764343261719,293.26971435546875,291.3247375488281,1.0,0.5304567813873291,0.7978344559669495,0.7978344559669495,1.0,1.0,-2.7219326496124268,1.296034336090088,1.425898194313049,0.2568807005882263,0.0,0.0,0.675347626209259,147.70550537109375,121.0,-48.62226867675781,-28560.32421875,1831.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.52203369140625,312.59893798828125,278.1499938964844,0.0,18000.0,314.75,36750.82421875,36000.0,0.0,0.0,0.6902668476104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1518300771713257,1.151846408843994,-1.6367630450986326e-05,0.0,0.0007005330990068,0.0,0.0,226.404052734375,0.0,0.0,0.0,0.6955650448799133,4.0,0.0,1.0
723120,293.2735595703125,297.1499938964844,293.1499938964844,0.225572869181633,-4383.21484375,304.1640930175781,0.7713156938552856,0.3087733685970306,0.2820365726947784,293.2801208496094,297.1499938964844,293.1499938964844,0.1906316876411438,-4037.341552734375,304.1654357910156,0.7385403513908386,0.2691109776496887,0.2597540318965912,293.2310485839844,297.1499938964844,293.1499938964844,0.354836106300354,-4878.0029296875,304.1596374511719,0.8675681352615356,0.4452310800552368,0.3139820098876953,293.2821655273437,297.1499938964844,293.1499938964844,0.5115662217140198,-8795.5673828125,304.1629943847656,0.9619024395942688,0.5951715111732483,0.5659956336021423,293.2041320800781,297.1499938964844,293.1499938964844,0.0376936011016368,-5940.0361328125,304.1567077636719,0.483971506357193,0.0800682455301284,0.3824289739131927,291.308349609375,291.1499938964844,267.279052734375,265.1911315917969,280.8998718261719,293.27056884765625,291.3067932128906,1.0,0.5251007080078125,0.7967212796211243,0.7967212796211243,1.0,1.0,-2.7061898708343506,1.2880053520202637,1.418184518814087,0.2550072968006134,0.0,0.0,0.6666567921638489,142.53135681152344,109.0,-48.33871078491211,-28289.11328125,1783.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66796875,312.63836669921875,278.1499938964844,0.0,18000.0,314.75,36649.8203125,36000.0,0.0,0.0,0.681114137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1208094358444214,1.1208252906799316,-1.5916686606942676e-05,0.0,0.0006912442622706,0.0,0.0,212.85470581054688,0.0,0.0,0.0,0.6824031472206116,4.0,0.0,1.0
723180,293.27398681640625,297.1499938964844,293.1499938964844,0.2242042869329452,-4362.3525390625,304.1640014648437,0.7757285833358765,0.307120680809021,0.2803700864315033,293.2814636230469,297.1499938964844,293.1499938964844,0.1890560537576675,-4010.987548828125,304.1654968261719,0.7420280575752258,0.2671985328197479,0.2577579021453857,293.2319641113281,297.1499938964844,293.1499938964844,0.3539286255836487,-4868.3623046875,304.1595458984375,0.8733204007148743,0.4440225958824157,0.3130002319812774,293.2828674316406,297.1499938964844,293.1499938964844,0.5101534724235535,-8776.5322265625,304.1632080078125,0.9682390093803406,0.5933628678321838,0.5641063451766968,293.2040710449219,297.1499938964844,293.1499938964844,0.0370092242956161,-5885.04931640625,304.15673828125,0.4861759841442108,0.0793942734599113,0.3784483075141907,291.2933349609375,291.1499938964844,267.3158569335937,265.2182006835937,280.92303466796875,293.2713928222656,291.2919006347656,1.0,0.5196016430854797,0.7956081032752991,0.7956081032752991,1.0,1.0,-2.6904451847076416,1.2799737453460691,1.4104714393615725,0.2531426846981048,0.0,0.0,0.6586160063743591,137.19740295410156,109.0,-45.20633316040039,-28025.236328125,1735.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7932434082031,312.6681213378906,278.1499938964844,0.0,18000.0,314.75,36575.04296875,36000.0,0.0,0.0,0.6718950271606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0930888652801514,1.093104362487793,-1.5527104551438242e-05,0.0,0.000681888021063,0.0,0.0,201.29312133789065,0.0,0.0,0.0,0.670724630355835,4.0,0.0,1.0
723240,293.2743835449219,297.1499938964844,293.1499938964844,0.2228177338838577,-4341.158203125,304.1640014648437,0.7806268334388733,0.3054722845554352,0.2787032127380371,293.2827453613281,297.1499938964844,293.1499938964844,0.1874563843011856,-3984.154541015625,304.16558837890625,0.7459321618080139,0.2652799487113952,0.2557516396045685,293.2328491210937,297.1499938964844,293.1499938964844,0.3529871106147766,-4858.31298828125,304.1595153808594,0.8796492218971252,0.4428107440471649,0.3120128214359283,293.2834777832031,297.1499938964844,293.1499938964844,0.5086942315101624,-8756.830078125,304.1634521484375,0.9748231172561646,0.5915547013282776,0.5622131824493408,293.2039794921875,297.1499938964844,293.1499938964844,0.0363239124417305,-5829.8173828125,304.15673828125,0.4886333048343658,0.0787283480167388,0.3744855225086212,291.2791748046875,291.1499938964844,267.3519287109375,265.2449035644531,280.94586181640625,293.2721252441406,291.27783203125,1.0,0.5139845609664917,0.7944949269294739,0.7944949269294739,1.0,1.0,-2.6746978759765625,1.2719392776489258,1.4027585983276367,0.251286894083023,0.0,0.0,0.6514220833778381,131.7489471435547,97.0,-42.358699798583984,-27766.009765625,1687.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8969421386719,312.6866455078125,278.1499938964844,0.0,18000.0,314.75,36509.484375,36000.0,0.0,0.0,0.6626653075218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0681740045547483,1.068189263343811,-1.5185289157670924e-05,0.0,0.0006725210114382,0.0,0.0,191.30587768554688,0.0,0.0,0.0,0.6603425145149231,4.0,0.0,1.0
723300,293.2747497558594,297.1499938964844,293.1499938964844,0.221405804157257,-4319.50537109375,304.1640014648437,0.7860353589057922,0.3038278222084045,0.2770366966724396,293.28399658203125,297.1499938964844,293.1499938964844,0.1858263611793518,-3956.7236328125,304.16571044921875,0.7502897381782532,0.2633545994758606,0.253735601902008,293.23370361328125,297.1499938964844,293.1499938964844,0.3519987463951111,-4847.708984375,304.1595764160156,0.8865839242935181,0.4415953159332275,0.3110203444957733,293.2840881347656,297.1499938964844,293.1499938964844,0.5071707367897034,-8736.201171875,304.1637878417969,0.9815776348114014,0.5897467732429504,0.5603167414665222,293.203857421875,297.1499938964844,293.1499938964844,0.0356360524892807,-5774.150390625,304.1567687988281,0.4913630485534668,0.0780693963170051,0.3705398738384247,291.26629638671875,291.1499938964844,267.3871765136719,265.2712097167969,280.9683532714844,293.2728576660156,291.2650451660156,1.0,0.5082638263702393,0.7933817505836487,0.7933817505836487,1.0,1.0,-2.658949851989746,1.2639029026031494,1.395046949386597,0.2494402229785919,0.0,0.0,0.6449748873710632,126.21290588378906,97.0,-39.16245269775391,-27512.623046875,1640.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9776611328125,312.6936950683594,278.1499938964844,0.0,18000.0,314.2699890136719,36449.89453125,36000.0,0.0,0.0,0.6486784219741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0460684299468994,1.0460833311080933,-1.488800535298651e-05,0.0,0.0006583261420018,0.0,0.0,182.7518920898437,0.0,0.0,0.0,0.6512007117271423,4.0,0.0,1.0
723360,293.2750549316406,297.1499938964844,293.1499938964844,0.2200369238853454,-4298.5546875,304.1639404296875,0.7919790744781494,0.3021873235702514,0.2753710448741913,293.2851867675781,297.1499938964844,293.1499938964844,0.184223785996437,-3929.768310546875,304.165771484375,0.7551440596580505,0.2614223957061767,0.2517105042934418,293.2344970703125,297.1499938964844,293.1499938964844,0.3510709404945373,-4837.82470703125,304.1595153808594,0.8941526412963867,0.4403769075870514,0.3100235760211944,293.2846374511719,297.1499938964844,293.1499938964844,0.5057336091995239,-8716.8837890625,304.16387939453125,0.988418698310852,0.5879397392272949,0.5584179162979126,293.2037048339844,297.1499938964844,293.1499938964844,0.0349621474742889,-5719.62451171875,304.1567687988281,0.4943958520889282,0.0774162039160728,0.3666103780269623,291.2513427734375,291.1499938964844,267.4216003417969,265.2970886230469,280.9903259277344,293.2735290527344,291.2496032714844,1.0,0.5024538636207581,0.7923408150672913,0.7923408150672913,1.0,1.0,-2.6432037353515625,1.255881428718567,1.3873224258422852,0.2476182878017425,0.0,0.0,0.639676034450531,120.61515045166016,85.0,-41.93388748168945,-27239.875,1592.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.999267578125,312.6596374511719,278.1499938964844,0.0,18000.0,314.2699890136719,36388.48828125,36000.0,0.0,0.0,0.6390196084976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0267125368118286,1.0267271995544434,-1.4630487385147715e-05,0.0,0.0006485236808657,0.0,0.0,175.47731018066406,0.0,0.0,0.0,0.6432849764823914,4.0,0.0,1.0
723420,293.2753295898437,297.1499938964844,293.1499938964844,0.2186702638864517,-4277.60009765625,304.1639099121094,0.7984997034072876,0.3005513548851013,0.2737074494361877,293.2863464355469,297.1499938964844,293.1499938964844,0.1826137453317642,-3902.626220703125,304.16583251953125,0.7605583667755127,0.2594833374023437,0.2496768832206726,293.2352600097656,297.1499938964844,293.1499938964844,0.3501404821872711,-4827.89013671875,304.15948486328125,0.9023999571800232,0.4391567707061767,0.3090238571166992,293.28515625,297.1499938964844,293.1499938964844,0.504296064376831,-8697.537109375,304.1639709472656,0.9952730536460876,0.5861355662345886,0.5565192103385925,293.2035522460937,297.1499938964844,293.1499938964844,0.0342920124530792,-5665.21435546875,304.1567687988281,0.4977845847606659,0.0767681300640106,0.3626960217952728,291.2359619140625,291.1499938964844,267.4551086425781,265.322509765625,281.0119323730469,293.2741394042969,291.2346496582031,1.0,0.4965628087520599,0.7912998795509338,0.7912998795509338,1.0,1.0,-2.6274666786193848,1.247864007949829,1.3796027898788452,0.2458073943853378,0.0,0.0,0.6355196237564087,114.97026824951172,85.0,-40.87807846069336,-26988.796875,1545.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.994384765625,312.61798095703125,278.1499938964844,0.0,18000.0,314.2699890136719,36313.46484375,36000.0,0.0,0.0,0.6296109557151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114675760269165,1.011482000350952,-1.442483608116163e-05,0.0,0.0006389751215465,0.0,0.0,169.84451293945312,0.0,0.0,0.0,0.6370513439178467,4.0,0.0,1.0
723480,293.2755126953125,297.1499938964844,293.1499938964844,0.2172390073537826,-4255.5087890625,304.1639709472656,0.8047801852226257,0.2989261746406555,0.272067129611969,293.28741455078125,297.1499938964844,293.1499938964844,0.1809438467025756,-3874.313720703125,304.1659851074219,0.7658092379570007,0.25754514336586,0.2476576119661331,293.2359619140625,297.1499938964844,293.1499938964844,0.3490907251834869,-4816.54296875,304.15966796875,0.9107384085655212,0.4379409253597259,0.3080378770828247,293.2850341796875,297.1499938964844,293.1499938964844,0.5004712343215942,-8635.353515625,304.1685791015625,0.9990000128746032,0.5844444632530212,0.5513339042663574,293.2033386230469,297.1499938964844,293.1499938964844,0.0336249768733978,-5610.57177734375,304.15673828125,0.5010725259780884,0.0761330500245094,0.3589029610157013,291.2250061035156,291.1499938964844,267.4877319335937,265.3474426269531,281.03369140625,293.2745361328125,291.22418212890625,1.0,0.4904579520225525,0.7902589440345764,0.7902589440345764,1.0,1.0,-2.6086583137512207,1.2383224964141846,1.3703359365463257,0.2437285631895065,0.0,0.0,0.6316441893577576,109.74791717529295,73.0,-34.27383804321289,-26728.306640625,1495.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9652099609375,312.5682983398437,278.1499938964844,0.0,18000.0,314.2699890136719,36264.11328125,36000.0,0.0,0.0,0.6204792857170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9985542893409728,0.9985685348510742,-1.425605751137482e-05,0.0,0.0006297075888141,0.0,0.0,165.20687866210938,0.0,0.0,0.0,0.6317684054374695,4.0,0.0,1.0
723540,293.275634765625,297.1499938964844,293.1499938964844,0.2156277894973755,-4230.2666015625,304.16436767578125,0.8089390993118286,0.297313779592514,0.2704995274543762,293.2883605957031,297.1499938964844,293.1499938964844,0.1791290789842605,-3843.16552734375,304.1663818359375,0.7691840529441833,0.2556167244911194,0.2457084208726883,293.236572265625,297.1499938964844,293.1499938964844,0.3477100729942322,-4801.265625,304.1604309082031,0.916960597038269,0.4367329776287079,0.3071046769618988,293.2786560058594,297.1499938964844,293.1499938964844,0.4877900779247284,-8459.7294921875,304.1881408691406,0.9990000128746032,0.5839750170707703,0.5399339199066162,293.2029724121094,297.1499938964844,293.1499938964844,0.0329776033759117,-5556.39501953125,304.1566772460937,0.5031710267066956,0.075527511537075,0.3555087745189667,291.22705078125,291.1499938964844,267.5193786621094,265.3719177246094,281.0560607910156,293.2726745605469,291.227294921875,1.0,0.4836590886116028,0.789218008518219,0.789218008518219,1.0,1.0,-2.5782229900360107,1.2230212688446045,1.3552017211914062,0.2405767142772674,0.0,0.0,0.626368522644043,105.77561950683594,73.0,-13.878181457519531,-26395.58203125,1438.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9225769042969,312.5190124511719,278.1499938964844,0.0,18000.0,314.2699890136719,36270.2734375,36000.0,0.0,0.0,0.6115572452545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9851164221763612,0.9851305484771729,-1.4095580809225794e-05,0.0,0.0006206528632901,0.0,0.0,160.5966796875,0.0,0.0,0.0,0.6262574791908264,4.0,0.0,1.0
723600,293.2758483886719,297.1499938964844,293.1499938964844,0.2140029072761535,-4204.80419921875,304.1647033691406,0.8137591481208801,0.2956799566745758,0.268909603357315,293.2893981933594,297.1499938964844,293.1499938964844,0.1772991120815277,-3811.719970703125,304.1667175292969,0.7733478546142578,0.2536612451076507,0.2437325268983841,293.2372741699219,297.1499938964844,293.1499938964844,0.3463064134120941,-4785.77880859375,304.1610717773437,0.9244383573532104,0.4354971051216125,0.3061503469944,293.2655334472656,297.1499938964844,293.1499938964844,0.4744169414043426,-8267.8994140625,304.2055053710937,0.9990000128746032,0.5849160552024841,0.5270745754241943,293.20263671875,297.1499938964844,293.1499938964844,0.0323324650526046,-5502.17626953125,304.1566467285156,0.5058406591415405,0.0749238580465316,0.3521002233028412,291.2293701171875,291.1499938964844,267.54998779296875,265.3959045410156,281.0771789550781,293.2686767578125,291.22918701171875,1.0,0.4765024185180664,0.7881770730018616,0.7881770730018616,1.0,1.0,-2.547053337097168,1.207372784614563,1.339680552482605,0.237271562218666,0.0,0.0,0.6208189129829407,101.47672271728516,61.0,-6.0435075759887695,-26030.5234375,1379.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8784484863281,312.4573669433594,278.1499938964844,0.0,18000.0,313.7900085449219,36301.484375,36000.0,0.0,0.0,0.5979377031326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9688194394111632,0.968833327293396,-1.3909271729062311e-05,0.0,0.0006068307557143,0.0,0.0,155.18301391601562,0.0,0.0,0.0,0.6198080778121948,4.0,0.0,1.0
723660,293.2758483886719,297.1499938964844,293.1499938964844,0.212437629699707,-4180.33154296875,304.1648864746094,0.8190876841545105,0.2940843999385834,0.2673176229000091,293.29022216796875,297.1499938964844,293.1499938964844,0.1755128800868988,-3781.046630859375,304.1669311523437,0.7781646251678467,0.2517336308956146,0.2417462170124054,293.23779296875,297.1499938964844,293.1499938964844,0.3449869453907013,-4771.31591796875,304.1614685058594,0.9328820705413818,0.4342920184135437,0.3051894605159759,293.2465515136719,297.1499938964844,293.1499938964844,0.4600405097007751,-8062.3662109375,304.2215270996094,0.9990000128746032,0.587175726890564,0.5132933855056763,293.2019958496094,297.1499938964844,293.1499938964844,0.0317201390862464,-5450.65576171875,304.15655517578125,0.5090398788452148,0.0743781924247741,0.3487755358219147,291.22833251953125,291.1499938964844,267.5801086425781,265.41961669921875,281.0976257324219,293.26348876953125,291.227783203125,1.0,0.4689966440200805,0.7872756719589233,0.7872756719589233,1.0,1.0,-2.5145981311798096,1.1911176443099976,1.3234806060791016,0.2338943034410476,0.0,0.0,0.6156764626502991,96.99749755859376,61.0,-5.704531669616699,-25639.021484375,1318.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8008728027344,312.3696594238281,278.1499938964844,0.0,18000.0,313.7900085449219,36300.66796875,36000.0,0.0,0.0,0.58861243724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9527954459190368,0.9528091549873352,-1.3722102266910952e-05,0.0,0.0005973667721264,0.0,0.0,149.93402099609375,0.0,0.0,0.0,0.6135045886039734,4.0,0.0,1.0
723720,293.2755126953125,297.1499938964844,293.1499938964844,0.2109078168869018,-4156.38427734375,304.1649475097656,0.8251178860664368,0.2925563156604767,0.2657732367515564,293.2906799316406,297.1499938964844,293.1499938964844,0.1737569272518158,-3750.833251953125,304.16705322265625,0.7838153839111328,0.2498674541711807,0.2398020625114441,293.2379455566406,297.1499938964844,293.1499938964844,0.3436896800994873,-4757.103515625,304.1617431640625,0.9423438906669616,0.4331482946872711,0.3042607605457306,293.2220153808594,297.1499938964844,293.1499938964844,0.4444358646869659,-7839.27587890625,304.2369079589844,0.9990000128746032,0.5907620191574097,0.4984795749187469,293.2009582519531,297.1499938964844,293.1499938964844,0.0311696510761976,-5404.0634765625,304.1563720703125,0.5130237936973572,0.0739224106073379,0.3457848727703094,291.2275390625,291.1499938964844,267.6101989746094,265.4433288574219,281.1183776855469,293.2582397460937,291.2274169921875,1.0,0.4611867368221283,0.7863742709159851,0.7863742709159851,1.0,1.0,-2.4812779426574707,1.1744365692138672,1.306841254234314,0.2304557412862777,0.0,0.0,0.610610842704773,92.33799743652344,64.0,-2.66766619682312,-25255.419921875,1258.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7240295410156,312.2873840332031,278.1499938964844,0.0,18000.0,313.7900085449219,36287.61328125,36000.0,0.0,0.0,0.5794363021850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9377561807632446,0.9377697706222534,-1.3546495210903233e-05,0.0,0.0005880541866645,0.0,0.0,145.10609436035156,0.0,0.0,0.0,0.607577919960022,4.0,0.0,1.0
723780,293.27508544921875,297.1499938964844,293.1499938964844,0.2094851732254028,-4134.173828125,304.1648254394531,0.8295498490333557,0.2910474836826324,0.2643075585365295,293.291015625,297.1499938964844,293.1499938964844,0.1720988899469375,-3722.328125,304.1669616699219,0.7878438234329224,0.248020127415657,0.2379378676414489,293.2380065917969,297.1499938964844,293.1499938964844,0.3425158858299255,-4744.3466796875,304.1617126464844,0.9494041800498962,0.4320205748081207,0.3033896088600158,293.1939697265625,297.1499938964844,293.1499938964844,0.4322550594806671,-7667.57568359375,304.2431030273437,0.9990000128746032,0.5953598618507385,0.4872550070285797,293.1997985839844,297.1499938964844,293.1499938964844,0.0307187624275684,-5365.87841796875,304.156005859375,0.5160868167877197,0.0735061913728714,0.3432882130146026,291.2255249023437,291.1499938964844,267.6402893066406,265.4670715332031,281.1388854980469,293.2548522949219,291.2245483398437,1.0,0.4553923606872558,0.7854728698730469,0.7854728698730469,1.0,1.0,-2.454385995864868,1.1609505414962769,1.2934354543685913,0.2275620698928833,0.0,0.0,0.6057173609733582,88.85768127441406,64.0,-7.219637870788574,-24903.34765625,1211.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64849853515625,312.1974182128906,278.1499938964844,0.0,18000.0,313.7900085449219,36282.80078125,36000.0,0.0,0.0,0.5703991055488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922568142414093,0.9225814938545228,-1.3373829460761044e-05,0.0,0.0005788825801573,0.0,0.0,140.36502075195312,0.0,0.0,0.0,0.601667582988739,4.0,0.0,1.0
723840,293.274658203125,297.1499938964844,293.1499938964844,0.2082196325063705,-4114.56298828125,304.1644287109375,0.8328301906585693,0.289549708366394,0.2628785371780395,293.291259765625,297.1499938964844,293.1499938964844,0.1705758422613144,-3696.25439453125,304.1666564941406,0.7906616926193237,0.2461835294961929,0.236112356185913,293.2380065917969,297.1499938964844,293.1499938964844,0.3415742814540863,-4734.30029296875,304.16131591796875,0.9547287225723268,0.4309039711952209,0.3025460839271545,293.1661376953125,297.1499938964844,293.1499938964844,0.4227507412433624,-7535.271484375,304.2433776855469,0.9990000128746032,0.6002675890922546,0.4785097241401672,293.19854736328125,297.1499938964844,293.1499938964844,0.030345844104886,-5334.6494140625,304.1556091308594,0.5184162855148315,0.0731227248907089,0.341063529253006,291.2165222167969,291.1499938964844,267.6703186035156,265.4908142089844,281.1603088378906,293.2547302246094,291.2155456542969,1.0,0.4505090415477752,0.7845714688301086,0.7845714688301086,1.0,1.0,-2.431782960891724,1.1495763063430786,1.282206654548645,0.2251464426517486,0.0,0.0,0.6021841764450073,86.16761016845703,82.0,-14.772741317749023,-24595.197265625,1173.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5675354003906,312.107666015625,278.1499938964844,0.0,18000.0,313.7900085449219,36238.640625,36000.0,0.0,0.0,0.5615711212158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9099719524383544,0.9099851846694946,-1.3223671885498334e-05,0.0,0.0005699233151972,0.0,0.0,136.4469451904297,0.0,0.0,0.0,0.5968051552772522,4.0,0.0,1.0
