time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723900,293.2743225097656,297.1499938964844,293.1499938964844,0.2070841193199157,-4097.0849609375,304.1638488769531,0.8327508568763733,0.2880379557609558,0.2615123093128204,293.2915954589844,297.1499938964844,293.1499938964844,0.169167473912239,-3672.22314453125,304.1661682128906,0.7899624705314636,0.2443315982818603,0.2343519777059555,293.23809814453125,297.1499938964844,293.1499938964844,0.3408109545707702,-4726.32421875,304.1606140136719,0.9555088877677916,0.4297733604907989,0.3017509877681732,293.14215087890625,297.1499938964844,293.1499938964844,0.4196883738040924,-7498.89599609375,304.2317810058594,0.9990000128746032,0.6047812104225159,0.4761683046817779,293.197265625,297.1499938964844,293.1499938964844,0.0300689712166786,-5311.85546875,304.15509033203125,0.518348753452301,0.0727583467960357,0.3392813801765442,291.2041015625,291.1499938964844,267.7003479003906,265.5145263671875,281.1805725097656,293.2571105957031,291.2019958496094,1.0,0.448740154504776,0.7836700677871704,0.7836700677871704,1.0,1.0,-2.419692277908325,1.1434208154678345,1.2762714624404907,0.2236236929893493,0.0,0.0,0.5997449159622192,85.33546447753906,82.0,-27.723726272583008,-24358.37890625,1156.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.471923828125,312.00457763671875,278.1499938964844,0.0,18000.0,313.3099975585937,36188.73828125,36000.0,0.0,0.0,0.5482643246650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9001660346984863,0.9001791477203369,-1.3104599020152818e-05,0.0,0.0005564186139963,0.0,0.0,133.42454528808594,0.0,0.0,0.0,0.5930117964744568,4.0,0.0,1.0
723960,293.2740478515625,297.1499938964844,293.1499938964844,0.2062111049890518,-4084.018798828125,304.1629333496094,0.830055296421051,0.2865159511566162,0.2601790428161621,293.2919616699219,297.1499938964844,293.1499938964844,0.1679756790399551,-3652.19091796875,304.1654052734375,0.7865272164344788,0.2424660474061966,0.2326243966817855,293.2382202148437,297.1499938964844,293.1499938964844,0.340462327003479,-4723.1962890625,304.1593322753906,0.9527998566627502,0.4286343455314636,0.3009822070598602,293.1264343261719,297.1499938964844,293.1499938964844,0.4220649898052215,-7542.52490234375,304.2125244140625,0.9990000128746032,0.607975423336029,0.4787045121192932,293.1960144042969,297.1499938964844,293.1499938964844,0.0298982560634613,-5298.822265625,304.15447998046875,0.516398549079895,0.0724030882120132,0.3377920687198639,291.17877197265625,291.1499938964844,267.7303771972656,265.53826904296875,281.1984558105469,293.25909423828125,291.1757507324219,1.0,0.4488421380519867,0.7829145193099976,0.7829145193099976,1.0,1.0,-2.415501594543457,1.141196370124817,1.27430522441864,0.2229188531637191,0.0,0.0,0.6003052592277527,85.8987808227539,100.0,-49.58485794067383,-24178.3515625,1154.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3123779296875,311.8622436523437,278.1499938964844,0.0,18000.0,313.3099975585937,36087.16015625,36000.0,0.0,0.0,0.539687991142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8960866332054138,0.8960996270179749,-1.3037129974691196e-05,0.0,0.0005477147060446,0.0,0.0,132.0333251953125,0.0,0.0,0.0,0.5914592146873474,4.0,0.0,1.0
724020,293.2738342285156,297.1499938964844,293.1499938964844,0.2054213583469391,-4072.284912109375,304.1620178222656,0.8253284096717834,0.2849857211112976,0.258876085281372,293.2923583984375,297.1499938964844,293.1499938964844,0.1668508946895599,-3633.3271484375,304.1646423339844,0.7809804081916809,0.2405876517295837,0.2309246957302093,293.2383728027344,297.1499938964844,293.1499938964844,0.3402428030967712,-4721.494140625,304.15802001953125,0.9472554922103882,0.4274888634681701,0.3002381920814514,293.12030029296875,297.1499938964844,293.1499938964844,0.4286454617977142,-7647.1171875,304.1891784667969,0.9990000128746032,0.6094843149185181,0.4851449728012085,293.1949462890625,297.1499938964844,293.1499938964844,0.0297699812799692,-5289.7099609375,304.1539001464844,0.5129916071891785,0.0720318406820297,0.3364798426628113,291.14996337890625,291.1499938964844,267.7603454589844,265.56201171875,281.2139892578125,293.259521484375,291.1471862792969,1.0,0.4505890011787414,0.7821589112281799,0.7821589112281799,1.0,1.0,-2.417555570602417,1.1420636177062988,1.2754919528961182,0.2227896153926849,0.0,0.0,0.6032026410102844,87.59058380126953,100.0,-62.54663848876953,-24082.880859375,1163.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1107482910156,311.710693359375,278.1499938964844,0.0,18000.0,313.3099975585937,35960.69921875,36000.0,0.0,0.0,0.5318953990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8996815085411072,0.899694561958313,-1.3047732863924466e-05,0.0,0.0005398062057793,0.0,0.0,132.8604736328125,0.0,0.0,0.0,0.5927420258522034,4.0,0.0,1.0
724080,293.2737121582031,297.1499938964844,293.1499938964844,0.2046547532081604,-4060.87451171875,304.1612243652344,0.8189224004745483,0.2834432721138,0.2575976550579071,293.2928161621094,297.1499938964844,293.1499938964844,0.1657433360815048,-3614.709716796875,304.1640014648437,0.7737712860107422,0.2386929541826248,0.2292468249797821,293.2385559082031,297.1499938964844,293.1499938964844,0.3400565087795257,-4720.103515625,304.15692138671875,0.9392520189285278,0.4263321459293365,0.2995141744613647,293.1241760253906,297.1499938964844,293.1499938964844,0.4388499855995178,-7803.4072265625,304.1634521484375,0.9990000128746032,0.6091128587722778,0.4949468970298767,293.19415283203125,297.1499938964844,293.1499938964844,0.0296496972441673,-5281.28271484375,304.1534118652344,0.5084213614463806,0.0716221183538436,0.3352154791355133,291.1213684082031,291.1499938964844,267.790283203125,265.58575439453125,281.2275085449219,293.25848388671875,291.1184387207031,1.0,0.453742504119873,0.7814033627510071,0.7814033627510071,1.0,1.0,-2.4248206615448,1.1455070972442627,1.2793136835098269,0.2231427878141403,0.0,0.0,0.6079607009887695,90.28864288330078,118.0,-70.88903045654297,-24041.89453125,1182.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8625793457031,311.5389099121094,278.1499938964844,0.0,18000.0,313.3099975585937,35848.77734375,36000.0,0.0,0.0,0.5250167846679688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9091238379478456,0.909136950969696,-1.31261349451961e-05,0.0,0.0005328253027983,0.0,0.0,135.46502685546875,0.0,0.0,0.0,0.5962890386581421,4.0,0.0,1.0
724140,293.2736511230469,297.1499938964844,293.1499938964844,0.2039396911859512,-4050.283203125,304.1604919433594,0.8110447525978088,0.2818855047225952,0.2563380300998688,293.2933654785156,297.1499938964844,293.1499938964844,0.1646750271320343,-3596.7666015625,304.16339111328125,0.765348494052887,0.2367786318063736,0.2275847345590591,293.2388000488281,297.1499938964844,293.1499938964844,0.3399528563022613,-4719.61572265625,304.1558532714844,0.9292346239089966,0.4251611530780792,0.2988053262233734,293.13787841796875,297.1499938964844,293.1499938964844,0.4523485898971557,-8005.80419921875,304.136474609375,0.9990000128746032,0.606757402420044,0.5076421499252319,293.1936950683594,297.1499938964844,293.1499938964844,0.0295250825583934,-5272.583984375,304.15301513671875,0.502974271774292,0.0711533054709434,0.333887904882431,291.0908508300781,291.1499938964844,267.8201904296875,265.6094665527344,281.2388916015625,293.2552795410156,291.0878295898437,1.0,0.458101361989975,0.7806478142738342,0.7806478142738342,1.0,1.0,-2.43640398979187,1.1510820388793943,1.2853219509124756,0.2239051163196563,0.0,0.0,0.6149593591690063,93.90322875976562,118.0,-77.39208984375,-24048.671875,1211.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5655212402344,311.3453369140625,278.1499938964844,0.0,18000.0,313.3099975585937,35732.359375,36000.0,0.0,0.0,0.5191736221313477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9246605634689332,0.924673855304718,-1.327281916019274e-05,0.0,0.0005268952227197,0.0,0.0,139.96658325195312,0.0,0.0,0.0,0.6022611856460571,4.0,0.0,1.0
724200,293.2737121582031,297.1499938964844,293.1499938964844,0.2032321691513061,-4039.764404296875,304.15985107421875,0.8017469048500061,0.2803100645542145,0.2550917863845825,293.2939758300781,297.1499938964844,293.1499938964844,0.163609430193901,-3578.81298828125,304.16290283203125,0.7561717629432678,0.2348419427871704,0.2259325683116912,293.2391357421875,297.1499938964844,293.1499938964844,0.339862585067749,-4719.2158203125,304.1549377441406,0.9178800582885742,0.4239735603332519,0.2981077134609222,293.1608581542969,297.1499938964844,293.1499938964844,0.4686365723609924,-8246.0966796875,304.1093139648437,0.9990000128746032,0.602403461933136,0.5227493047714233,293.1935729980469,297.1499938964844,293.1499938964844,0.02937563508749,-5261.494140625,304.1527404785156,0.4969173669815063,0.0706196874380111,0.3324195742607116,291.0604858398437,291.1499938964844,267.8500671386719,265.6332092285156,281.24981689453125,293.25250244140625,291.0576171875,1.0,0.4634658396244049,0.7798922061920166,0.7798922061920166,1.0,1.0,-2.4514429569244385,1.1583596467971802,1.293083429336548,0.225006490945816,0.0,0.0,0.6239650249481201,98.34397888183594,121.0,-80.22007751464844,-24095.587890625,1247.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2196655273437,311.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35611.671875,35280.0,0.0,0.0,0.5128598809242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9465321898460388,0.9465457201004028,-1.3494048289430792e-05,0.0,0.0005204875487834,0.0,0.0,146.58270263671875,0.0,0.0,0.0,0.6007709503173828,4.0,0.0,1.0
724260,293.2737121582031,297.1499938964844,293.1499938964844,0.2026885747909546,-4032.047607421875,304.1590576171875,0.7938064932823181,0.2787416279315948,0.2538174092769623,293.2945556640625,297.1499938964844,293.1499938964844,0.1626642644405365,-3563.1474609375,304.16229248046875,0.7485318779945374,0.2329049259424209,0.2242453396320343,293.2393798828125,297.1499938964844,293.1499938964844,0.3400686383247375,-4722.2734375,304.1536865234375,0.9087933897972108,0.4227934181690216,0.297388881444931,293.1907043457031,297.1499938964844,293.1499938964844,0.4834728538990021,-8460.90234375,304.08990478515625,0.9990000128746032,0.5964112877845764,0.5354498624801636,293.1936340332031,297.1499938964844,293.1499938964844,0.0292060263454914,-5249.4912109375,304.1525573730469,0.4917514324188232,0.0700578540563583,0.3306195437908172,291.0188903808594,291.1499938964844,267.8799133300781,265.65692138671875,281.2643127441406,293.2527770996094,291.01666259765625,1.0,0.4674021303653717,0.7787400484085083,0.7787400484085083,1.0,1.0,-2.4622671604156494,1.1634454727172852,1.2988216876983645,0.2257130593061447,0.0,0.0,0.6368748545646667,102.14102172851562,121.0,-90.80291748046876,-24078.875,1276.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8284912109375,310.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,34824.6640625,35280.0,0.0,0.0,0.5090171098709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9682497978210448,0.9682633876800536,-1.35685886561987e-05,0.0,0.0005165876937098,0.0,0.0,152.0628662109375,0.0,0.0,0.0,0.6172934174537659,4.0,0.0,1.0
724320,293.2737121582031,297.1499938964844,293.1499938964844,0.2016107589006424,-4015.09130859375,304.1593933105469,0.786788284778595,0.2771757245063782,0.252537727355957,293.2951354980469,297.1499938964844,293.1499938964844,0.1612825244665146,-3539.09326171875,304.1625671386719,0.7418325543403625,0.230963259935379,0.2225450277328491,293.2396545410156,297.1499938964844,293.1499938964844,0.3393938541412353,-4714.82177734375,304.1542663574219,0.90135258436203,0.4216096401214599,0.2966644465923309,293.2234802246094,297.1499938964844,293.1499938964844,0.495980829000473,-8638.4267578125,304.0781555175781,0.9990000128746032,0.5894671082496643,0.5467214584350586,293.1936950683594,297.1499938964844,293.1499938964844,0.0289041046053171,-5223.32470703125,304.15264892578125,0.4870808720588684,0.0694935619831085,0.3287002742290497,291.007568359375,291.1499938964844,267.90972900390625,265.6806335449219,281.2817077636719,293.2574462890625,291.00665283203125,1.0,0.470929205417633,0.7775878310203552,0.7775878310203552,1.0,1.0,-2.4707248210906982,1.167362928390503,1.3033617734909058,0.226119264960289,0.0,0.0,0.6475834846496582,105.5590591430664,124.0,-62.0706901550293,-24121.376953125,1301.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3998107910156,310.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,34691.80859375,35280.0,0.0,0.0,0.5063706040382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001951813697815,1.0019657611846924,-1.3941755241830832e-05,0.0,0.0005139018176123,0.0,0.0,163.16180419921875,0.0,0.0,0.0,0.6304464936256409,4.0,0.0,1.0
724380,293.273681640625,297.1499938964844,293.1499938964844,0.2005720138549804,-3998.81201171875,304.1595764160156,0.7797436714172363,0.2756163477897644,0.2512668371200561,293.295654296875,297.1499938964844,293.1499938964844,0.159928485751152,-3515.54736328125,304.1627502441406,0.735187292098999,0.2290209680795669,0.2208474725484848,293.2398986816406,297.1499938964844,293.1499938964844,0.3387692868709564,-4708.01416015625,304.15460205078125,0.8940386772155762,0.4204233884811401,0.2959409654140472,293.2567138671875,297.1499938964844,293.1499938964844,0.5061351656913757,-8778.43359375,304.0730285644531,0.9986148476600648,0.5820026397705078,0.555191159248352,293.1937561035156,297.1499938964844,293.1499938964844,0.0283795408904552,-5199.2548828125,304.15313720703125,0.4822312891483307,0.0689272135496139,0.3268095552921295,290.9949035644531,291.1499938964844,267.9394836425781,265.704345703125,281.3021545410156,293.2660827636719,290.9937744140625,1.0,0.4739708304405212,0.7764356136322021,0.7764356136322021,1.0,1.0,-2.475162982940674,1.1692657470703125,1.3058971166610718,0.2262890636920929,0.0,0.0,0.6591782569885254,109.11701965332033,124.0,-50.1795768737793,-24102.345703125,1321.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9518737792969,310.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,34642.171875,35280.0,0.0,0.0,0.5048008561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0346604585647583,1.0346747636795044,-1.43350471262238e-05,0.0,0.0005123086739331,0.0,0.0,174.6806182861328,0.0,0.0,0.0,0.6438584327697754,4.0,0.0,1.0
724440,293.2735290527344,297.1499938964844,293.1499938964844,0.1992809772491455,-3978.05908203125,304.1601867675781,0.7701929807662964,0.2740798592567444,0.2500956058502197,293.2960205078125,297.1499938964844,293.1499938964844,0.1583874821662902,-3488.24609375,304.1632385253906,0.7264019846916199,0.2271027863025665,0.2192510217428207,293.24005126953125,297.1499938964844,293.1499938964844,0.3376580774784088,-4695.39453125,304.15582275390625,0.8837082386016846,0.4192563891410827,0.2952911555767059,293.2806091308594,297.1499938964844,293.1499938964844,0.5024549961090088,-8703.28125,304.09344482421875,0.9877244830131532,0.5759463310241699,0.5490211248397827,293.1937561035156,297.1499938964844,293.1499938964844,0.0281656756997108,-5181.1640625,304.15289306640625,0.4752747714519501,0.0683750808238983,0.325357437133789,291.0013427734375,291.1499938964844,267.9691772460937,265.72802734375,281.3261108398437,293.2744445800781,291.0028686523437,1.0,0.4758296012878418,0.7752833962440491,0.7752833962440491,1.0,1.0,-2.461065530776977,1.162075400352478,1.2989901304244995,0.2243372201919555,0.0,0.0,0.6686211824417114,114.2913589477539,127.0,-12.015774726867676,-23982.921875,1324.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5102233886719,310.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,34638.65234375,35280.0,0.0,0.0,0.504058837890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0680127143859863,1.0680274963378906,-1.4760109479539096e-05,0.0,0.0005115556414239,0.0,0.0,187.1474456787109,0.0,0.0,0.0,0.6575157642364502,4.0,0.0,1.0
724500,293.2735290527344,297.1499938964844,293.1499938964844,0.1978790760040283,-3955.4248046875,304.160888671875,0.7619293332099915,0.2725111842155456,0.2488926351070404,293.2965393066406,297.1499938964844,293.1499938964844,0.1567589193582534,-3459.252197265625,304.1637878417969,0.7184988856315613,0.2251518666744232,0.2176231294870376,293.2403869628906,297.1499938964844,293.1499938964844,0.3363621532917022,-4680.68359375,304.1571044921875,0.874793529510498,0.41805100440979,0.2946135103702545,293.2933959960937,297.1499938964844,293.1499938964844,0.496438980102539,-8622.40625,304.1142578125,0.9775338172912598,0.5717760324478149,0.5444755554199219,293.19384765625,297.1499938964844,293.1499938964844,0.0275900717824697,-5134.59716796875,304.1534423828125,0.4681502282619476,0.0677998587489128,0.3237565457820892,291.0140380859375,291.1499938964844,267.9988708496094,265.751708984375,281.3492736816406,293.2796325683594,291.0146179199219,1.0,0.47696453332901,0.774131178855896,0.774131178855896,1.0,1.0,-2.4439568519592285,1.1533665657043457,1.2905902862548828,0.2222897708415985,0.0,0.0,0.6763543486595154,118.98497009277344,127.0,5.850714206695557,-23800.23046875,1324.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09771728515625,309.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,34724.484375,34200.0,0.0,0.0,0.5038824081420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0946626663208008,1.0946778059005735,-1.5129508028621784e-05,0.0,0.0005113765946589,0.0,0.0,197.774658203125,0.0,0.0,0.0,0.6537377834320068,4.0,0.0,1.0
724560,293.27362060546875,297.1499938964844,293.1499938964844,0.1968815326690673,-3939.865234375,304.16070556640625,0.7557286620140076,0.270929604768753,0.2476212978363037,293.29718017578125,297.1499938964844,293.1499938964844,0.1554341614246368,-3436.179931640625,304.1636962890625,0.7120445370674133,0.2231733798980713,0.2159157246351242,293.24078369140625,297.1499938964844,293.1499938964844,0.3357752561569214,-4674.4892578125,304.1568908691406,0.8682559132575989,0.4168267548084259,0.2938781082630157,293.3002319335937,297.1499938964844,293.1499938964844,0.4943111538887024,-8587.498046875,304.1245422363281,0.9696004390716552,0.5686103701591492,0.5412019491195679,293.1940002441406,297.1499938964844,293.1499938964844,0.0274349004030227,-5117.92822265625,304.1531066894531,0.4615627527236938,0.067217893898487,0.3218497335910797,290.99871826171875,291.1499938964844,268.0284729003906,265.775390625,281.3701477050781,293.2826232910156,290.9986267089844,1.0,0.4777993559837341,0.7730478644371033,0.7730478644371033,1.0,1.0,-2.430586099624634,1.1465445756912231,1.2840416431427002,0.220466673374176,0.0,0.0,0.6878904700279236,122.50911712646484,130.0,-13.548888206481934,-23570.23046875,1323.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7369079589844,309.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,33764.58984375,34200.0,0.0,0.0,0.503963053226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1087045669555664,1.1087197065353394,-1.5100308701221364e-05,0.0,0.0005114583764225,0.0,0.0,201.26431274414065,0.0,0.0,0.0,0.6721109747886658,4.0,0.0,1.0
724620,293.2736511230469,297.1499938964844,293.1499938964844,0.1953664571046829,-3915.303955078125,304.1615295410156,0.7505280375480652,0.2693560719490051,0.2463302910327911,293.2977905273437,297.1499938964844,293.1499938964844,0.1536871045827865,-3404.908203125,304.16436767578125,0.7060961723327637,0.2211874276399612,0.2141723483800888,293.2411804199219,297.1499938964844,293.1499938964844,0.3343161642551422,-4657.9052734375,304.1582946777344,0.8628587126731873,0.4156012535095215,0.2931228578090668,293.303955078125,297.1499938964844,293.1499938964844,0.4915068447589874,-8543.5732421875,304.1342468261719,0.9628376364707948,0.5659788846969604,0.5386255383491516,293.19403076171875,297.1499938964844,293.1499938964844,0.0271431077271699,-5080.98681640625,304.153076171875,0.4556608200073242,0.0666539072990417,0.3198758065700531,291.01220703125,291.1499938964844,268.0580444335937,265.7990417480469,281.3901672363281,293.28436279296875,291.01385498046875,1.0,0.4783516526222229,0.7719644904136658,0.7719644904136658,1.0,1.0,-2.418052196502685,1.1401382684707642,1.2779139280319214,0.2187156081199646,0.0,0.0,0.6958222985267639,125.46532440185548,130.0,13.06987476348877,-23467.984375,1320.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4051818847656,309.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,33668.765625,34200.0,0.0,0.0,0.5044443011283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.137846827507019,1.137862205505371,-1.547620013298001e-05,0.0,0.0005119468551129,0.0,0.0,213.1377410888672,0.0,0.0,0.0,0.6840707659721375,4.0,0.0,1.0
724680,293.2736511230469,297.1499938964844,293.1499938964844,0.1938610076904297,-3890.9287109375,304.16217041015625,0.7460051774978638,0.2677939832210541,0.2450318336486816,293.2983703613281,297.1499938964844,293.1499938964844,0.1519393771886825,-3373.60546875,304.1649475097656,0.7006464600563049,0.2192002087831497,0.2124083638191223,293.2415466308594,297.1499938964844,293.1499938964844,0.3328556716442108,-4641.40234375,304.159423828125,0.8582308888435364,0.4143750965595245,0.2923537194728851,293.3059997558594,297.1499938964844,293.1499938964844,0.4889636933803558,-8504.556640625,304.1416931152344,0.956865668296814,0.5636246800422668,0.5364047288894653,293.1939392089844,297.1499938964844,293.1499938964844,0.0268563106656074,-5044.80615234375,304.1530456542969,0.4505579471588135,0.066113032400608,0.3179191052913666,291.0257263183594,291.1499938964844,268.0875549316406,265.8226928710937,281.4096984863281,293.285400390625,291.0267944335937,1.0,0.4786975383758545,0.770881175994873,0.770881175994873,1.0,1.0,-2.406017780303955,1.1339802742004397,1.272037386894226,0.2170021086931228,0.0,0.0,0.7027194499969482,128.02435302734375,133.0,22.433761596679688,-23338.625,1315.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1044616699219,309.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33714.07421875,34200.0,0.0,0.0,0.5052474737167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1609820127487185,1.1609978675842283,-1.580940624990035e-05,0.0,0.0005127619369886,0.0,0.0,223.22105407714844,0.0,0.0,0.0,0.6940308809280396,4.0,0.0,1.0
724740,293.2735290527344,297.1499938964844,293.1499938964844,0.1923781633377075,-3866.92822265625,304.16265869140625,0.7419677376747131,0.2662469744682312,0.2437345683574676,293.2989196777344,297.1499938964844,293.1499938964844,0.1502027362585067,-3342.46630859375,304.1653747558594,0.6956146955490112,0.2172157317399978,0.2106335163116455,293.2418518066406,297.1499938964844,293.1499938964844,0.331413984298706,-4625.17138671875,304.16033935546875,0.8541545867919922,0.4131551086902618,0.2915782630443573,293.3070983886719,297.1499938964844,293.1499938964844,0.486560970544815,-8468.380859375,304.1475524902344,0.9514557719230652,0.5614295601844788,0.5343758463859558,293.1937561035156,297.1499938964844,293.1499938964844,0.0265381671488285,-5009.990234375,304.153076171875,0.4460648894309997,0.0655950009822845,0.3160111010074615,291.03765869140625,291.1499938964844,268.1170349121094,265.8463439941406,281.4289245605469,293.2859802246094,291.0389099121094,1.0,0.4788914322853088,0.7697978019714355,0.7697978019714355,1.0,1.0,-2.394322395324707,1.1279915571212769,1.2663309574127195,0.215310662984848,0.0,0.0,0.7090131044387817,130.2935791015625,133.0,28.06370735168457,-23216.5703125,1311.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8392639160156,309.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,33751.30078125,34200.0,0.0,0.0,0.5062671899795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18220317363739,1.1822192668914795,-1.6119780411827378e-05,0.0,0.0005137968691997,0.0,0.0,232.7627716064453,0.0,0.0,0.0,0.7032503485679626,4.0,0.0,1.0
724800,293.2733764648437,297.1499938964844,293.1499938964844,0.1908753216266632,-3842.55419921875,304.1630859375,0.738279402256012,0.2647141516208648,0.2424420863389969,293.29937744140625,297.1499938964844,293.1499938964844,0.1484457999467849,-3310.870849609375,304.165771484375,0.6908908486366272,0.2152348011732101,0.208853006362915,293.2420959472656,297.1499938964844,293.1499938964844,0.3299189507961273,-4608.34326171875,304.1611633300781,0.8504778742790222,0.4119417369365692,0.2908008992671966,293.30767822265625,297.1499938964844,293.1499938964844,0.4841223359107971,-8432.2724609375,304.15240478515625,0.9464478492736816,0.5593267679214478,0.532454252243042,293.1934509277344,297.1499938964844,293.1499938964844,0.0261459331959486,-4975.05419921875,304.1532287597656,0.4420370757579803,0.0650967508554458,0.3141578435897827,291.0512390136719,291.1499938964844,268.1464233398437,265.86993408203125,281.44793701171875,293.2863464355469,291.0526123046875,1.0,0.4789769649505615,0.7687144875526428,0.7687144875526428,1.0,1.0,-2.382867813110352,1.122123122215271,1.2607446908950806,0.2136326730251312,0.0,0.0,0.7142454385757446,132.35391235351562,136.0,32.919063568115234,-23098.83203125,1305.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086730957031,309.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33801.7265625,33120.0,0.0,0.0,0.5074309706687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2009106874465942,1.2009270191192627,-1.6401907487306744e-05,0.0,0.0005149779608473,0.0,0.0,241.4622039794922,0.0,0.0,0.0,0.6963986754417419,4.0,0.0,1.0
724860,293.2731628417969,297.1499938964844,293.1499938964844,0.1896969079971313,-3823.826171875,304.162841796875,0.7348513603210449,0.2631966471672058,0.2411565780639648,293.2998046875,297.1499938964844,293.1499938964844,0.1469356119632721,-3284.04443359375,304.1656494140625,0.6864053606987,0.213258296251297,0.2070697844028473,293.2422790527344,297.1499938964844,293.1499938964844,0.3289636969566345,-4597.99462890625,304.1608581542969,0.8471037149429321,0.4107389450073242,0.2900243401527405,293.3078918457031,297.1499938964844,293.1499938964844,0.4824661910533905,-8408.28515625,304.15496826171875,0.9417455196380616,0.557289183139801,0.5305985808372498,293.193115234375,297.1499938964844,293.1499938964844,0.0258623342961072,-4949.15771484375,304.15313720703125,0.4383776783943176,0.0646159350872039,0.312358409166336,291.0457763671875,291.1499938964844,268.17578125,265.8935546875,281.4663391113281,293.2864990234375,291.0463256835937,1.0,0.4789839386940002,0.767816960811615,0.767816960811615,1.0,1.0,-2.3716013431549072,1.1163939237594604,1.2552075386047363,0.2120087295770645,0.0,0.0,0.7216492295265198,134.25802612304688,136.0,12.267230987548828,-22913.197265625,1300.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,308.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32896.02734375,33120.0,0.0,0.0,0.5085175037384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2033320665359497,1.2033482789993286,-1.6232435882557184e-05,0.0,0.000516080588568,0.0,0.0,240.35501098632807,0.0,0.0,0.0,0.7100070118904114,4.0,0.0,1.0
724920,293.2728576660156,297.1499938964844,293.1499938964844,0.1881358623504638,-3798.336181640625,304.1633605957031,0.7316186428070068,0.2616909444332123,0.2398793548345565,293.3002014160156,297.1499938964844,293.1499938964844,0.1451255083084106,-3251.247314453125,304.1661071777344,0.6821089386940002,0.211284652352333,0.20528544485569,293.242431640625,297.1499938964844,293.1499938964844,0.3273379206657409,-4579.59228515625,304.161865234375,0.8439639210700989,0.4095421731472015,0.289251297712326,293.307861328125,297.1499938964844,293.1499938964844,0.4798477590084076,-8370.2255859375,304.1588439941406,0.9372862577438354,0.5552923679351807,0.5287905335426331,293.19268798828125,297.1499938964844,293.1499938964844,0.0255029071122407,-4914.49267578125,304.1532287597656,0.4350154399871826,0.0641499608755111,0.3106090128421783,291.0635681152344,291.1499938964844,268.2050476074219,265.9171142578125,281.4845886230469,293.2865295410156,291.0657958984375,1.0,0.4789359867572784,0.7669194936752319,0.7669194936752319,1.0,1.0,-2.3604989051818848,1.1107503175735474,1.2497485876083374,0.21039679646492,0.0,0.0,0.7257299423217773,136.04493713378906,124.0,32.99879837036133,-22837.994140625,1294.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,308.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32819.375,33120.0,0.0,0.0,0.509638249874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2203280925750732,1.2203445434570312,-1.6465242879348807e-05,0.0,0.0005172180244699,0.0,0.0,248.15122985839844,0.0,0.0,0.0,0.7170496582984924,4.0,0.0,1.0
724980,293.2724914550781,297.1499938964844,293.1499938964844,0.1864714324474334,-3771.08154296875,304.1639404296875,0.7305865287780762,0.2602062225341797,0.2385304719209671,293.3005065917969,297.1499938964844,293.1499938964844,0.14322130382061,-3216.619140625,304.1666259765625,0.6801514625549316,0.2093217670917511,0.2034174352884292,293.24249267578125,297.1499938964844,293.1499938964844,0.3255565464496612,-4559.41015625,304.1629333496094,0.8434727191925049,0.4083550572395324,0.28841632604599,293.3077087402344,297.1499938964844,293.1499938964844,0.4770211279392242,-8329.4951171875,304.162353515625,0.9363902807235718,0.5533249378204346,0.5269232392311096,293.19219970703125,297.1499938964844,293.1499938964844,0.0250823274254798,-4873.61572265625,304.1534118652344,0.4337278008460998,0.0637064054608345,0.3085167706012726,291.0846862792969,291.1499938964844,268.2342834472656,265.940673828125,281.5029602050781,293.2864685058594,291.0867614746094,1.0,0.476856917142868,0.7660220265388489,0.7660220265388489,1.0,1.0,-2.3484814167022705,1.1046576499938965,1.243823766708374,0.2086929529905319,0.0,0.0,0.7279585003852844,135.5758819580078,124.0,44.065162658691406,-22736.966796875,1278.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32889.5703125,33120.0,0.0,0.0,0.5107526183128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2309077978134155,1.230924367904663,-1.6638598026474938e-05,0.0,0.0005183489993214,0.0,0.0,253.39645385742188,0.0,0.0,0.0,0.7216548919677734,4.0,0.0,1.0
725040,293.27197265625,297.1499938964844,293.1499938964844,0.1847925633192062,-3743.5673828125,304.1644592285156,0.7308948636054993,0.2587571740150451,0.2371577322483062,293.3006896972656,297.1499938964844,293.1499938964844,0.1412964165210724,-3181.5400390625,304.1671142578125,0.6796032190322876,0.2073798775672912,0.201511949300766,293.2424621582031,297.1499938964844,293.1499938964844,0.3237421214580536,-4538.8828125,304.16387939453125,0.8445848822593689,0.4071907699108124,0.2875541448593139,293.3073425292969,297.1499938964844,293.1499938964844,0.4741429984569549,-8288.3369140625,304.16534423828125,0.937672793865204,0.5513948798179626,0.5250349044799805,293.1915588378906,297.1499938964844,293.1499938964844,0.0246465858072042,-4830.93310546875,304.1535949707031,0.4337106347084045,0.0632946789264679,0.3062980473041534,291.1054382324219,291.1499938964844,268.263427734375,265.9642028808594,281.52130126953125,293.2862243652344,291.1075744628906,1.0,0.4739492535591125,0.7651245594024658,0.7651245594024658,1.0,1.0,-2.336116313934326,1.0983989238739014,1.2377175092697144,0.2069328725337982,0.0,0.0,0.7288572788238525,133.7465362548828,112.0,50.57294845581055,-22630.6015625,1256.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32971.03515625,33120.0,0.0,0.0,0.5117732286453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2373188734054563,1.2373356819152832,-1.6753112504375167e-05,0.0,0.0005193848046474,0.0,0.0,256.7119140625,0.0,0.0,0.0,0.7244865298271179,4.0,0.0,1.0
725100,293.2713317871094,297.1499938964844,293.1499938964844,0.1831079274415969,-3715.919921875,304.1648864746094,0.7321747541427612,0.2573424279689789,0.2357817888259887,293.3007507324219,297.1499938964844,293.1499938964844,0.1393607705831527,-3146.17236328125,304.1675109863281,0.6800651550292969,0.2054594904184341,0.1995900571346283,293.2423095703125,297.1499938964844,293.1499938964844,0.3218978643417358,-4518.03271484375,304.1647033691406,0.8468656539916992,0.406049907207489,0.2866811752319336,293.3068542480469,297.1499938964844,293.1499938964844,0.4712121784687042,-8246.6669921875,304.1678771972656,0.9405139088630676,0.5495010018348694,0.5231446623802185,293.1908264160156,297.1499938964844,293.1499938964844,0.0242101624608039,-4787.71533203125,304.1537170410156,0.4346412718296051,0.0629147812724113,0.304049402475357,291.1266784667969,291.1499938964844,268.2925109863281,265.9877319335937,281.5395812988281,293.285888671875,291.1288146972656,1.0,0.4703662395477295,0.7642270922660828,0.7642270922660828,1.0,1.0,-2.3236632347106934,1.0920995473861694,1.2315635681152344,0.2051547765731811,0.0,0.0,0.7282832264900208,130.99302673339844,112.0,54.52824401855469,-22520.78125,1231.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,308.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,33059.30859375,32040.0,0.0,0.0,0.5126404762268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2394962310791016,1.2395130395889282,-1.680582317931112e-05,0.0,0.0005202649044804,0.0,0.0,257.99871826171875,0.0,0.0,0.0,0.7104418873786926,4.0,0.0,1.0
725160,293.2705383300781,297.1499938964844,293.1499938964844,0.1817416250705719,-3693.85595703125,304.1646728515625,0.7342804074287415,0.2559608221054077,0.2344087958335876,293.3006896972656,297.1499938964844,293.1499938964844,0.1376613676548004,-3115.418212890625,304.1674194335937,0.681378960609436,0.2035602182149887,0.197659820318222,293.2420349121094,297.1499938964844,293.1499938964844,0.320591002702713,-4503.66162109375,304.1643981933594,0.8501569628715515,0.4049350917339325,0.2858039736747741,293.3061828613281,297.1499938964844,293.1499938964844,0.4690427482128143,-8216.5888671875,304.1685485839844,0.9446421265602112,0.5476472973823547,0.5212606191635132,293.1899719238281,297.1499938964844,293.1499938964844,0.0238398183137178,-4751.919921875,304.1537170410156,0.4364073276519775,0.0625649243593216,0.3018057644367218,291.12847900390625,291.1499938964844,268.321533203125,266.0111999511719,281.5576477050781,293.2853698730469,291.1295471191406,1.0,0.4662567973136902,0.7633693218231201,0.7633693218231201,1.0,1.0,-2.311216115951538,1.0858155488967896,1.2254005670547483,0.2033799141645431,0.0,0.0,0.7294303178787231,127.52873229980467,100.0,32.17631912231445,-22336.607421875,1203.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,308.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32194.033203125,32040.0,0.0,0.0,0.5131613612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2233853340148926,1.223401665687561,-1.6369191143894568e-05,0.0,0.0005207935464568,0.0,0.0,248.039779663086,0.0,0.0,0.0,0.7159075736999512,4.0,0.0,1.0
725220,293.2696533203125,297.1499938964844,293.1499938964844,0.1800626218318939,-3666.185302734375,304.1650695800781,0.7371278405189514,0.2546077966690063,0.2330436259508133,293.3005676269531,297.1499938964844,293.1499938964844,0.1357221156358719,-3079.774658203125,304.16778564453125,0.6834478378295898,0.2016797512769699,0.1957270056009292,293.2416687011719,297.1499938964844,293.1499938964844,0.3187213540077209,-4482.4736328125,304.1651916503906,0.8543736934661865,0.4038414657115936,0.284928411245346,293.30535888671875,297.1499938964844,293.1499938964844,0.4660664200782776,-8174.45263671875,304.17059326171875,0.9498554468154908,0.5458269119262695,0.5193922519683838,293.18902587890625,297.1499938964844,293.1499938964844,0.0234161876142025,-4708.9970703125,304.15380859375,0.4389568269252777,0.06224300339818,0.2995894849300384,291.14996337890625,291.1499938964844,268.3504638671875,266.03466796875,281.5756225585937,293.2847595214844,291.15264892578125,1.0,0.4617319405078888,0.7625114917755127,0.7625114917755127,1.0,1.0,-2.298846960067749,1.0795725584030151,1.2192745208740234,0.2016086876392364,0.0,0.0,0.7273649573326111,123.51419830322266,100.0,48.46318817138672,-22253.654296875,1173.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835205078125,308.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,32127.849609375,32040.0,0.0,0.0,0.5134492516517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2217599153518677,1.221776247024536,-1.6330088328686543e-05,0.0,0.0005210857489146,0.0,0.0,247.10079956054688,0.0,0.0,0.0,0.7147746682167053,4.0,0.0,1.0
725280,293.2687072753906,297.1499938964844,293.1499938964844,0.1783695369958877,-3638.22509765625,304.1654052734375,0.740658700466156,0.2532780170440674,0.2316851764917373,293.3003234863281,297.1499938964844,293.1499938964844,0.133772924542427,-3043.833251953125,304.1680908203125,0.6861971020698547,0.199815034866333,0.1937935650348663,293.2412414550781,297.1499938964844,293.1499938964844,0.316802978515625,-4460.732421875,304.1659240722656,0.8594539165496826,0.4027612209320068,0.2840516269207001,293.30450439453125,297.1499938964844,293.1499938964844,0.463012158870697,-8131.34326171875,304.1723937988281,0.9559518694877625,0.5440276861190796,0.5175305604934692,293.1880187988281,297.1499938964844,293.1499938964844,0.0230001732707023,-4666.23388671875,304.15386962890625,0.4422620832920074,0.0619460083544254,0.2974133789539337,291.17401123046875,291.1499938964844,268.3793334960937,266.05810546875,281.593505859375,293.2840881347656,291.17626953125,1.0,0.4568783938884735,0.76165372133255,0.76165372133255,1.0,1.0,-2.286557674407959,1.0733706951141355,1.2131869792938232,0.1998421996831894,0.0,0.0,0.723334550857544,119.08429718017578,88.0,55.31319046020508,-22148.640625,1142.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32204.056640625,32040.0,0.0,0.0,0.5135011672973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.213735818862915,1.213752031326294,-1.6228648746619e-05,0.0,0.0005211384268477,0.0,0.0,243.5001678466797,0.0,0.0,0.0,0.7111461162567139,4.0,0.0,1.0
725340,293.2677001953125,297.1499938964844,293.1499938964844,0.1767383217811584,-3611.3046875,304.1655578613281,0.7448654770851135,0.251970887184143,0.2303354293107986,293.300048828125,297.1499938964844,293.1499938964844,0.1318709254264831,-3008.722412109375,304.1682434082031,0.6895942091941833,0.1979647278785705,0.1918617188930511,293.24078369140625,297.1499938964844,293.1499938964844,0.3149700760841369,-4440.02685546875,304.1663513183594,0.8653887510299683,0.4016958177089691,0.2831754088401794,293.3035888671875,297.1499938964844,293.1499938964844,0.4600745737552643,-8090.09716796875,304.17364501953125,0.962771773338318,0.5422528386116028,0.5156777501106262,293.1869812011719,297.1499938964844,293.1499938964844,0.0226061735302209,-4625.42041015625,304.1539001464844,0.4463347494602203,0.0616713650524616,0.2952833473682403,291.19482421875,291.1499938964844,268.4081115722656,266.0815124511719,281.611328125,293.28338623046875,291.1968994140625,1.0,0.4517600536346435,0.7607959508895874,0.7607959508895874,1.0,1.0,-2.2743687629699707,1.067219853401184,1.2071490287780762,0.198083609342575,0.0,0.0,0.7182489633560181,114.33570861816406,88.0,55.99653625488281,-22035.388671875,1111.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,308.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,32282.201171875,32040.0,0.0,0.0,0.5132623314857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201625943183899,1.2016420364379885,-1.606870318937581e-05,0.0,0.00052089599194,0.0,0.0,238.0517120361328,0.0,0.0,0.0,0.7058125138282776,4.0,0.0,1.0
725400,293.26666259765625,297.1499938964844,293.1499938964844,0.1751507073640823,-3585.0966796875,304.1656188964844,0.7497677206993103,0.2506847977638244,0.2289958745241165,293.2997436523437,297.1499938964844,293.1499938964844,0.1300021260976791,-2974.161376953125,304.1683349609375,0.6936254501342773,0.19612717628479,0.1899328380823135,293.24029541015625,297.1499938964844,293.1499938964844,0.3131928145885467,-4419.9853515625,304.1665954589844,0.8721926808357239,0.4006448090076446,0.2823021411895752,293.3025817871094,297.1499938964844,293.1499938964844,0.4572140574455261,-8050.072265625,304.174560546875,0.9701606035232544,0.5405022501945496,0.513837993144989,293.1858825683594,297.1499938964844,293.1499938964844,0.022230265662074,-4586.1181640625,304.15386962890625,0.4512062668800354,0.0614164844155311,0.2932016849517822,291.2137756347656,291.1499938964844,268.43682861328125,266.1048889160156,281.62908935546875,293.2825927734375,291.21563720703125,1.0,0.4464283287525177,0.75993812084198,0.75993812084198,1.0,1.0,-2.2622973918914795,1.0611281394958496,1.20116925239563,0.1963358223438263,0.0,0.0,0.7120945453643799,109.34590911865234,76.0,53.991844177246094,-21915.90625,1078.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,308.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32355.220703125,30960.0,0.0,0.0,0.512706995010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1860815286636353,1.1860973834991455,-1.585983409313485e-05,0.0,0.000520332425367,0.0,0.0,231.1273803710937,0.0,0.0,0.0,0.6839869618415833,4.0,0.0,1.0
725460,293.2655639648437,297.1499938964844,293.1499938964844,0.1739169508218765,-3565.142822265625,304.1650085449219,0.7554221153259277,0.2494202107191085,0.2276679873466491,293.29937744140625,297.1499938964844,293.1499938964844,0.1283938437700271,-2944.75390625,304.1679077148437,0.6983066201210022,0.1943017542362213,0.1880080550909042,293.2397155761719,297.1499938964844,293.1499938964844,0.3120267987251282,-4407.31787109375,304.16571044921875,0.8799133896827698,0.3996112942695617,0.2814339101314544,293.301513671875,297.1499938964844,293.1499938964844,0.4552275836467743,-8023.220703125,304.1736755371094,0.9779800176620485,0.5387815833091736,0.5120149850845337,293.1847839355469,297.1499938964844,293.1499938964844,0.0219274349510669,-4555.5556640625,304.1537170410156,0.4569396674633026,0.0611796379089355,0.2911692857742309,291.2108459472656,291.1499938964844,268.4654541015625,266.12823486328125,281.64666748046875,293.2817687988281,291.2112731933594,1.0,0.44091796875,0.759122371673584,0.759122371673584,1.0,1.0,-2.250356912612915,1.0551124811172483,1.1952444314956665,0.1946116089820861,0.0,0.0,0.7081997394561768,104.16790771484376,76.0,24.85246467590332,-21717.59765625,1046.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,308.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,31460.18359375,30960.0,0.0,0.0,0.5116655826568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1538394689559937,1.1538546085357666,-1.5199289009615312e-05,0.0,0.0005192755488678,0.0,0.0,214.77345275878903,0.0,0.0,0.0,0.6823741793632507,4.0,0.0,1.0
725520,293.26446533203125,297.1499938964844,293.1499938964844,0.1724061667919159,-3540.14404296875,304.1650390625,0.7619022727012634,0.2481742650270462,0.2263531535863876,293.2989807128906,297.1499938964844,293.1499938964844,0.1265805214643478,-2911.063232421875,304.16796875,0.7036622166633606,0.1924867779016494,0.1860882490873336,293.2391357421875,297.1499938964844,293.1499938964844,0.3103544414043426,-4388.4365234375,304.1658935546875,0.8886075615882874,0.3985912501811981,0.2805733680725097,293.3003845214844,297.1499938964844,293.1499938964844,0.4525255560874939,-7985.435546875,304.17431640625,0.9860820174217224,0.5370851159095764,0.5102142691612244,293.18365478515625,297.1499938964844,293.1499938964844,0.0215827245265245,-4518.8701171875,304.1536560058594,0.4636032283306122,0.0609589852392673,0.2891863584518432,291.2261962890625,291.1499938964844,268.4939880371094,266.15155029296875,281.6641540527344,293.2808837890625,291.228271484375,1.0,0.4352600276470184,0.758306622505188,0.758306622505188,1.0,1.0,-2.238563537597656,1.0491708517074585,1.1893926858901978,0.1929041445255279,0.0,0.0,0.7016748189926147,98.84756469726562,64.0,36.782676696777344,-21622.2578125,1013.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,308.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31359.3984375,30960.0,0.0,0.0,0.5102812647819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1376397609710691,1.1376546621322632,-1.4951077901059762e-05,0.0,0.0005178705905564,0.0,0.0,207.6643218994141,0.0,0.0,0.0,0.6748809814453125,4.0,0.0,1.0
725580,293.2633361816406,297.1499938964844,293.1499938964844,0.1709039956331253,-3515.248046875,304.1650390625,0.7692947387695312,0.246943786740303,0.2250490337610244,293.298583984375,297.1499938964844,293.1499938964844,0.1247753053903579,-2877.42578125,304.16796875,0.7097155451774597,0.1906808018684387,0.184173122048378,293.2385559082031,297.1499938964844,293.1499938964844,0.3086758553981781,-4369.482421875,304.1660461425781,0.898331880569458,0.397577553987503,0.2797155976295471,293.2992553710937,297.1499938964844,293.1499938964844,0.4498150050640106,-7947.56689453125,304.1748046875,0.9943033456802368,0.535401463508606,0.5084245800971985,293.1825256347656,297.1499938964844,293.1499938964844,0.0212487466633319,-4482.88427734375,304.1535949707031,0.470455139875412,0.0607528500258922,0.287252128124237,291.2430419921875,291.1499938964844,268.5224609375,266.1748352050781,281.6815795898437,293.2799987792969,291.24444580078125,1.0,0.4294747710227966,0.757490873336792,0.757490873336792,1.0,1.0,-2.2268872261047363,1.043287754058838,1.183599591255188,0.1912105083465576,0.0,0.0,0.6937509775161743,93.4222640991211,64.0,39.05770111083984,-21499.994140625,981.4930419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576721191406,308.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,31399.349609375,30960.0,0.0,0.0,0.5085772275924683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1164370775222778,1.1164517402648926,-1.4669893971586134e-05,0.0,0.000516141182743,0.0,0.0,199.0100555419922,0.0,0.0,0.0,0.6656215786933899,4.0,0.0,1.0
