time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725640,293.2621765136719,297.1499938964844,293.1499938964844,0.1694924682378769,-3491.8896484375,304.16485595703125,0.7765930891036987,0.2457378953695297,0.2237797826528549,293.298095703125,297.1499938964844,293.1499938964844,0.1230422705411911,-2845.110107421875,304.1678466796875,0.7152751088142395,0.1888927966356277,0.1822882741689682,293.2379150390625,297.1499938964844,293.1499938964844,0.3071247637271881,-4352.041015625,304.1659545898437,0.9079930186271667,0.3965809941291809,0.278879314661026,293.29742431640625,297.1499938964844,293.1499938964844,0.4444853067398071,-7866.96875,304.18023681640625,0.9990000128746032,0.5338641405105591,0.5032941699028015,293.1813659667969,297.1499938964844,293.1499938964844,0.0209522452205419,-4450.76416015625,304.1534729003906,0.4762704968452453,0.0605689585208892,0.2854831218719482,291.255859375,291.1499938964844,268.5508117675781,266.1980895996094,281.6998596191406,293.27886962890625,291.2573547363281,1.0,0.4234230518341064,0.756675124168396,0.756675124168396,1.0,1.0,-2.211292028427124,1.0354677438735962,1.1758244037628174,0.1892260164022445,0.0,0.0,0.6854130029678345,88.43944549560547,52.0,38.474212646484375,-21347.173828125,946.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889892578125,308.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,31434.357421875,30960.0,0.0,0.0,0.5065192580223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.09311842918396,1.0931328535079956,-1.4364933122124056e-05,0.0,0.0005140526336617,0.0,0.0,189.7855987548828,0.0,0.0,0.0,0.6556001305580139,4.0,0.0,1.0
725700,293.2609558105469,297.1499938964844,293.1499938964844,0.1679920107126236,-3466.78369140625,304.1648864746094,0.7820339798927307,0.2445558607578277,0.2225877195596695,293.2975158691406,297.1499938964844,293.1499938964844,0.1212631836533546,-2811.624267578125,304.1678466796875,0.7189344763755798,0.1871288865804672,0.1804812848567962,293.2372131347656,297.1499938964844,293.1499938964844,0.3053519129753113,-4331.83447265625,304.1662902832031,0.9158450961112976,0.395602822303772,0.2780987918376922,293.2886047363281,297.1499938964844,293.1499938964844,0.4302328824996948,-7660.97265625,304.2006225585937,0.9990000128746032,0.5337194204330444,0.4904959201812744,293.1800842285156,297.1499938964844,293.1499938964844,0.0206901784986257,-4421.12890625,304.1533203125,0.4803416430950165,0.0604234375059604,0.2841179370880127,291.2793884277344,291.1499938964844,268.5791015625,266.2212829589844,281.71942138671875,293.2751159667969,291.2823181152344,1.0,0.4166785478591919,0.755859375,0.755859375,1.0,1.0,-2.183695077896118,1.02180016040802,1.1618950366973877,0.1859078556299209,0.0,0.0,0.674508810043335,84.55008697509766,52.0,54.44156265258789,-21118.97265625,905.7708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7392578125,309.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,31507.021484375,29880.0,0.0,0.0,0.5039913058280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0664050579071045,1.066419005393982,-1.4031053979124408e-05,0.0,0.000511487131007,0.0,0.0,179.6853485107422,0.0,0.0,0.0,0.6290940642356873,4.0,0.0,1.0
725760,293.25982666015625,297.1499938964844,293.1499938964844,0.1667878776788711,-3446.990234375,304.16436767578125,0.7884300351142883,0.2433692961931228,0.2213892787694931,293.2970275878906,297.1499938964844,293.1499938964844,0.1197000071406364,-2782.484375,304.1674499511719,0.7232599258422852,0.1853579878807068,0.1786675304174423,293.23663330078125,297.1499938964844,293.1499938964844,0.3041065633296966,-4318.05859375,304.1655578613281,0.9252229332923888,0.3946143090724945,0.2773091793060303,293.27215576171875,297.1499938964844,293.1499938964844,0.4156805872917175,-7448.30615234375,304.21783447265625,0.9990000128746032,0.5351899266242981,0.4763821065425873,293.17877197265625,297.1499938964844,293.1499938964844,0.0204915832728147,-4399.6328125,304.153076171875,0.4848426282405853,0.0603001527488231,0.2828227579593658,291.28399658203125,291.1499938964844,268.6072998046875,266.2444763183594,281.7377014160156,293.2688293457031,291.284912109375,1.0,0.4095185399055481,0.7551382184028625,0.7551382184028625,1.0,1.0,-2.154892683029175,1.007581114768982,1.1473115682601929,0.1824638843536377,0.0,0.0,0.6649450063705444,80.41056060791016,40.0,32.906124114990234,-20776.697265625,863.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92901611328125,309.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30645.57421875,29880.0,0.0,0.0,0.5007316470146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0206397771835327,1.0206530094146729,-1.32562299768324e-05,0.0,0.0005081789568066,0.0,0.0,161.26425170898438,0.0,0.0,0.0,0.6219832897186279,4.0,0.0,1.0
725820,293.2587585449219,297.1499938964844,293.1499938964844,0.1653062403202057,-3422.108154296875,304.1644592285156,0.7957397103309631,0.2421908676624298,0.2201888263225555,293.2965393066406,297.1499938964844,293.1499938964844,0.1179385632276535,-2749.140380859375,304.16748046875,0.7282211780548096,0.1835885792970657,0.1768465042114257,293.236083984375,297.1499938964844,293.1499938964844,0.3023510277271271,-4297.994140625,304.1659545898437,0.935880482196808,0.393625408411026,0.2765137553215027,293.2493591308594,297.1499938964844,293.1499938964844,0.3992875218391418,-7208.0732421875,304.2352905273437,0.9990000128746032,0.538114070892334,0.4612276554107666,293.1773681640625,297.1499938964844,293.1499938964844,0.0202619656920433,-4373.1201171875,304.1529541015625,0.4898032248020172,0.0602105669677257,0.2816327810287475,291.30633544921875,291.1499938964844,268.6353759765625,266.2676086425781,281.7556457519531,293.2611999511719,291.309326171875,1.0,0.4019651412963867,0.7544170618057251,0.7544170618057251,1.0,1.0,-2.124664068222046,0.9926778078079224,1.131986141204834,0.1788723021745681,0.0,0.0,0.6523907780647278,76.1050033569336,40.0,51.10274887084961,-20526.97265625,819.9784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1412658691406,309.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,30571.333984375,29880.0,0.0,0.0,0.4968405365943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9889005422592164,0.9889134168624878,-1.2852129657403566e-05,0.0,0.0005042299744673,0.0,0.0,150.33570861816406,0.0,0.0,0.0,0.6082883477210999,4.0,0.0,1.0
725880,293.2576904296875,297.1499938964844,293.1499938964844,0.1638238579034805,-3397.171142578125,304.1645202636719,0.804027259349823,0.2410249859094619,0.2189927399158477,293.29608154296875,297.1499938964844,293.1499938964844,0.1161791160702705,-2715.73046875,304.16748046875,0.733925461769104,0.1818254142999649,0.1750242710113525,293.2355651855469,297.1499938964844,293.1499938964844,0.3005716204643249,-4277.65478515625,304.166259765625,0.94761323928833,0.3926361203193664,0.2757137417793274,293.2209167480469,297.1499938964844,293.1499938964844,0.3818089365959167,-6951.28564453125,304.25152587890625,0.9990000128746032,0.5424317121505737,0.4450656175613403,293.1759033203125,297.1499938964844,293.1499938964844,0.0200512800365686,-4348.4208984375,304.1528015136719,0.4953846633434295,0.0601529031991958,0.2805705070495605,291.3307189941406,291.1499938964844,268.6633605957031,266.29071044921875,281.77410888671875,293.2537536621094,291.33282470703125,1.0,0.3940477967262268,0.7536959052085876,0.7536959052085876,1.0,1.0,-2.09311318397522,0.9771409034729004,1.1159722805023191,0.1751455068588256,0.0,0.0,0.6378555297851562,71.66946411132812,43.0,55.64933013916016,-20225.638671875,776.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3725280761719,309.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,30629.705078125,29880.0,0.0,0.0,0.492317646741867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9506052136421204,0.9506176710128784,-1.2414301636454184e-05,0.0,0.0004996398347429,0.0,0.0,138.17633056640625,0.0,0.0,0.0,0.592483401298523,4.0,0.0,1.0
725940,293.2566833496094,297.1499938964844,293.1499938964844,0.1625303626060485,-3375.566162109375,304.1642150878906,0.8103528618812561,0.2398556768894195,0.2178389430046081,293.2956848144531,297.1499938964844,293.1499938964844,0.1145621538162231,-2685.113525390625,304.167236328125,0.7381038665771484,0.1800525039434433,0.1732403635978698,293.2351379394531,297.1499938964844,293.1499938964844,0.2990923225879669,-4260.9541015625,304.1659851074219,0.956559717655182,0.3916341066360473,0.2749385833740234,293.18878173828125,297.1499938964844,293.1499938964844,0.3680784404277801,-6751.32080078125,304.25787353515625,0.9990000128746032,0.5478416681289673,0.4325256645679474,293.1745300292969,297.1499938964844,293.1499938964844,0.0199045408517122,-4331.3583984375,304.1525573730469,0.4999544024467468,0.0600962601602077,0.2797755599021911,291.3451538085937,291.1499938964844,268.6912536621094,266.31378173828125,281.7923889160156,293.2486572265625,291.34576416015625,1.0,0.3881262838840484,0.7529747486114502,0.7529747486114502,1.0,1.0,-2.0675365924835205,0.9645452499389648,1.1029914617538452,0.1719611138105392,0.0,0.0,0.6233272552490234,68.30876922607422,43.0,43.7227897644043,-19934.841796875,742.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6231994628906,309.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30656.625,29880.0,0.0,0.0,0.4871172308921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.909974992275238,0.9099869132041932,-1.1961335076193793e-05,0.0,0.0004943620879203,0.0,0.0,126.03517150878906,0.0,0.0,0.0,0.5761198401451111,4.0,0.0,1.0
726000,293.2557678222656,297.1499938964844,293.1499938964844,0.1614272594451904,-3357.336181640625,304.16363525390625,0.8151246905326843,0.2386864423751831,0.2167060673236847,293.2953491210937,297.1499938964844,293.1499938964844,0.1130821630358696,-2657.2138671875,304.16680908203125,0.7411274909973145,0.1782738268375396,0.1714729368686676,293.2347717285156,297.1499938964844,293.1499938964844,0.2979393303394317,-4248.185546875,304.1651916503906,0.9634565114974976,0.3906269073486328,0.2741748094558716,293.1563720703125,297.1499938964844,293.1499938964844,0.3572188019752502,-6594.31494140625,304.2579345703125,0.9990000128746032,0.5537117123603821,0.4225353300571441,293.1732788085937,297.1499938964844,293.1499938964844,0.0197986345738172,-4319.59619140625,304.1522827148437,0.503733217716217,0.060027003288269,0.2790649533271789,291.3475646972656,291.1499938964844,268.71905517578125,266.3367919921875,281.8119812011719,293.2477722167969,291.34735107421875,1.0,0.3831110894680023,0.7522536516189575,0.7522536516189575,1.0,1.0,-2.045990467071533,0.953911542892456,1.0920790433883667,0.1692521870136261,0.0,0.0,0.6098763942718506,65.6771011352539,61.0,24.87475204467773,-19665.16796875,715.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8837585449219,309.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30623.078125,28800.0,0.0,0.0,0.4813055396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8709630370140076,0.8709745407104492,-1.153184439317556e-05,0.0,0.0004884639638476,0.0,0.0,115.04280090332033,0.0,0.0,0.0,0.5456676483154297,4.0,0.0,1.0
726060,293.2549743652344,297.1499938964844,293.1499938964844,0.1608273535966873,-3348.162353515625,304.1622314453125,0.8159511089324951,0.2375029474496841,0.2156248688697815,293.2951354980469,297.1499938964844,293.1499938964844,0.111959308385849,-2636.62548828125,304.165771484375,0.7406895756721497,0.17647485435009,0.1697543710470199,293.2345275878906,297.1499938964844,293.1499938964844,0.2976767420768738,-4246.23486328125,304.1628723144531,0.9652649760246276,0.3896035850048065,0.2734481692314148,293.1273498535156,297.1499938964844,293.1499938964844,0.3536451756954193,-6548.98974609375,304.24462890625,0.9990000128746032,0.5593379139900208,0.4190919995307922,293.1722106933594,297.1499938964844,293.1499938964844,0.0198001898825168,-4322.13916015625,304.15185546875,0.5049173831939697,0.0599420592188835,0.2785753905773163,291.3187255859375,291.1499938964844,268.7467346191406,266.3597717285156,281.830322265625,293.2507629394531,291.3150939941406,1.0,0.3812599182128906,0.7517666816711426,0.7517666816711426,1.0,1.0,-2.0347843170166016,0.9483925700187684,1.0863916873931885,0.1676022857427597,0.0,0.0,0.6012580394744873,64.7164535522461,61.0,-29.593786239624023,-19377.400390625,702.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1571655273437,309.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,29573.486328125,28800.0,0.0,0.0,0.4748310148715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8252108693122864,0.8252217173576355,-1.0823232514667325e-05,0.0,0.0004818931338377,0.0,0.0,101.37261962890624,0.0,0.0,0.0,0.5393951535224915,4.0,0.0,1.0
726120,293.2542724609375,297.1499938964844,293.1499938964844,0.1600636541843414,-3335.8818359375,304.1614074707031,0.8136577010154724,0.2363085299730301,0.2145737111568451,293.2950134277344,297.1499938964844,293.1499938964844,0.1107241213321685,-2613.548095703125,304.1651611328125,0.7374823689460754,0.1746603995561599,0.168062075972557,293.2343444824219,297.1499938964844,293.1499938964844,0.2971026599407196,-4240.2978515625,304.1615905761719,0.9631389379501344,0.3885675072669983,0.2727445363998413,293.1066589355469,297.1499938964844,293.1499938964844,0.3547005951404571,-6573.18896484375,304.2254333496094,0.9990000128746032,0.5636946558952332,0.4207368493080139,293.1712646484375,297.1499938964844,293.1499938964844,0.0197917893528938,-4322.4912109375,304.15155029296875,0.5039792060852051,0.0598503164947032,0.2782496511936188,291.3013916015625,291.1499938964844,268.7743225097656,266.3827209472656,281.8470458984375,293.2547607421875,291.29986572265625,1.0,0.3813597559928894,0.7512797117233276,0.7512797117233276,1.0,1.0,-2.031579971313477,0.9467620253562928,1.0848180055618286,0.1668543666601181,0.0,0.0,0.5930119156837463,65.02678680419922,79.0,-33.338890075683594,-19285.06640625,701.0360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40606689453125,309.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,29331.669921875,28800.0,0.0,0.0,0.4680721461772918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8014203906059265,0.801430881023407,-1.0533550266700333e-05,0.0,0.0004750337393488,0.0,0.0,95.2190399169922,0.0,0.0,0.0,0.5296065211296082,4.0,0.0,1.0
726180,293.2536926269531,297.1499938964844,293.1499938964844,0.1593764126300811,-3324.935791015625,304.1605834960937,0.8087753653526306,0.235104501247406,0.2135484218597412,293.2949523925781,297.1499938964844,293.1499938964844,0.1095447093248367,-2591.54296875,304.16455078125,0.7321179509162903,0.1728338748216629,0.1663940399885177,293.2342834472656,297.1499938964844,293.1499938964844,0.2966520488262176,-4235.81640625,304.1603088378906,0.9577345252037048,0.38751420378685,0.2720569670200348,293.0961303710937,297.1499938964844,293.1499938964844,0.3600358068943023,-6661.71875,304.20196533203125,0.9990000128746032,0.5663228034973145,0.4265158176422119,293.17047119140625,297.1499938964844,293.1499938964844,0.0198089629411697,-4325.95458984375,304.1512145996094,0.5013558268547058,0.0597370341420173,0.278042584657669,291.28204345703125,291.1499938964844,268.8017883300781,266.4056091308594,281.8610534667969,293.2567443847656,291.2787780761719,1.0,0.3832024037837982,0.7507926821708679,0.7507926821708679,1.0,1.0,-2.0348525047302246,0.94827800989151,1.0865745544433594,0.1668093204498291,0.0,0.0,0.5860635042190552,66.37811279296875,79.0,-48.548587799072266,-19209.322265625,708.3912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6137084960937,309.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,29224.564453125,28800.0,0.0,0.0,0.4612676203250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7796552181243896,0.7796655297279358,-1.030035946314456e-05,0.0,0.000468127982458,0.0,0.0,90.0103988647461,0.0,0.0,0.0,0.5211572051048279,4.0,0.0,1.0
726240,293.253173828125,297.1499938964844,293.1499938964844,0.1588582396507263,-3316.998046875,304.1596069335937,0.8015375137329102,0.2338921576738357,0.212547019124031,293.2949523925781,297.1499938964844,293.1499938964844,0.108482539653778,-2571.900390625,304.1638488769531,0.7249937057495117,0.1709959208965301,0.1647485047578811,293.2342834472656,297.1499938964844,293.1499938964844,0.2965003550052643,-4234.89990234375,304.15869140625,0.9493682980537416,0.3864468336105346,0.2713833451271057,293.0962829589844,297.1499938964844,293.1499938964844,0.3694161772727966,-6810.43212890625,304.1754455566406,0.9990000128746032,0.5669867396354675,0.4358963072299957,293.1699523925781,297.1499938964844,293.1499938964844,0.0198524054139852,-4333.10009765625,304.15093994140625,0.4973350465297699,0.0595770739018917,0.2778438627719879,291.2515869140625,291.1499938964844,268.8291320800781,266.4284362792969,281.8720092773437,293.2554931640625,291.2478332519531,1.0,0.3865583837032318,0.750305712223053,0.750305712223053,1.0,1.0,-2.043628454208374,0.95246422290802,1.0911643505096436,0.1673742234706878,0.0,0.0,0.5823060870170593,68.67011260986328,97.0,-66.18949127197266,-19188.642578125,723.5863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7744140625,309.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29097.8515625,28800.0,0.0,0.0,0.4545638859272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7645542025566101,0.7645643353462219,-1.013009841699386e-05,0.0,0.0004613245546352,0.0,0.0,86.43936157226562,0.0,0.0,0.0,0.5153563618659973,4.0,0.0,1.0
726300,293.25274658203125,297.1499938964844,293.1499938964844,0.1583770811557769,-3309.666748046875,304.1587219238281,0.7925261855125427,0.2326691150665283,0.2115670591592788,293.2950439453125,297.1499938964844,293.1499938964844,0.1074460074305534,-2552.707275390625,304.1632080078125,0.7163052558898926,0.1691447794437408,0.1631228029727935,293.2343444824219,297.1499938964844,293.1499938964844,0.2964067459106445,-4234.59765625,304.15728759765625,0.9384040236473083,0.3853629231452942,0.2707224190235138,293.107177734375,297.1499938964844,293.1499938964844,0.38218954205513,-7008.3916015625,304.1475830078125,0.9990000128746032,0.565538227558136,0.448422759771347,293.1698303222656,297.1499938964844,293.1499938964844,0.0198830813169479,-4338.9140625,304.15069580078125,0.4921605288982391,0.0593483336269855,0.2775327563285827,291.2196655273437,291.1499938964844,268.8563842773437,266.45123291015625,281.8803405761719,293.2513122558594,291.2159118652344,1.0,0.3912311792373657,0.749818742275238,0.749818742275238,1.0,1.0,-2.0570340156555176,0.9588939547538756,1.0981401205062866,0.1684649139642715,0.0,0.0,0.5808541774749756,71.83544158935547,97.0,-76.78852081298828,-19221.072265625,745.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8775939941406,309.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,28976.28125,27720.0,0.0,0.0,0.4481701850891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7564384341239929,0.7564484477043152,-1.0027646567323243e-05,0.0,0.0004548357683233,0.0,0.0,84.48009490966797,0.0,0.0,0.0,0.4971398413181305,4.0,0.0,1.0
726360,293.2524108886719,297.1499938964844,293.1499938964844,0.1582814007997512,-3309.32861328125,304.1573181152344,0.782299280166626,0.2314347773790359,0.2106046229600906,293.2951965332031,297.1499938964844,293.1499938964844,0.1066667884588241,-2538.888671875,304.1622314453125,0.7058783769607544,0.1672790050506591,0.161513090133667,293.2345275878906,297.1499938964844,293.1499938964844,0.2970262169837951,-4242.94482421875,304.1548156738281,0.925471007823944,0.3842635452747345,0.270071268081665,293.1283264160156,297.1499938964844,293.1499938964844,0.3988469541072845,-7262.51806640625,304.11773681640625,0.9990000128746032,0.5619397759437561,0.4636290073394775,293.1701354980469,297.1499938964844,293.1499938964844,0.0199504625052213,-4350.8115234375,304.15045166015625,0.4859898388385772,0.059041827917099,0.2770299911499023,291.1614074707031,291.1499938964844,268.8835144042969,266.4739990234375,281.88824462890625,293.2460632324219,291.1559143066406,1.0,0.3970281183719635,0.7489919066429138,0.7489919066429138,1.0,1.0,-2.0742347240448,0.9670740365982056,1.1071606874465942,0.1699116230010986,0.0,0.0,0.5857401490211487,75.81017303466797,115.0,-115.81452941894533,-19209.4296875,774.5198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93438720703125,309.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,27878.5390625,27720.0,0.0,0.0,0.4420818090438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7451314330101013,0.7451411485671997,-9.676292393123733e-06,0.0,0.0004486568504944,0.0,0.0,80.38460540771484,0.0,0.0,0.0,0.5040127635002136,4.0,0.0,1.0
726420,293.2521667480469,297.1499938964844,293.1499938964844,0.1577348262071609,-3300.65380859375,304.156982421875,0.7713733911514282,0.230185866355896,0.2096574306488037,293.29541015625,297.1499938964844,293.1499938964844,0.1055836379528045,-2518.5380859375,304.1619873046875,0.6942591071128845,0.1653967350721359,0.1599162966012954,293.2347717285156,297.1499938964844,293.1499938964844,0.2968015074729919,-4240.79638671875,304.1543884277344,0.911609709262848,0.3831425011157989,0.2694289982318878,293.1591186523437,297.1499938964844,293.1499938964844,0.4169853031635284,-7534.44384765625,304.0906677246094,0.9990000128746032,0.5561755299568176,0.4810691475868225,293.1707458496094,297.1499938964844,293.1499938964844,0.0199069827795028,-4347.90283203125,304.15045166015625,0.4787411391735077,0.0586640909314155,0.2763170599937439,291.1349182128906,291.1499938964844,268.9105224609375,266.4967041015625,281.8967590332031,293.24273681640625,291.13311767578125,1.0,0.4037766456604004,0.7481651306152344,0.7481651306152344,1.0,1.0,-2.0945241451263428,0.9767401814460754,1.117784023284912,0.1717206835746765,0.0,0.0,0.5895799398422241,80.53545379638672,115.0,-88.45951080322266,-19374.224609375,809.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169006347656,309.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27653.9765625,27720.0,0.0,0.0,0.4366919100284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7543404698371887,0.7543501853942871,-9.709360710985491e-06,0.0,0.0004431867564562,0.0,0.0,81.98258972167969,0.0,0.0,0.0,0.506710946559906,4.0,0.0,1.0
726480,293.25201416015625,297.1499938964844,293.1499938964844,0.1571824997663498,-3291.868896484375,304.1567077636719,0.7602289319038391,0.2289210557937622,0.2087194472551345,293.2956848144531,297.1499938964844,293.1499938964844,0.104497991502285,-2498.084228515625,304.1617736816406,0.6822051405906677,0.163498044013977,0.1583286225795745,293.23516845703125,297.1499938964844,293.1499938964844,0.2965516149997711,-4238.35400390625,304.1540222167969,0.8982757329940796,0.3819926381111145,0.2687861621379852,293.1988525390625,297.1499938964844,293.1499938964844,0.4372664093971252,-7834.3701171875,304.0645751953125,0.9990000128746032,0.5482722520828247,0.5002980828285217,293.17156982421875,297.1499938964844,293.1499938964844,0.0198397878557443,-4342.328125,304.1504821777344,0.4699411988258362,0.0582392923533916,0.2754543125629425,291.11163330078125,291.1499938964844,268.9374389648437,266.51934814453125,281.9078674316406,293.2450561523437,291.1084289550781,1.0,0.4113138318061828,0.7473382949829102,0.7473382949829102,1.0,1.0,-2.1172964572906494,0.9876041412353516,1.129692316055298,0.1738332062959671,0.0,0.0,0.5943878293037415,85.94649505615234,118.0,-82.39185333251953,-19500.642578125,848.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8263854980469,309.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,27581.03125,27720.0,0.0,0.0,0.432142972946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7630169987678528,0.763026773929596,-9.77281069935998e-06,0.0,0.0004385701904539,0.0,0.0,83.72933197021484,0.0,0.0,0.0,0.5098510980606079,4.0,0.0,1.0
726540,293.2518005371094,297.1499938964844,293.1499938964844,0.1566119045019149,-3282.7392578125,304.15655517578125,0.750816822052002,0.2276700586080551,0.2077639997005462,293.2959289550781,297.1499938964844,293.1499938964844,0.1033935472369194,-2477.19873046875,304.1616516113281,0.6716758012771606,0.1616095602512359,0.1567204296588897,293.2355041503906,297.1499938964844,293.1499938964844,0.2962729036808014,-4235.5302734375,304.15380859375,0.8871827125549316,0.3808445334434509,0.2681215405464172,293.24383544921875,297.1499938964844,293.1499938964844,0.4541634619235992,-8075.8955078125,304.0497131347656,0.9989587664604188,0.5388221740722656,0.5151494145393372,293.1724548339844,297.1499938964844,293.1499938964844,0.0197400376200675,-4333.1259765625,304.15057373046875,0.4604142308235168,0.0577908158302307,0.2743680775165558,291.08709716796875,291.1499938964844,268.9642028808594,266.5419616699219,281.9248352050781,293.25518798828125,291.0855407714844,1.0,0.4171441793441772,0.7465114593505859,0.7465114593505859,1.0,1.0,-2.1336095333099365,0.99527907371521,1.1383304595947266,0.1754830628633499,0.0,0.0,0.6011205315589905,90.88743591308594,118.0,-69.86270904541016,-19610.169921875,881.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6746826171875,309.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,27489.833984375,27720.0,0.0,0.0,0.4284496605396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7768488526344299,0.7768587470054626,-9.881526239041705e-06,0.0,0.0004348219372332,0.0,0.0,86.61380004882812,0.0,0.0,0.0,0.5149924755096436,4.0,0.0,1.0
726600,293.2513427734375,297.1499938964844,293.1499938964844,0.155693233013153,-3267.025146484375,304.15704345703125,0.7375215888023376,0.226468801498413,0.2069714367389679,293.2958374023437,297.1499938964844,293.1499938964844,0.1021040752530098,-2452.050048828125,304.1618957519531,0.6573976874351501,0.1597793996334076,0.1552842855453491,293.23565673828125,297.1499938964844,293.1499938964844,0.2952122092247009,-4223.0390625,304.15509033203125,0.8707993626594543,0.3797347247600555,0.2675756812095642,293.2772827148437,297.1499938964844,293.1499938964844,0.4471880793571472,-7963.0771484375,304.0805969238281,0.9810870289802552,0.5310441851615906,0.5073739290237427,293.1732788085937,297.1499938964844,293.1499938964844,0.0196405295282602,-4321.1201171875,304.1506652832031,0.4463522434234619,0.0573493801057338,0.2738867104053497,291.0981140136719,291.1499938964844,268.9908447265625,266.5644836425781,281.9502868652344,293.2669982910156,291.10125732421875,1.0,0.4210963249206543,0.7456846833229065,0.7456846833229065,1.0,1.0,-2.116424798965454,0.9866819381713868,1.1297428607940674,0.1734193265438079,0.0,0.0,0.6037532687187195,98.57808685302734,121.0,-10.931219100952148,-19538.779296875,893.6652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4866638183594,309.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27503.484375,26640.0,0.0,0.0,0.4254660010337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7900171279907227,0.7900271415710449,-1.0009905963670462e-05,0.0,0.0004317938874009,0.0,0.0,89.5934829711914,0.0,0.0,0.0,0.5047998428344727,4.0,0.0,1.0
726660,293.2511901855469,297.1499938964844,293.1499938964844,0.1549629867076873,-3254.875732421875,304.1570739746094,0.7280338406562805,0.2252145558595657,0.2061016708612442,293.29595947265625,297.1499938964844,293.1499938964844,0.1009302958846092,-2429.42333984375,304.1618347167969,0.6470500826835632,0.15790356695652,0.1537771522998809,293.2361145019531,297.1499938964844,293.1499938964844,0.2945400774478912,-4215.45947265625,304.1553649902344,0.859280526638031,0.3785605728626251,0.2669617235660553,293.2951354980469,297.1499938964844,293.1499938964844,0.442612737417221,-7888.68017578125,304.1013488769531,0.9660280346870422,0.5259170532226562,0.5016378164291382,293.1743469238281,297.1499938964844,293.1499938964844,0.0195174533873796,-4307.8896484375,304.1507568359375,0.4364864826202392,0.0568452887237072,0.2729104161262512,291.0936584472656,291.1499938964844,269.0173645019531,266.58697509765625,281.97271728515625,293.2743835449219,291.09295654296875,1.0,0.4241666495800018,0.7446765303611755,0.7446765303611755,1.0,1.0,-2.1019530296325684,0.979373574256897,1.1225794553756714,0.1715214699506759,0.0,0.0,0.6076749563217163,104.57119750976562,121.0,-19.606544494628903,-19298.73828125,901.6585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3148803710937,309.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,26645.751953125,26640.0,0.0,0.0,0.4226860702037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7832889556884766,0.783298671245575,-9.75165039562853e-06,0.0,0.0004289726202841,0.0,0.0,86.69558715820312,0.0,0.0,0.0,0.5137214660644531,4.0,0.0,1.0
726720,293.2510986328125,297.1499938964844,293.1499938964844,0.1539319008588791,-3237.235595703125,304.1576843261719,0.7205100655555725,0.2239527106285095,0.2051650285720825,293.29620361328125,297.1499938964844,293.1499938964844,0.0995469614863395,-2402.317626953125,304.1622009277344,0.6389040350914001,0.156012088060379,0.1521978378295898,293.23663330078125,297.1499938964844,293.1499938964844,0.2933330237865448,-4201.3271484375,304.1565856933594,0.8505378365516663,0.3773644864559173,0.2662876844406128,293.30450439453125,297.1499938964844,293.1499938964844,0.4389569163322449,-7829.22119140625,304.1167907714844,0.9537429213523864,0.5222294926643372,0.4977340996265411,293.17535400390625,297.1499938964844,293.1499938964844,0.0193040464073419,-4283.07080078125,304.1510009765625,0.4289825856685638,0.0563367195427417,0.2715844213962555,291.1044311523437,291.1499938964844,269.04376220703125,266.60943603515625,281.9932861328125,293.278564453125,291.1065368652344,1.0,0.4265490770339966,0.7436684370040894,0.7436684370040894,1.0,1.0,-2.089292526245117,0.9729514122009276,1.1163409948349,0.1697781980037689,0.0,0.0,0.6097776293754578,109.45809173583984,124.0,9.80988597869873,-19208.974609375,907.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1463928222656,309.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,26548.216796875,26640.0,0.0,0.0,0.4202088713645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7912766337394714,0.7912864089012146,-9.805967238207812e-06,0.0,0.0004264585732016,0.0,0.0,88.33080291748047,0.0,0.0,0.0,0.5163780450820923,4.0,0.0,1.0
726780,293.2509155273437,297.1499938964844,293.1499938964844,0.152863472700119,-3218.95556640625,304.158203125,0.7141658663749695,0.2227053046226501,0.2041994780302047,293.2963562011719,297.1499938964844,293.1499938964844,0.0981306061148643,-2374.49658203125,304.1625671386719,0.632176399230957,0.1541252732276916,0.1505796611309051,293.2371826171875,297.1499938964844,293.1499938964844,0.2920495271682739,-4186.36279296875,304.15771484375,0.8436277508735657,0.3761627972126007,0.2655784487724304,293.3094787597656,297.1499938964844,293.1499938964844,0.4360312819480896,-7782.2138671875,304.1280822753906,0.9436482191085817,0.5192943215370178,0.4948099553585052,293.1761779785156,297.1499938964844,293.1499938964844,0.0190751422196626,-4256.2509765625,304.1512451171875,0.4231139123439789,0.055851686745882,0.2701456546783447,291.1178894042969,291.1499938964844,269.0700378417969,266.6318054199219,282.0126342773437,293.2808837890625,291.11871337890625,1.0,0.4284125864505768,0.7426602840423584,0.7426602840423584,1.0,1.0,-2.0777833461761475,0.9670879244804382,1.110695481300354,0.1681694388389587,0.0,0.0,0.6105102896690369,113.51350402832033,124.0,18.330623626708984,-19080.6875,910.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9803161621094,309.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26576.5234375,26640.0,0.0,0.0,0.4180458784103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.794486939907074,0.7944967746734619,-9.843282896326857e-06,0.0,0.0004242634167894,0.0,0.0,89.1048355102539,0.0,0.0,0.0,0.5176125764846802,4.0,0.0,1.0
726840,293.2506408691406,297.1499938964844,293.1499938964844,0.1518792659044265,-3202.223876953125,304.15850830078125,0.7085211873054504,0.2214832156896591,0.2032284885644912,293.29644775390625,297.1499938964844,293.1499938964844,0.0967629477381706,-2347.6865234375,304.16278076171875,0.6263522505760193,0.1522548347711563,0.1489467769861221,293.23760986328125,297.1499938964844,293.1499938964844,0.2909073233604431,-4173.18017578125,304.15838623046875,0.8379462361335754,0.374970018863678,0.2648523449897766,293.31207275390625,297.1499938964844,293.1499938964844,0.4337155818939209,-7745.44091796875,304.13623046875,0.9351699948310852,0.5167641043663025,0.4923960566520691,293.17681884765625,297.1499938964844,293.1499938964844,0.0188642833381891,-4231.7783203125,304.1513977050781,0.4183800518512726,0.0553982332348823,0.2687149941921234,291.12408447265625,291.1499938964844,269.0961608886719,266.6541442871094,282.0312194824219,293.2821350097656,291.1247253417969,1.0,0.4298825860023498,0.7416521906852722,0.7416521906852722,1.0,1.0,-2.0670006275177,0.9615763425827026,1.105424165725708,0.1666473746299743,0.0,0.0,0.6116070747375488,116.95693969726562,112.0,17.90035057067871,-18955.759765625,913.1317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8232727050781,309.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26585.2421875,26640.0,0.0,0.0,0.4161141216754913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7971351742744446,0.7971450090408325,-9.870849680737592e-06,0.0,0.000422302953666,0.0,0.0,89.72309112548828,0.0,0.0,0.0,0.5186898708343506,4.0,0.0,1.0
726900,293.25018310546875,297.1499938964844,293.1499938964844,0.1508277356624603,-3184.302734375,304.15887451171875,0.7058234214782715,0.2203002870082855,0.2021922320127487,293.29638671875,297.1499938964844,293.1499938964844,0.0953320860862732,-2319.566650390625,304.1630554199219,0.6229555010795593,0.1504150032997131,0.1472372561693191,293.2379455566406,297.1499938964844,293.1499938964844,0.2896629869937897,-4158.79833984375,304.1591186523437,0.8356575965881348,0.3737993836402893,0.2640641629695892,293.3133239746094,297.1499938964844,293.1499938964844,0.4314630925655365,-7710.3701171875,304.142822265625,0.9314531683921814,0.5144668221473694,0.4901797473430633,293.1771850585937,297.1499938964844,293.1499938964844,0.0186120569705963,-4202.2548828125,304.151611328125,0.4160510599613189,0.0549849979579448,0.2669768929481506,291.13092041015625,291.1499938964844,269.12213134765625,266.6763916015625,282.0495300292969,293.2826843261719,291.1317138671875,1.0,0.4290055334568023,0.7406440377235413,0.7406440377235413,1.0,1.0,-2.0557608604431152,0.9558416604995728,1.0999191999435425,0.1650889813899994,0.0,0.0,0.6122029423713684,117.91764068603516,112.0,19.05216789245605,-18831.640625,906.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6760559082031,309.0442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,26595.546875,25560.0,0.0,0.0,0.4143890142440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7994837760925293,0.799493670463562,-9.895950825011823e-06,0.0,0.0004205521545372,0.0,0.0,90.27825927734376,0.0,0.0,0.0,0.5046012997627258,4.0,0.0,1.0
726960,293.2494506835937,297.1499938964844,293.1499938964844,0.1500972509384155,-3172.3427734375,304.1585693359375,0.705102801322937,0.2191709131002426,0.2011383920907974,293.29608154296875,297.1499938964844,293.1499938964844,0.0940909162163734,-2295.58544921875,304.1629333496094,0.6210716366767883,0.1486185640096664,0.1455001235008239,293.238037109375,297.1499938964844,293.1499938964844,0.2890277504920959,-4151.9677734375,304.1585998535156,0.8354579210281372,0.3726654350757599,0.2632497549057007,293.3136901855469,297.1499938964844,293.1499938964844,0.4301905930042267,-7690.86474609375,304.1463928222656,0.9307403564453124,0.5123243927955627,0.4880804121494293,293.1772766113281,297.1499938964844,293.1499938964844,0.0184037704020738,-4179.5810546875,304.1517028808594,0.4151936769485473,0.0546193905174732,0.2651402652263641,291.11260986328125,291.1499938964844,269.14801025390625,266.6986083984375,282.0665283203125,293.2827453613281,291.111328125,1.0,0.4270403385162353,0.7399759888648987,0.7399759888648987,1.0,1.0,-2.0444490909576416,0.9501673579216005,1.094281792640686,0.1636115312576294,0.0,0.0,0.6163386702537537,117.27301025390624,100.0,-14.139922142028809,-18618.259765625,893.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5575866699219,308.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,25642.470703125,25560.0,0.0,0.0,0.4126442074775696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.789840042591095,0.7898496389389038,-9.587340173311532e-06,0.0,0.0004187814192846,0.0,0.0,86.54000854492188,0.0,0.0,0.0,0.5122286081314087,4.0,0.0,1.0
727020,293.24853515625,297.1499938964844,293.1499938964844,0.1489850282669067,-3153.255859375,304.1590576171875,0.7058224081993103,0.2180909067392349,0.2000888288021087,293.2955627441406,297.1499938964844,293.1499938964844,0.0926070436835289,-2266.28662109375,304.16326904296875,0.620297372341156,0.1468665301799774,0.1437598168849945,293.23797607421875,297.1499938964844,293.1499938964844,0.2876424193382263,-4135.84326171875,304.1595764160156,0.836766242980957,0.3715642690658569,0.262427806854248,293.3135070800781,297.1499938964844,293.1499938964844,0.4278568923473358,-7655.44970703125,304.1513061523437,0.9321812987327576,0.5102826952934265,0.4860583245754242,293.1771545410156,297.1499938964844,293.1499938964844,0.0181339774280786,-4147.1171875,304.1518859863281,0.4154099822044372,0.0542987249791622,0.2632986307144165,291.1219177246094,291.1499938964844,269.1737060546875,266.72076416015625,282.0831604003906,293.2824401855469,291.1241149902344,1.0,0.4241885244846344,0.7393079400062561,0.7393079400062561,1.0,1.0,-2.0332419872283936,0.9445508122444152,1.0886911153793335,0.1621579825878143,0.0,0.0,0.617446780204773,115.49176025390624,100.0,12.259821891784668,-18549.80078125,877.1318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452209472656,308.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,25517.21484375,25560.0,0.0,0.0,0.4110653400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7960304617881775,0.7960401177406311,-9.618628610041924e-06,0.0,0.000417179078795,0.0,0.0,87.72792053222656,0.0,0.0,0.0,0.5140721201896667,4.0,0.0,1.0
727080,293.2474670410156,297.1499938964844,293.1499938964844,0.1478462666273117,-3133.6728515625,304.15948486328125,0.7077232003211975,0.2170531004667282,0.1990463882684707,293.2948913574219,297.1499938964844,293.1499938964844,0.0911090597510337,-2236.67333984375,304.16357421875,0.620444118976593,0.1451568901538849,0.142025351524353,293.23779296875,297.1499938964844,293.1499938964844,0.2861749231815338,-4118.77783203125,304.1604919433594,0.8393204808235168,0.3704858720302582,0.261598140001297,293.31304931640625,297.1499938964844,293.1499938964844,0.4254027605056762,-7618.71728515625,304.155517578125,0.9353624582290648,0.5083017349243164,0.4840736091136932,293.1768493652344,297.1499938964844,293.1499938964844,0.0178656801581382,-4114.27880859375,304.1520080566406,0.4165289103984833,0.0540181137621402,0.2614822685718536,291.135986328125,291.1499938964844,269.19927978515625,266.74285888671875,282.099609375,293.28192138671875,291.1369323730469,1.0,0.4206363260746002,0.7386398911476135,0.7386398911476135,1.0,1.0,-2.0221409797668457,0.93898606300354,1.0831549167633057,0.1607240587472915,0.0,0.0,0.6169110536575317,112.8301239013672,88.0,20.28396224975586,-18434.052734375,857.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33868408203125,308.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,25549.408203125,25560.0,0.0,0.0,0.4096488952636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7964478135108948,0.7964574098587036,-9.629944543121384e-06,0.0,0.0004157415532972,0.0,0.0,87.87483978271484,0.0,0.0,0.0,0.5142088532447815,4.0,0.0,1.0
727140,293.24627685546875,297.1499938964844,293.1499938964844,0.1467967629432678,-3115.713623046875,304.15966796875,0.7106196880340576,0.2160557508468628,0.1980153024196624,293.2940368652344,297.1499938964844,293.1499938964844,0.0896698012948036,-2208.321044921875,304.1637268066406,0.6213902235031128,0.1434882581233978,0.140303149819374,293.23748779296875,297.1499938964844,293.1499938964844,0.2848497331142425,-4103.48974609375,304.1609802246094,0.8429821729660034,0.3694328367710113,0.2607652246952057,293.3123474121094,297.1499938964844,293.1499938964844,0.4231477975845337,-7585.38330078125,304.1585998535156,0.9400248527526855,0.5063751339912415,0.4821159243583679,293.1763610839844,297.1499938964844,293.1499938964844,0.0176181159913539,-4084.036376953125,304.152099609375,0.4184674024581909,0.0537729635834693,0.2597063183784485,291.1434631347656,291.1499938964844,269.2247314453125,266.7648620605469,282.11590576171875,293.2812194824219,291.1443176269531,1.0,0.4165214896202087,0.737971842288971,0.737971842288971,1.0,1.0,-2.0111751556396484,0.933486819267273,1.0776883363723757,0.1593142449855804,0.0,0.0,0.6165899634361267,109.47718811035156,88.0,20.597347259521484,-18317.7421875,836.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2447814941406,308.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,25564.6875,25560.0,0.0,0.0,0.4083079993724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7958728075027466,0.7958824038505554,-9.62783997238148e-06,0.0,0.0004143807163927,0.0,0.0,87.76974487304688,0.0,0.0,0.0,0.5140316486358643,4.0,0.0,1.0
727200,293.24493408203125,297.1499938964844,293.1499938964844,0.1457533836364746,-3097.828857421875,304.1597900390625,0.7142941355705261,0.2150944471359253,0.1969982385635376,293.2930603027344,297.1499938964844,293.1499938964844,0.0882385745644569,-2180.132080078125,304.1638488769531,0.6230344772338867,0.1418571919202804,0.1385966688394546,293.2370910644531,297.1499938964844,293.1499938964844,0.2835085988044739,-4088.012451171875,304.16143798828125,0.8476631045341492,0.3684027791023254,0.2599335014820099,293.3114624023437,297.1499938964844,293.1499938964844,0.4208602011203766,-7551.8115234375,304.16119384765625,0.9459410905838012,0.5044940710067749,0.4801837205886841,293.1757507324219,297.1499938964844,293.1499938964844,0.0173782352358102,-4054.35107421875,304.15216064453125,0.4211827218532562,0.053558126091957,0.2579770982265472,291.1514892578125,291.1499938964844,269.25,266.7868347167969,282.132080078125,293.2803649902344,291.15240478515625,1.0,0.4119623899459839,0.7373037934303284,0.7373037934303284,1.0,1.0,-2.000366449356079,0.9280633330345154,1.0723031759262085,0.15793277323246,0.0,0.0,0.6156928539276123,105.5959701538086,76.0,21.60037422180176,-18203.755859375,814.1493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630859375,308.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25580.904296875,24480.0,0.0,0.0,0.4070190787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7946504354476929,0.7946600317955017,-9.619701813790016e-06,0.0,0.0004130726447328,0.0,0.0,87.52019500732422,0.0,0.0,0.0,0.4985561370849609,4.0,0.0,1.0
727260,293.2435302734375,297.1499938964844,293.1499938964844,0.1450567096471786,-3086.38134765625,304.1592712402344,0.7186513543128967,0.2141677290201187,0.1959970146417617,293.2919616699219,297.1499938964844,293.1499938964844,0.0870215371251106,-2156.61279296875,304.1635131835937,0.6253283619880676,0.1402618288993835,0.1369084119796753,293.236572265625,297.1499938964844,293.1499938964844,0.2828162014484405,-4080.573486328125,304.1605834960937,0.8533520698547363,0.3673973679542541,0.2591056525707245,293.3103942871094,297.1499938964844,293.1499938964844,0.4195101261138916,-7532.826171875,304.1615905761719,0.9529387354850768,0.5026592016220093,0.478276789188385,293.175048828125,297.1499938964844,293.1499938964844,0.0171977560967206,-4033.72802734375,304.152099609375,0.4246973991394043,0.0533699616789817,0.256298154592514,291.13397216796875,291.1499938964844,269.2748718261719,266.8085021972656,282.1479187011719,293.27935791015625,291.132568359375,1.0,0.4070397317409515,0.7366596460342407,0.7366596460342407,1.0,1.0,-1.9897300004959104,0.9227293133735656,1.0670007467269895,0.1565875560045242,0.0,0.0,0.6183087229728699,101.30039978027344,76.0,-12.584030151367188,-17999.826171875,790.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107788085937,308.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24637.455078125,24480.0,0.0,0.0,0.4055726230144501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7808634638786316,0.7808727622032166,-9.274436706618872e-06,0.0,0.0004116046766284,0.0,0.0,82.94173431396484,0.0,0.0,0.0,0.5045074820518494,4.0,0.0,1.0
727320,293.2420654296875,297.1499938964844,293.1499938964844,0.1440211981534958,-3068.525634765625,304.15948486328125,0.7236651182174683,0.2132711708545684,0.1950133293867111,293.2907409667969,297.1499938964844,293.1499938964844,0.0856027826666832,-2128.673095703125,304.1636657714844,0.6282532811164856,0.1386990994215011,0.1352397501468658,293.23602294921875,297.1499938964844,293.1499938964844,0.2814443707466125,-4064.640380859375,304.16119384765625,0.8600760698318481,0.3664117455482483,0.2582851648330688,293.3092041015625,297.1499938964844,293.1499938964844,0.4171695411205292,-7498.6171875,304.16375732421875,0.9608429074287416,0.5008620023727417,0.4763995707035064,293.1742553710937,297.1499938964844,293.1499938964844,0.0169712472707033,-4004.9609375,304.1521301269531,0.4290717542171478,0.0532049871981143,0.2546704709529876,291.1425170898437,291.1499938964844,269.299072265625,266.8296813964844,282.16339111328125,293.2782592773437,291.144775390625,1.0,0.401820421218872,0.7360154986381531,0.7360154986381531,1.0,1.0,-1.9792832136154173,0.9174872636795044,1.061795949935913,0.1552733033895492,0.0,0.0,0.6181342601776123,96.68401336669922,64.0,12.824411392211914,-17941.548828125,766.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06494140625,308.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,24505.982421875,24480.0,0.0,0.0,0.4041551649570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.783444344997406,0.7834535837173462,-9.269220754504204e-06,0.0,0.0004101661324966,0.0,0.0,83.2937240600586,0.0,0.0,0.0,0.5049320459365845,4.0,0.0,1.0
