time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727380,293.2405700683594,297.1499938964844,293.1499938964844,0.1429506987333297,-3049.993408203125,304.1596984863281,0.7293699979782104,0.2123997062444687,0.1940445452928543,293.2894897460937,297.1499938964844,293.1499938964844,0.0841691866517067,-2100.43701171875,304.1637878417969,0.6318227648735046,0.1371661275625229,0.1335906684398651,293.2354431152344,297.1499938964844,293.1499938964844,0.2799737155437469,-4047.525634765625,304.16180419921875,0.8678808808326721,0.3654364347457886,0.2574667632579803,293.3079528808594,297.1499938964844,293.1499938964844,0.4146754443645477,-7462.2939453125,304.165771484375,0.9694523215293884,0.4990860819816589,0.4745376706123352,293.1734313964844,297.1499938964844,293.1499938964844,0.0167464576661586,-3975.8115234375,304.15216064453125,0.4343995153903961,0.0530599765479564,0.2530933618545532,291.1572570800781,291.1499938964844,269.3226318359375,266.85040283203125,282.17852783203125,293.2771301269531,291.1583557128906,1.0,0.3963535130023956,0.7353713512420654,0.7353713512420654,1.0,1.0,-1.9689912796020508,0.9123197793960572,1.0566715002059937,0.1539861261844635,0.0,0.0,0.6161203980445862,91.82305908203124,64.0,21.60823631286621,-17838.75390625,741.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0231628417969,308.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,24535.30078125,24480.0,0.0,0.0,0.4027864634990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7804681062698364,0.7804773449897766,-9.247586604033133e-06,0.0,0.0004087770648766,0.0,0.0,82.6922836303711,0.0,0.0,0.0,0.5037156343460083,4.0,0.0,1.0
727440,293.2390441894531,297.1499938964844,293.1499938964844,0.141976848244667,-3033.2275390625,304.1596984863281,0.7358715534210205,0.2115529328584671,0.1930909007787704,293.28814697265625,297.1499938964844,293.1499938964844,0.082798808813095,-2073.59912109375,304.16375732421875,0.6360944509506226,0.1356609761714935,0.1319611519575119,293.2348327636719,297.1499938964844,293.1499938964844,0.2786642014980316,-4032.412109375,304.1620483398437,0.8768500089645386,0.3644745945930481,0.2566511332988739,293.3066711425781,297.1499938964844,293.1499938964844,0.4124098718166351,-7429.6064453125,304.1670227050781,0.9785717129707336,0.4973366856575012,0.4726907312870025,293.1725769042969,297.1499938964844,293.1499938964844,0.0165420733392238,-3949.457763671875,304.1521301269531,0.4408101439476013,0.0529320575296878,0.2515635192394256,291.1650390625,291.1499938964844,269.3455810546875,266.8706359863281,282.1933898925781,293.27593994140625,291.1658630371094,1.0,0.390679121017456,0.7347272038459778,0.7347272038459778,1.0,1.0,-1.958849549293518,0.9072245359420776,1.0516250133514404,0.1527253538370132,0.0,0.0,0.61432945728302,86.77595520019531,52.0,21.206880569458008,-17731.986328125,716.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,24552.291015625,24480.0,0.0,0.0,0.401391863822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7762579917907715,0.7762672305107117,-9.211629730998538e-06,0.0,0.0004073616873938,0.0,0.0,81.80838775634766,0.0,0.0,0.0,0.5021180510520935,4.0,0.0,1.0
727500,293.23748779296875,297.1499938964844,293.1499938964844,0.1410206854343414,-3016.746337890625,304.15966796875,0.7433477640151978,0.2107299417257309,0.1921536028385162,293.2867736816406,297.1499938964844,293.1499938964844,0.0814433917403221,-2047.11328125,304.1637268066406,0.6411830186843872,0.1341823786497116,0.1303516179323196,293.23419189453125,297.1499938964844,293.1499938964844,0.2773638665676117,-4017.40234375,304.1622314453125,0.8871080279350281,0.3635265231132507,0.2558408081531524,293.30535888671875,297.1499938964844,293.1499938964844,0.4101554155349731,-7397.16162109375,304.16802978515625,0.9880129098892212,0.4956144392490387,0.4708634912967682,293.17169189453125,297.1499938964844,293.1499938964844,0.0163455586880445,-3923.858642578125,304.152099609375,0.4484797418117523,0.0528194047510623,0.2500787377357483,291.1725769042969,291.1499938964844,269.367919921875,266.8904724121094,282.2079467773437,293.27471923828125,291.1734313964844,1.0,0.384824275970459,0.7340830564498901,0.7340830564498901,1.0,1.0,-1.9488680362701416,0.9022061824798584,1.0466618537902832,0.1514921635389328,0.0,0.0,0.6120654344558716,81.5815658569336,52.0,21.21646881103516,-17627.44140625,690.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9689636230469,308.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,24565.8046875,23400.0,0.0,0.0,0.3999571502208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7715749144554138,0.7715840935707092,-9.17066790862009e-06,0.0,0.0004059056518599,0.0,0.0,80.82518768310547,0.0,0.0,0.0,0.4852905869483948,4.0,0.0,1.0
727560,293.2359313964844,297.1499938964844,293.1499938964844,0.1404077559709549,-3006.68505859375,304.1590270996094,0.7520135641098022,0.2099300771951675,0.1912324875593185,293.28533935546875,297.1499938964844,293.1499938964844,0.0802943706512451,-2025.1396484375,304.1632995605469,0.6472393274307251,0.1327284127473831,0.128761351108551,293.2334899902344,297.1499938964844,293.1499938964844,0.2767170965671539,-4010.51708984375,304.1611633300781,0.89877849817276,0.3625945150852203,0.2550367712974548,293.3039245605469,297.1499938964844,293.1499938964844,0.4088510870933532,-7379.41259765625,304.1670837402344,0.997552454471588,0.4939231872558594,0.4690572917461395,293.1708068847656,297.1499938964844,293.1499938964844,0.016203025355935,-3907.10302734375,304.1519775390625,0.4575993716716766,0.052719984203577,0.248635858297348,291.1541748046875,291.1499938964844,269.38970947265625,266.90985107421875,282.2221374511719,293.2734375,291.1524353027344,1.0,0.3788157701492309,0.7334657907485962,0.7334657907485962,1.0,1.0,-1.939043641090393,0.8972707390785217,1.0417728424072266,0.15029376745224,0.0,0.0,0.6134088635444641,76.27830505371094,40.0,-14.826602935791016,-17430.208984375,665.7484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9722595214844,308.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23623.197265625,23400.0,0.0,0.0,0.398286759853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7544009685516357,0.7544097304344177,-8.798356248007622e-06,0.0,0.0004042104410473,0.0,0.0,75.76197052001953,0.0,0.0,0.0,0.4898344874382019,4.0,0.0,1.0
727620,293.2342529296875,297.1499938964844,293.1499938964844,0.1394638568162918,-2990.233154296875,304.1591186523437,0.7589597105979919,0.2091689258813858,0.1903906315565109,293.2837829589844,297.1499938964844,293.1499938964844,0.0789717137813568,-1999.3065185546875,304.1632995605469,0.6517404913902283,0.1313186436891555,0.1272565573453903,293.2326965332031,297.1499938964844,293.1499938964844,0.2753562927246094,-3994.609130859375,304.16162109375,0.9081852436065674,0.3616945743560791,0.2542904317378998,293.29931640625,297.1499938964844,293.1499938964844,0.3981184065341949,-7218.228515625,304.1838684082031,0.9990000128746032,0.4928746521472931,0.4586906135082245,293.1697692871094,297.1499938964844,293.1499938964844,0.0160466134548187,-3885.785888671875,304.1518859863281,0.4651168286800384,0.0526568256318569,0.2475494146347046,291.1654968261719,291.1499938964844,269.4109191894531,266.9288330078125,282.23846435546875,293.2708740234375,291.169677734375,1.0,0.372234046459198,0.732848584651947,0.732848584651947,1.0,1.0,-1.9172605276107788,0.886532187461853,1.0307282209396362,0.1479843109846115,0.0,0.0,0.6115075945854187,72.1639175415039,40.0,23.31607818603516,-17325.62890625,635.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,308.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23489.962890625,23400.0,0.0,0.0,0.3965401351451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7537733912467957,0.7537821531295776,-8.762477591517381e-06,0.0,0.0004024378140456,0.0,0.0,75.42788696289062,0.0,0.0,0.0,0.4889577031135559,4.0,0.0,1.0
727680,293.2326965332031,297.1499938964844,293.1499938964844,0.1382957100868225,-2969.51025390625,304.1595764160156,0.7660012245178223,0.2084086835384369,0.1895795464515686,293.28228759765625,297.1499938964844,293.1499938964844,0.077532984316349,-1970.9931640625,304.1635131835937,0.6562761068344116,0.1299229115247726,0.1257942020893097,293.23199462890625,297.1499938964844,293.1499938964844,0.2735121250152588,-3972.716064453125,304.1628723144531,0.9182544946670532,0.3607847988605499,0.2535616755485534,293.28564453125,297.1499938964844,293.1499938964844,0.3824029862880707,-6982.65673828125,304.20623779296875,0.9990000128746032,0.4936576783657074,0.4441640377044678,293.168701171875,297.1499938964844,293.1499938964844,0.0158812217414379,-3861.49267578125,304.15185546875,0.4718741476535797,0.0526207461953163,0.2466731369495391,291.2008972167969,291.1499938964844,269.4316101074219,266.9474182128906,282.2540588378906,293.2645568847656,291.2046203613281,1.0,0.3650815784931183,0.7322313189506531,0.7322313189506531,1.0,1.0,-1.8896617889404297,0.8730158805847168,1.016645908355713,0.1449742317199707,0.0,0.0,0.6045540571212769,68.2611312866211,28.0,54.05640411376953,-17123.29296875,602.6791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0053405761719,308.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,23580.65234375,23400.0,0.0,0.0,0.3946197926998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7438744902610779,0.7438831925392151,-8.692962182976771e-06,0.0,0.0004004889051429,0.0,0.0,73.5679702758789,0.0,0.0,0.0,0.4850400686264038,4.0,0.0,1.0
727740,293.231201171875,297.1499938964844,293.1499938964844,0.1372472494840622,-2951.034423828125,304.15972900390625,0.7741926312446594,0.2076509743928909,0.1887618452310562,293.2807922363281,297.1499938964844,293.1499938964844,0.0761676877737045,-1944.3609619140625,304.1635131835937,0.6617460250854492,0.1285358667373657,0.1243340000510215,293.2313842773437,297.1499938964844,293.1499938964844,0.2718916535377502,-3953.649169921875,304.1634521484375,0.9301210641860962,0.3598684072494507,0.2528207302093506,293.26434326171875,297.1499938964844,293.1499938964844,0.3657538294792175,-6733.3291015625,304.22625732421875,0.9990000128746032,0.4961159527301788,0.4284684658050537,293.16748046875,297.1499938964844,293.1499938964844,0.015747033059597,-3841.936767578125,304.1517639160156,0.4785821735858917,0.0526196211576461,0.2459003180265426,291.226318359375,291.1499938964844,269.4518127441406,266.96563720703125,282.2686462402344,293.2556457519531,291.22906494140625,1.0,0.3574793040752411,0.7316140532493591,0.7316140532493591,1.0,1.0,-1.8604490756988523,0.8587275147438049,1.0017216205596924,0.1418334543704986,0.0,0.0,0.5968735218048096,64.18778991699219,28.0,59.40963363647461,-16877.18359375,568.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0571594238281,308.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,23665.318359375,23400.0,0.0,0.0,0.3923434615135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7280417084693909,0.7280502915382385,-8.570592399337329e-06,0.0,0.0003981787303928,0.0,0.0,70.5782241821289,0.0,0.0,0.0,0.4791254997253418,4.0,0.0,1.0
727800,293.2297668457031,297.1499938964844,293.1499938964844,0.1362329721450805,-2933.170166015625,304.1598205566406,0.783677339553833,0.2069059163331985,0.1879468262195587,293.27935791015625,297.1499938964844,293.1499938964844,0.0748231709003448,-1918.2630615234373,304.1635131835937,0.6682857871055603,0.1271633058786392,0.1228801161050796,293.23077392578125,297.1499938964844,293.1499938964844,0.2703236937522888,-3935.2353515625,304.1638488769531,0.9435224533081056,0.3589571118354797,0.2520761787891388,293.2364807128906,297.1499938964844,293.1499938964844,0.3479855358600616,-6466.53369140625,304.2446594238281,0.9990000128746032,0.5001316070556641,0.4116245806217193,293.1661682128906,297.1499938964844,293.1499938964844,0.0156352128833532,-3825.41064453125,304.1516418457031,0.4854966104030609,0.0526575706899166,0.2452740967273712,291.2489013671875,291.1499938964844,269.4715270996094,266.9835205078125,282.2830810546875,293.24560546875,291.2517395019531,1.0,0.349458247423172,0.73099684715271,0.73099684715271,1.0,1.0,-1.829736471176148,0.8437221050262451,0.9860143661499025,0.138587087392807,0.0,0.0,0.5880281925201416,59.98086929321289,31.0,61.64353561401367,-16617.7265625,534.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1386413574219,308.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23718.556640625,22320.0,0.0,0.0,0.3896373212337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7098771929740906,0.7098855972290039,-8.424024599662516e-06,0.0,0.0003954323474317,0.0,0.0,67.20062255859375,0.0,0.0,0.0,0.457290768623352,4.0,0.0,1.0
727860,293.2284240722656,297.1499938964844,293.1499938964844,0.1356123685836792,-2922.7119140625,304.1591491699219,0.7914738655090332,0.2061608284711837,0.1871719807386398,293.2779846191406,297.1499938964844,293.1499938964844,0.0737190470099449,-1897.339599609375,304.1630554199219,0.6733434796333313,0.1257914751768112,0.1214698478579521,293.230224609375,297.1499938964844,293.1499938964844,0.2694979906082153,-3926.105224609375,304.1628112792969,0.954119086265564,0.3580419719219208,0.2513582408428192,293.2042236328125,297.1499938964844,293.1499938964844,0.3343525826931,-6263.64208984375,304.2520751953125,0.9990000128746032,0.5053646564483643,0.3982554972171783,293.16485595703125,297.1499938964844,293.1499938964844,0.0156084578484296,-3822.5107421875,304.1513977050781,0.4910650253295898,0.0527085289359092,0.2449427992105484,291.2430725097656,291.1499938964844,269.49078369140625,267.00103759765625,282.2958679199219,293.2367553710937,291.2414855957031,1.0,0.3434118926525116,0.7306053638458252,0.7306053638458252,1.0,1.0,-1.804828405380249,0.8315961956977844,0.9732322096824646,0.1359702348709106,0.0,0.0,0.5821081399917603,56.747745513916016,31.0,16.973134994506836,-16279.583984375,508.0926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26348876953125,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,22805.203125,22320.0,0.0,0.0,0.3862930536270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.678088366985321,0.678096354007721,-7.94954121374758e-06,0.0,0.0003920383460354,0.0,0.0,60.18804168701172,0.0,0.0,0.0,0.4563454389572143,4.0,0.0,1.0
727920,293.2271423339844,297.1499938964844,293.1499938964844,0.1348308771848678,-2909.106689453125,304.1589050292969,0.7979477047920227,0.2054166942834854,0.1864190846681594,293.2767028808594,297.1499938964844,293.1499938964844,0.0725243166089057,-1874.4967041015625,304.1628723144531,0.6772303581237793,0.1244218870997428,0.1200833618640899,293.2297058105469,297.1499938964844,293.1499938964844,0.2683378756046295,-3912.670654296875,304.1626281738281,0.96255362033844,0.3571266233921051,0.2506565749645233,293.1711730957031,297.1499938964844,293.1499938964844,0.3226673305034637,-6089.55712890625,304.25469970703125,0.9990000128746032,0.5111678838729858,0.38735032081604,293.1636962890625,297.1499938964844,293.1499938964844,0.0155700575560331,-3816.79931640625,304.1512145996094,0.4957770705223083,0.0527521148324012,0.2447317540645599,291.2492980957031,291.1499938964844,269.5096130371094,267.0182189941406,282.3095703125,293.23175048828125,291.2515563964844,1.0,0.3382653295993805,0.7302139401435852,0.7302139401435852,1.0,1.0,-1.7838947772979736,0.8213810920715332,0.9625137448310852,0.133841261267662,0.0,0.0,0.5750372409820557,54.178985595703125,49.0,27.18031120300293,-16115.16796875,486.7832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4023742675781,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22655.685546875,22320.0,0.0,0.0,0.3825386166572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633750200271606,0.6633828282356262,-7.795872079441324e-06,0.0,0.000388228072552,0.0,0.0,57.482383728027344,0.0,0.0,0.0,0.4502694606781006,4.0,0.0,1.0
727980,293.2260437011719,297.1499938964844,293.1499938964844,0.1340743899345398,-2895.916259765625,304.1586608886719,0.7999985814094543,0.2046547681093216,0.1857120990753173,293.2756042480469,297.1499938964844,293.1499938964844,0.0713580176234245,-1852.2734375,304.1626281738281,0.6772541999816895,0.123038075864315,0.1187478080391883,293.2293395996094,297.1499938964844,293.1499938964844,0.2671860754489898,-3899.332763671875,304.1623840332031,0.9653766751289368,0.3561882078647613,0.2499875426292419,293.1405029296875,297.1499938964844,293.1499938964844,0.3172168433666229,-6012.30224609375,304.2453918457031,0.9990000128746032,0.51692795753479,0.3830041587352752,293.1627502441406,297.1499938964844,293.1499938964844,0.0155485766008496,-3813.238037109375,304.1510314941406,0.497737169265747,0.0527597963809967,0.244684025645256,291.2598571777344,291.1499938964844,269.52801513671875,267.0351257324219,282.3229064941406,293.2315673828125,291.2593688964844,1.0,0.336317777633667,0.7298225164413452,0.7298225164413452,1.0,1.0,-1.7732226848602295,0.8161232471466064,0.9570993781089784,0.1326933205127716,0.0,0.0,0.566541850566864,53.14291763305664,49.0,17.96084976196289,-15959.060546875,476.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5403747558594,308.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,22647.318359375,22320.0,0.0,0.0,0.3785150051116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6453319191932678,0.6453395485877991,-7.650589395780116e-06,0.0,0.0003841446014121,0.0,0.0,54.5155029296875,0.0,0.0,0.0,0.4435219466686249,4.0,0.0,1.0
728040,293.22509765625,297.1499938964844,293.1499938964844,0.1335947215557098,-2887.933349609375,304.157958984375,0.7983666658401489,0.2038784921169281,0.1850288361310959,293.27459716796875,297.1499938964844,293.1499938964844,0.0703577548265457,-1833.6005859375,304.1621398925781,0.6740660667419434,0.1216415166854858,0.1174399405717849,293.22906494140625,297.1499938964844,293.1499938964844,0.2665668129920959,-3892.624755859375,304.1612548828125,0.9637820720672609,0.35523521900177,0.2493350505828857,293.11749267578125,297.1499938964844,293.1499938964844,0.3174591660499573,-6023.4228515625,304.2275085449219,0.9990000128746032,0.521573543548584,0.3838737905025482,293.1620178222656,297.1499938964844,293.1499938964844,0.0155707951635122,-3817.2021484375,304.1507873535156,0.4973482489585876,0.0527466125786304,0.2447024285793304,291.2481689453125,291.1499938964844,269.5460205078125,267.0517272949219,282.3353271484375,293.2342834472656,291.24578857421875,1.0,0.3363725543022156,0.7294310927391052,0.7294310927391052,1.0,1.0,-1.7705799341201782,0.8147205114364624,0.955859363079071,0.1323961019515991,0.0,0.0,0.5610784888267517,53.28803634643555,67.0,-9.86247444152832,-15851.974609375,475.7092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6711120605469,308.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,22596.271484375,22320.0,0.0,0.0,0.374294102191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6297133564949036,0.6297208666801453,-7.518115580751328e-06,0.0,0.0003798609250225,0.0,0.0,51.98437881469727,0.0,0.0,0.0,0.4378319084644317,4.0,0.0,1.0
728100,293.2242736816406,297.1499938964844,293.1499938964844,0.1332093924283981,-2881.68359375,304.1571960449219,0.7937607765197754,0.2030922323465347,0.1843682378530502,293.27374267578125,297.1499938964844,293.1499938964844,0.0694148689508438,-1816.156982421875,304.1616516113281,0.6683433651924133,0.1202351748943328,0.1161566004157066,293.2288818359375,297.1499938964844,293.1499938964844,0.2661237120628357,-3888.04443359375,304.1600341796875,0.9585099816322328,0.3542726039886474,0.2487003803253173,293.1043701171875,297.1499938964844,293.1499938964844,0.3220974206924438,-6102.19482421875,304.2049560546875,0.9990000128746032,0.5245723128318787,0.389006108045578,293.1614074707031,297.1499938964844,293.1499938964844,0.0156127233058214,-3824.2666015625,304.15057373046875,0.4950754046440124,0.052712183445692,0.2447997331619262,291.2294616699219,291.1499938964844,269.56365966796875,267.0680847167969,282.3453369140625,293.2364501953125,291.2266845703125,1.0,0.3382332623004913,0.7290396094322205,0.7290396094322205,1.0,1.0,-1.774545192718506,0.8164969086647034,0.9580482244491576,0.1327620893716812,0.0,0.0,0.557640016078949,54.40266036987305,67.0,-30.40709114074707,-15811.91015625,481.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78076171875,308.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,22519.6328125,21240.0,0.0,0.0,0.3700410723686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.619379460811615,0.6193869113922119,-7.422399903589394e-06,0.0,0.0003755446523427,0.0,0.0,50.30347442626953,0.0,0.0,0.0,0.4189493656158447,4.0,0.0,1.0
728160,293.2235107421875,297.1499938964844,293.1499938964844,0.1332204043865203,-2882.943115234375,304.1558532714844,0.7866942286491394,0.2022971361875534,0.1837291568517685,293.27294921875,297.1499938964844,293.1499938964844,0.0687004178762435,-1803.5509033203125,304.16082763671875,0.6606281995773315,0.1188190653920173,0.1148958653211593,293.2287292480469,297.1499938964844,293.1499938964844,0.2664640843868255,-3893.235107421875,304.1575622558594,0.9498742818832396,0.3533024191856384,0.2480825334787368,293.10205078125,297.1499938964844,293.1499938964844,0.3314603865146637,-6253.58642578125,304.1778564453125,0.9990000128746032,0.5256212949752808,0.397895872592926,293.1610412597656,297.1499938964844,293.1499938964844,0.0157113224267959,-3841.39013671875,304.1502990722656,0.4912032186985016,0.0526383966207504,0.2449155896902084,291.1795349121094,291.1499938964844,269.5809631347656,267.0841369628906,282.3523254394531,293.2358093261719,291.1726379394531,1.0,0.341688722372055,0.7285630702972412,0.7285630702972412,1.0,1.0,-1.7842642068862915,0.8210184574127197,0.9632457494735718,0.1336821466684341,0.0,0.0,0.5603737235069275,56.40359115600586,85.0,-87.21778869628906,-15722.7021484375,493.7865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87554931640625,308.64508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21489.609375,21240.0,0.0,0.0,0.365733802318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6029870510101318,0.6029940843582153,-7.0677829171472695e-06,0.0,0.0003711733152158,0.0,0.0,46.59496688842773,0.0,0.0,0.0,0.4234655201435089,4.0,0.0,1.0
728220,293.222900390625,297.1499938964844,293.1499938964844,0.132954865694046,-2878.831787109375,304.1553039550781,0.7777279019355774,0.2014906108379364,0.1831102967262268,293.2723083496094,297.1499938964844,293.1499938964844,0.0678269043564796,-1787.5777587890625,304.16046142578125,0.6515127420425415,0.1173909753561019,0.113655187189579,293.2286376953125,297.1499938964844,293.1499938964844,0.2662477195262909,-3891.26171875,304.1566162109375,0.9382568001747132,0.3523204922676086,0.2474816441535949,293.1107788085937,297.1499938964844,293.1499938964844,0.3435692489147186,-6444.71240234375,304.1508178710937,0.9990000128746032,0.5245251655578613,0.4100943505764007,293.1610107421875,297.1499938964844,293.1499938964844,0.0157578866928815,-3849.53857421875,304.150146484375,0.4859232306480407,0.0525043420493602,0.2449497282505035,291.1513366699219,291.1499938964844,269.59796142578125,267.1000061035156,282.3562316894531,293.232177734375,291.149658203125,1.0,0.3465484082698822,0.728086531162262,0.728086531162262,1.0,1.0,-1.798907995223999,0.827908456325531,0.970999538898468,0.1350974887609481,0.0,0.0,0.5633317828178406,59.23629760742188,85.0,-70.3200912475586,-15848.916015625,511.8808898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9236145019531,308.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21263.048828125,21240.0,0.0,0.0,0.3617435395717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6074336171150208,0.6074406504631042,-7.049229679978453e-06,0.0,0.0003671236918307,0.0,0.0,46.95518493652344,0.0,0.0,0.0,0.4242217540740967,4.0,0.0,1.0
728280,293.2223815917969,297.1499938964844,293.1499938964844,0.1326111555099487,-2873.213134765625,304.15496826171875,0.767467200756073,0.2006673663854599,0.1825054138898849,293.2717590332031,297.1499938964844,293.1499938964844,0.0669093206524849,-1770.7210693359375,304.16021728515625,0.6415851712226868,0.1159475371241569,0.1124300882220268,293.22869873046875,297.1499938964844,293.1499938964844,0.2658617198467254,-3887.1474609375,304.1560974121094,0.9243528842926024,0.3513148725032806,0.2468883842229843,293.13037109375,297.1499938964844,293.1499938964844,0.3585022091865539,-6676.51171875,304.1235046386719,0.9990000128746032,0.5211868286132812,0.4251489341259002,293.1613464355469,297.1499938964844,293.1499938964844,0.0157722886651754,-3852.83251953125,304.1501159667969,0.4792290925979614,0.0522988252341747,0.2448213398456573,291.1340637207031,291.1499938964844,269.6146545410156,267.1156005859375,282.3583374023437,293.2274169921875,291.1308288574219,1.0,0.3526220917701721,0.7276100516319275,0.7276100516319275,1.0,1.0,-1.817646026611328,0.8367700576782227,0.9808759689331056,0.136930763721466,0.0,0.0,0.5660551190376282,62.85319519042969,103.0,-66.3194580078125,-15958.8642578125,535.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91387939453125,308.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21198.14453125,21240.0,0.0,0.0,0.3582945168018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6113619804382324,0.6113690733909607,-7.063626071612816e-06,0.0,0.0003636234032455,0.0,0.0,47.444969177246094,0.0,0.0,0.0,0.4254010319709778,4.0,0.0,1.0
728340,293.22198486328125,297.1499938964844,293.1499938964844,0.1323902904987335,-2869.906982421875,304.1544494628906,0.7565070390701294,0.1998282223939895,0.1819116771221161,293.2713317871094,297.1499938964844,293.1499938964844,0.0660599172115325,-1755.331298828125,304.159912109375,0.6312803030014038,0.1144870892167091,0.1112168356776237,293.2288513183594,297.1499938964844,293.1499938964844,0.2657118141651153,-3885.958984375,304.1552734375,0.9094278216362,0.3502887785434723,0.2462997585535049,293.1602783203125,297.1499938964844,293.1499938964844,0.3764409720897674,-6951.03125,304.095703125,0.9990000128746032,0.5155688524246216,0.4426216781139374,293.1620178222656,297.1499938964844,293.1499938964844,0.0157809015363454,-3856.133544921875,304.1500549316406,0.4706898927688598,0.0520266257226467,0.2445062398910522,291.1063537597656,291.1499938964844,269.6310729980469,267.1310119628906,282.3607788085937,293.2250366210937,291.102783203125,1.0,0.3597380816936493,0.7271335124969482,0.7271335124969482,1.0,1.0,-1.8397706747055047,0.847264289855957,0.9925064444541932,0.1391145884990692,0.0,0.0,0.5717242360115051,67.21183776855469,103.0,-71.6202621459961,-16095.951171875,564.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8518371582031,308.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,21122.486328125,21240.0,0.0,0.0,0.3554416298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6190466284751892,0.6190537214279175,-7.103933057805989e-06,0.0,0.0003607280668802,0.0,0.0,48.48014068603516,0.0,0.0,0.0,0.4280778169631958,4.0,0.0,1.0
728400,293.2216796875,297.1499938964844,293.1499938964844,0.1321529746055603,-2866.25390625,304.1540832519531,0.7453709244728088,0.198974072933197,0.1813282966613769,293.27105712890625,297.1499938964844,293.1499938964844,0.0651978030800819,-1739.71484375,304.15966796875,0.620681881904602,0.1130093708634376,0.1100127920508384,293.2290954589844,297.1499938964844,293.1499938964844,0.2655209302902221,-3884.2080078125,304.1546630859375,0.8951255083084106,0.349243700504303,0.2457163333892822,293.19970703125,297.1499938964844,293.1499938964844,0.3966390788555145,-7255.66064453125,304.0688781738281,0.9990000128746032,0.507707953453064,0.4620575904846191,293.1628723144531,297.1499938964844,293.1499938964844,0.015769749879837,-3856.651611328125,304.15008544921875,0.4593970775604248,0.0517080575227737,0.2440582513809204,291.0804443359375,291.1499938964844,269.647216796875,267.146240234375,282.365966796875,293.2291259765625,291.0774841308594,1.0,0.3677303493022918,0.726656973361969,0.726656973361969,1.0,1.0,-1.864675641059876,0.8591008186340332,1.0055749416351318,0.1415905058383941,0.0,0.0,0.5789735913276672,72.26105499267578,106.0,-70.12042999267578,-16264.2470703125,597.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7363586425781,308.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,21044.92578125,20160.0,0.0,0.0,0.3532993793487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6314136385917664,0.6314208507537842,-7.180300599429756e-06,0.0,0.0003585539525374,0.0,0.0,50.24046325683594,0.0,0.0,0.0,0.4174377024173736,4.0,0.0,1.0
728460,293.22137451171875,297.1499938964844,293.1499938964844,0.132177472114563,-2867.615478515625,304.1532897949219,0.7357842326164246,0.1981302201747894,0.1807326525449752,293.2707214355469,297.1499938964844,293.1499938964844,0.0644683390855789,-1726.9560546875,304.15924072265625,0.6105462908744812,0.1115373894572258,0.1087928861379623,293.2292785644531,297.1499938964844,293.1499938964844,0.2658681869506836,-3889.2021484375,304.1531677246094,0.882773220539093,0.3482053279876709,0.2451206445693969,293.2447204589844,297.1499938964844,293.1499938964844,0.413909375667572,-7509.84033203125,304.0525817871094,0.9984702467918396,0.4982435405254364,0.4769040942192077,293.1638488769531,297.1499938964844,293.1499938964844,0.0157717429101467,-3860.8095703125,304.1500549316406,0.448820561170578,0.0513516142964363,0.2433888614177703,291.0311889648437,291.1499938964844,269.66314697265625,267.16131591796875,282.37908935546875,293.2417907714844,291.0265808105469,1.0,0.3740423619747162,0.7257784008979797,0.7257784008979797,1.0,1.0,-1.8824546337127688,0.8673275113105774,1.015127182006836,0.1435141563415527,0.0,0.0,0.5916250348091125,77.04429626464844,106.0,-99.0856704711914,-16297.783203125,625.5980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5909423828125,308.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,20036.01953125,20160.0,0.0,0.0,0.3517219126224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6356049180030823,0.635611891746521,-6.984384071984096e-06,0.0,0.0003569530381355,0.0,0.0,49.56781768798828,0.0,0.0,0.0,0.4294641613960266,4.0,0.0,1.0
728520,293.22088623046875,297.1499938964844,293.1499938964844,0.131546676158905,-2856.20166015625,304.15386962890625,0.7224131226539612,0.1973211467266082,0.1802783161401748,293.2702331542969,297.1499938964844,293.1499938964844,0.0634227991104126,-1707.3812255859375,304.15948486328125,0.5958276987075806,0.1101079583168029,0.1077208071947097,293.2292785644531,297.1499938964844,293.1499938964844,0.264785498380661,-3876.027587890625,304.1546325683594,0.8654223680496216,0.3471979200839996,0.2446333020925521,293.2775573730469,297.1499938964844,293.1499938964844,0.406620979309082,-7390.38818359375,304.08349609375,0.9788613319396972,0.4905747175216675,0.4689448773860931,293.16485595703125,297.1499938964844,293.1499938964844,0.0157132912427186,-3851.522705078125,304.150146484375,0.4349966049194336,0.0509801246225833,0.2431706637144088,291.0458374023437,291.1499938964844,269.6788635253906,267.1762084960937,282.4017639160156,293.2552795410156,291.052734375,1.0,0.3786154091358185,0.7248998284339905,0.7248998284339905,1.0,1.0,-1.867044806480408,0.8595794439315796,1.0074652433395386,0.1418928056955337,0.0,0.0,0.5976507663726807,84.23960876464844,109.0,-3.62945294380188,-16343.07421875,637.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41412353515625,308.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19891.478515625,20160.0,0.0,0.0,0.3507815301418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6560612916946411,0.6560683846473694,-7.112148523447104e-06,0.0,0.0003559986653272,0.0,0.0,52.552642822265625,0.0,0.0,0.0,0.4363114237785339,4.0,0.0,1.0
728580,293.220703125,297.1499938964844,293.1499938964844,0.1306181252002716,-2839.23486328125,304.15484619140625,0.7120407223701477,0.1964563876390457,0.179750457406044,293.2699890136719,297.1499938964844,293.1499938964844,0.0621897019445896,-1684.1748046875,304.1600036621094,0.5838466286659241,0.1086314916610717,0.1065821796655654,293.2296447753906,297.1499938964844,293.1499938964844,0.2631388008594513,-3855.95703125,304.15673828125,0.852922260761261,0.3461224138736725,0.2440827488899231,293.2951965332031,297.1499938964844,293.1499938964844,0.4004769325256347,-7291.041015625,304.1065979003906,0.9618708491325378,0.4854826033115387,0.4632828533649444,293.1661071777344,297.1499938964844,293.1499938964844,0.0155646074563264,-3828.634521484375,304.150390625,0.4252577126026153,0.0505468919873237,0.2424707859754562,291.0879821777344,291.1499938964844,269.6944274902344,267.1909484863281,282.4208984375,293.2635498046875,291.09100341796875,1.0,0.3822982609272003,0.7240212559700012,0.7240212559700012,1.0,1.0,-1.8541346788406368,0.8530338406562805,1.001100778579712,0.1405517905950546,0.0,0.0,0.5973896384239197,90.10765838623048,109.0,36.69542694091797,-16247.9462890625,646.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2337341308594,308.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,20024.6640625,20160.0,0.0,0.0,0.3502402901649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6620652675628662,0.6620724201202393,-7.190325959527399e-06,0.0,0.0003554493596311,0.0,0.0,53.69308471679688,0.0,0.0,0.0,0.4387227594852447,4.0,0.0,1.0
728640,293.2206115722656,297.1499938964844,293.1499938964844,0.1299294382333755,-2826.95263671875,304.1552124023437,0.7032970190048218,0.1955781131982803,0.1791547536849975,293.2698669433594,297.1499938964844,293.1499938964844,0.0610590055584907,-1663.33740234375,304.16021728515625,0.5737636685371399,0.1071331053972244,0.1053714081645011,293.2301025390625,297.1499938964844,293.1499938964844,0.2620121538639068,-3842.533447265625,304.1575622558594,0.8434827327728271,0.3450248837471008,0.2434719949960708,293.30438232421875,297.1499938964844,293.1499938964844,0.3967473208904266,-7230.4599609375,304.1211853027344,0.9479511380195618,0.4818352162837982,0.4594060480594635,293.16729736328125,297.1499938964844,293.1499938964844,0.0154212154448032,-3808.39697265625,304.15057373046875,0.4179962873458862,0.0501077100634574,0.2414374500513076,291.1024169921875,291.1499938964844,269.7098083496094,267.2055969238281,282.4376220703125,293.2681884765625,291.10382080078125,1.0,0.385300725698471,0.7231427431106567,0.7231427431106567,1.0,1.0,-1.843117475509644,0.8474040031433105,0.9957135319709778,0.1393942981958389,0.0,0.0,0.5990434288978577,94.94758605957033,97.0,35.48736572265625,-16139.1044921875,653.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721740722656,308.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20078.30078125,20160.0,0.0,0.0,0.3498532772064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.664847195148468,0.6648544073104858,-7.224871751532191e-06,0.0,0.0003550566034391,0.0,0.0,54.21604537963867,0.0,0.0,0.0,0.4400568306446075,4.0,0.0,1.0
728700,293.220458984375,297.1499938964844,293.1499938964844,0.1291637122631073,-2813.30517578125,304.1556701660156,0.698866069316864,0.1947183907032013,0.178458884358406,293.269775390625,297.1499938964844,293.1499938964844,0.0598302334547042,-1640.816650390625,304.1606140136719,0.5675733685493469,0.1056376248598098,0.1040436774492263,293.23046875,297.1499938964844,293.1499938964844,0.2607966363430023,-3828.060791015625,304.15838623046875,0.8390136361122131,0.3439367413520813,0.2427776902914047,293.3090209960937,297.1499938964844,293.1499938964844,0.3937766551971435,-7182.64990234375,304.1317749023437,0.9406787157058716,0.4789665341377258,0.4564496278762817,293.16827392578125,297.1499938964844,293.1499938964844,0.0152720399200916,-3788.03564453125,304.14654541015625,0.4146245419979095,0.050000000745058,0.2404932230710983,291.1151123046875,291.1499938964844,269.7250366210937,267.2201232910156,282.45294189453125,293.2706604003906,291.11688232421875,1.0,0.3856954276561737,0.7222641706466675,0.7222641706466675,1.0,1.0,-1.8331751823425293,0.8422890305519104,0.9908861517906188,0.1383636891841888,0.0,0.0,0.60011887550354,97.08167266845705,97.0,36.85348892211914,-16049.9033203125,652.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92828369140625,308.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20094.134765625,19080.0,0.0,0.0,0.3495943546295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6682718396186829,0.6682791113853455,-7.256176104419865e-06,0.0,0.0003547938249539,0.0,0.0,54.7957763671875,0.0,0.0,0.0,0.4263941049575805,4.0,0.0,1.0
728760,293.2200622558594,297.1499938964844,293.1499938964844,0.1287094354629516,-2805.716552734375,304.1554260253906,0.6973169445991516,0.1938996911048889,0.1777183562517166,293.26953125,297.1499938964844,293.1499938964844,0.0587342232465744,-1621.268798828125,304.1606750488281,0.563959002494812,0.1041642501950264,0.102652333676815,293.2306823730469,297.1499938964844,293.1499938964844,0.2602348625659942,-3821.913330078125,304.1578674316406,0.8376624584197998,0.342879056930542,0.2420409470796585,293.3111267089844,297.1499938964844,293.1499938964844,0.3922183215618133,-7157.6435546875,304.1378479003906,0.9379726648330688,0.4765332639217376,0.4539805352687835,293.1692199707031,297.1499938964844,293.1499938964844,0.0152786877006292,-3791.122314453125,304.1407165527344,0.4141957759857178,0.050000000745058,0.2404395937919616,291.097900390625,291.1499938964844,269.7401733398437,267.23455810546875,282.4661560058594,293.2718811035156,291.0954895019531,1.0,0.3848268985748291,0.7216708064079285,0.7216708064079285,1.0,1.0,-1.8250848054885864,0.8381407856941223,0.986944019794464,0.1376454979181289,0.0,0.0,0.6050155758857727,97.32260131835938,85.0,-8.758160591125488,-15856.203125,647.5086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8199462890625,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19181.1015625,19080.0,0.0,0.0,0.3492353558540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6577454209327698,0.6577523946762085,-6.964933163544629e-06,0.0,0.0003544295032043,0.0,0.0,51.86270523071289,0.0,0.0,0.0,0.4331463873386383,4.0,0.0,1.0
728820,293.2195129394531,297.1499938964844,293.1499938964844,0.1279551535844802,-2792.322021484375,304.15582275390625,0.6976243257522583,0.1931239366531372,0.1769702732563018,293.2691955566406,297.1499938964844,293.1499938964844,0.0574485622346401,-1598.0062255859375,304.1610717773437,0.562002956867218,0.1027195453643798,0.1012367233633995,293.2306823730469,297.1499938964844,293.1499938964844,0.2590653896331787,-3808.02880859375,304.1585998535156,0.838283360004425,0.3418550193309784,0.2412922084331512,293.3118591308594,297.1499938964844,293.1499938964844,0.3899654448032379,-7122.1826171875,304.1441650390625,0.9381920695304872,0.4743490815162658,0.4517836570739746,293.1700744628906,297.1499938964844,293.1499938964844,0.0152293257415294,-3784.498779296875,304.1350402832031,0.4150759279727936,0.050000000745058,0.240267813205719,291.1033020019531,291.1499938964844,269.7552185058594,267.2489318847656,282.47900390625,293.2723388671875,291.1060791015625,1.0,0.3828933238983154,0.7210775017738342,0.7210775017738342,1.0,1.0,-1.8171662092208865,0.8340615630149841,0.983104646205902,0.1370415091514587,0.0,0.0,0.6078112125396729,96.32669830322266,85.0,15.689901351928713,-15837.7685546875,638.6384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72271728515625,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,19023.845703125,19080.0,0.0,0.0,0.3489653468132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6651439070701599,0.6651508808135986,-6.98880330674001e-06,0.0,0.0003541554615367,0.0,0.0,52.82648086547852,0.0,0.0,0.0,0.4353252053260803,4.0,0.0,1.0
728880,293.2187805175781,297.1499938964844,293.1499938964844,0.127079889178276,-2776.61328125,304.1563720703125,0.6994227766990662,0.1923826783895492,0.1762202680110931,293.2687072753906,297.1499938964844,293.1499938964844,0.0560813657939434,-1573.27294921875,304.1615295410156,0.5613772869110107,0.10130175948143,0.0998092964291572,293.2305908203125,297.1499938964844,293.1499938964844,0.2576351463794708,-3790.912109375,304.1596069335937,0.8404895663261414,0.3408524394035339,0.2405334860086441,293.3118591308594,297.1499938964844,293.1499938964844,0.3874109089374542,-7082.6083984375,304.1498413085937,0.940687656402588,0.4722989201545715,0.4497241377830505,293.1708374023437,297.1499938964844,293.1499938964844,0.0151434428989887,-3772.015869140625,304.1295471191406,0.4169658124446869,0.050000000745058,0.2399197816848755,291.1224060058594,291.1499938964844,269.7701721191406,267.26324462890625,282.4920349121094,293.2723693847656,291.124267578125,1.0,0.380096822977066,0.72048419713974,0.72048419713974,1.0,1.0,-1.8091583251953125,0.8299127221107483,0.9792456030845642,0.1365517228841781,0.0,0.0,0.6077008247375488,94.37207794189452,73.0,28.92093849182129,-15774.1357421875,626.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6311950683594,307.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,19042.251953125,19080.0,0.0,0.0,0.3488286733627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6675299406051636,0.6675369739532471,-7.012275546003366e-06,0.0,0.0003540167526807,0.0,0.0,53.23511505126953,0.0,0.0,0.0,0.4361553192138672,4.0,0.0,1.0
728940,293.21795654296875,297.1499938964844,293.1499938964844,0.1262871176004409,-2762.487548828125,304.1566467285156,0.7025096416473389,0.191673144698143,0.1754714101552963,293.2681579589844,297.1499938964844,293.1499938964844,0.0547479949891567,-1549.3875732421875,304.161865234375,0.5618965029716492,0.0999091267585754,0.0983764380216598,293.2303771972656,297.1499938964844,293.1499938964844,0.2563571333885193,-3775.7509765625,304.1601867675781,0.8440915942192078,0.3398726880550384,0.239767923951149,293.3114013671875,297.1499938964844,293.1499938964844,0.3851142823696136,-7047.505859375,304.1540222167969,0.945075273513794,0.4703389704227447,0.4477389752864837,293.1715087890625,297.1499938964844,293.1499938964844,0.0150539577007293,-3759.529296875,304.1242370605469,0.4197862446308136,0.050000000745058,0.2394286394119262,291.1339416503906,291.1499938964844,269.7850952148437,267.2774963378906,282.50537109375,293.2721252441406,291.13525390625,1.0,0.3765916526317596,0.719890832901001,0.719890832901001,1.0,1.0,-1.8010339736938477,0.8256760239601135,0.975357949733734,0.1361953318119049,0.0,0.0,0.6075941324234009,91.65575408935548,73.0,29.308752059936523,-15697.5849609375,612.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536499023437,307.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,19065.744140625,19080.0,0.0,0.0,0.348722755908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6678252816200256,0.6678323149681091,-7.019983513600892e-06,0.0,0.0003539092722348,0.0,0.0,53.31489944458008,0.0,0.0,0.0,0.4363413155078888,4.0,0.0,1.0
729000,293.217041015625,297.1499938964844,293.1499938964844,0.1255070567131042,-2748.588623046875,304.1568603515625,0.7067420482635498,0.1909916698932647,0.1747267991304397,293.2675170898437,297.1499938964844,293.1499938964844,0.0534122548997402,-1525.599365234375,304.1621398925781,0.5634304285049438,0.0985387787222862,0.0969422608613967,293.2300720214844,297.1499938964844,293.1499938964844,0.2550917863845825,-3760.758056640625,304.16064453125,0.8489847183227539,0.3389149010181427,0.2390004992485046,293.3106384277344,297.1499938964844,293.1499938964844,0.3828465640544891,-7013.17529296875,304.15740966796875,0.951051652431488,0.4684444665908813,0.4458026587963104,293.1719970703125,297.1499938964844,293.1499938964844,0.0149542884901165,-3745.59521484375,304.11920166015625,0.4235269427299499,0.050000000745058,0.23882557451725,291.1444091796875,291.1499938964844,269.79998779296875,267.291748046875,282.51910400390625,293.2716979980469,291.1458435058594,1.0,0.3725126087665558,0.7192975282669067,0.7192975282669067,1.0,1.0,-1.7928191423416138,0.8213614225387573,0.9714577198028564,0.1359851062297821,0.0,0.0,0.606919527053833,88.34539794921875,61.0,29.68358993530273,-15621.25390625,596.7623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49078369140625,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,19083.904296875,18000.0,0.0,0.0,0.348608911037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6673922538757324,0.6673992872238159,-7.020579232630553e-06,0.0,0.0003537937300279,0.0,0.0,53.26991653442383,0.0,0.0,0.0,0.4212043881416321,4.0,0.0,1.0
729060,293.216064453125,297.1499938964844,293.1499938964844,0.1250573992729187,-2741.077392578125,304.1564025878906,0.7119869589805603,0.1903368830680847,0.1739886105060577,293.2668151855469,297.1499938964844,293.1499938964844,0.0522461123764514,-1505.3399658203125,304.1620483398437,0.56592857837677,0.0971887186169624,0.0955093130469322,293.2296447753906,297.1499938964844,293.1499938964844,0.2544897794723511,-3754.196533203125,304.1597595214844,0.8551723957061768,0.3379809856414795,0.2382345199584961,293.30963134765625,297.1499938964844,293.1499938964844,0.3815612196922302,-6994.50048828125,304.1583557128906,0.9583965539932252,0.4666076004505157,0.4439041018486023,293.1723937988281,297.1499938964844,293.1499938964844,0.0148916793987154,-3739.070556640625,304.1142883300781,0.4282622933387756,0.050000000745058,0.2381325364112854,291.1264038085937,291.1499938964844,269.8149108886719,267.30596923828125,282.5330810546875,293.2711181640625,291.1238708496094,1.0,0.3679516017436981,0.7187667489051819,0.7187667489051819,1.0,1.0,-1.7845417261123655,0.8170004487037659,0.9675412178039552,0.1359421610832214,0.0,0.0,0.6100095510482788,84.55846405029297,61.0,-13.270096778869627,-15430.4833984375,579.4979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,307.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18178.693359375,18000.0,0.0,0.0,0.3482502102851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6525607705116272,0.6525675058364868,-6.696985565213254e-06,0.0,0.0003534296993166,0.0,0.0,49.70791244506836,0.0,0.0,0.0,0.4262062609195709,4.0,0.0,1.0
