time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729120,293.21502685546875,297.1499938964844,293.1499938964844,0.1243233382701873,-2727.9951171875,304.1565856933594,0.7179893851280212,0.1897054761648178,0.1732592433691024,293.2660522460937,297.1499938964844,293.1499938964844,0.0509186349809169,-1481.945068359375,304.1622619628906,0.5693690180778503,0.0958563983440399,0.0940794497728347,293.2291564941406,297.1499938964844,293.1499938964844,0.2533017992973327,-3740.10595703125,304.1601867675781,0.862707793712616,0.3370681703090668,0.2374744564294815,293.3084411621094,297.1499938964844,293.1499938964844,0.3794139623641968,-6962.3056640625,304.1607666015625,0.9668776988983154,0.4648180603981018,0.4420426487922668,293.1726379394531,297.1499938964844,293.1499938964844,0.0147808510810136,-3723.57861328125,304.1098022460937,0.434112548828125,0.050000000745058,0.2373684495687484,291.1316833496094,291.1499938964844,269.829833984375,267.3202209472656,282.5474548339844,293.2703857421875,291.1346130371094,1.0,0.3629899322986603,0.718235969543457,0.718235969543457,1.0,1.0,-1.776241660118103,0.8125966787338257,0.9636449813842772,0.1360447108745575,0.0,0.0,0.6109364032745361,80.39636993408203,49.0,13.655125617980955,-15410.46484375,561.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,307.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.37890625,18000.0,0.0,0.0,0.3478262424468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6558426022529602,0.655849277973175,-6.687258064630441e-06,0.0,0.0003529993991833,0.0,0.0,50.00237274169922,0.0,0.0,0.0,0.4267911314964294,4.0,0.0,1.0
729180,293.21392822265625,297.1499938964844,293.1499938964844,0.1234678924083709,-2712.554443359375,304.1569519042969,0.7247847318649292,0.1890926510095596,0.1725371181964874,293.2652587890625,297.1499938964844,293.1499938964844,0.04952172935009,-1457.2930908203125,304.1625671386719,0.5737618207931519,0.0945397615432739,0.0926535874605178,293.2286682128906,297.1499938964844,293.1499938964844,0.2518495619297027,-3722.6962890625,304.16094970703125,0.87168288230896,0.3361661732196808,0.2367158830165863,293.30718994140625,297.1499938964844,293.1499938964844,0.3768697082996368,-6924.14453125,304.1634216308594,0.9762329459190368,0.4630551636219024,0.4402019679546356,293.1727905273437,297.1499938964844,293.1499938964844,0.0146476030349731,-3703.87646484375,304.10565185546875,0.441244512796402,0.050000000745058,0.2365487515926361,291.15185546875,291.1499938964844,269.84478759765625,267.3345031738281,282.56231689453125,293.2696228027344,291.1540222167969,1.0,0.3576875329017639,0.7177051901817322,0.7177051901817322,1.0,1.0,-1.7679096460342407,0.8081467747688293,0.9597629308700562,0.1362782567739486,0.0,0.0,0.6087572574615479,75.94087982177734,49.0,29.5357723236084,-15346.2548828125,542.2225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,307.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.599609375,18000.0,0.0,0.0,0.3473977148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6541410684585571,0.654147744178772,-6.677843430225039e-06,0.0,0.0003525645297486,0.0,0.0,49.763858795166016,0.0,0.0,0.0,0.4260267317295074,4.0,0.0,1.0
729240,293.2128295898437,297.1499938964844,293.1499938964844,0.1226982846856117,-2698.758056640625,304.1570739746094,0.7325553297996521,0.1884982585906982,0.1718228310346603,293.26446533203125,297.1499938964844,293.1499938964844,0.0481669902801513,-1433.5872802734375,304.1627502441406,0.5791500210762024,0.0932376161217689,0.0912327617406845,293.2281188964844,297.1499938964844,293.1499938964844,0.2505571246147156,-3707.328857421875,304.16131591796875,0.8822377324104309,0.3352775573730469,0.2359588742256164,293.3058776855469,297.1499938964844,293.1499938964844,0.3745555579662323,-6889.7646484375,304.1651916503906,0.98618882894516,0.4613218307495117,0.438378244638443,293.1728210449219,297.1499938964844,293.1499938964844,0.0145223373547196,-3685.703369140625,304.1017150878906,0.4498678147792816,0.050000000745058,0.2356857061386108,291.1647033691406,291.1499938964844,269.8598327636719,267.34881591796875,282.5776062011719,293.2687683105469,291.1661682128906,1.0,0.3520947694778442,0.7171744108200073,0.7171744108200073,1.0,1.0,-1.7595605850219729,0.8036613464355469,0.9558992385864258,0.1366268992424011,0.0,0.0,0.6064659953117371,71.25720977783203,37.0,30.73151397705078,-15265.55078125,522.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,307.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.205078125,18000.0,0.0,0.0,0.3468779921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6500602960586548,0.6500669717788696,-6.651767762377858e-06,0.0,0.0003520370519254,0.0,0.0,49.17407989501953,0.0,0.0,0.0,0.4245227575302124,4.0,0.0,1.0
729300,293.21173095703125,297.1499938964844,293.1499938964844,0.121957816183567,-2685.498291015625,304.1571350097656,0.7416212558746338,0.1879223138093948,0.1711182594299316,293.2636413574219,297.1499938964844,293.1499938964844,0.0468244403600692,-1410.2130126953125,304.1628723144531,0.5856261253356934,0.0919493585824966,0.0898180827498436,293.2275085449219,297.1499938964844,293.1499938964844,0.2493104636669159,-3692.53515625,304.1615295410156,0.8945759534835815,0.3344039022922516,0.2352064996957779,293.30450439453125,297.1499938964844,293.1499938964844,0.3723053336143493,-6856.4990234375,304.16650390625,0.9964721202850342,0.4596201479434967,0.4365763664245605,293.1727905273437,297.1499938964844,293.1499938964844,0.0143976798281073,-3667.59765625,304.0979919433594,0.4602491855621338,0.050000000745058,0.2347875386476516,291.1754150390625,291.1499938964844,269.8749694824219,267.3631896972656,282.5932922363281,293.26788330078125,291.1768493652344,1.0,0.3462454080581665,0.7166436314582825,0.7166436314582825,1.0,1.0,-1.751220464706421,0.7991572618484497,0.9520631432533264,0.1370730251073837,0.0,0.0,0.6036918759346008,66.38915252685547,37.0,30.40373611450196,-15183.6796875,502.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,307.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.501953125,18000.0,0.0,0.0,0.3462357819080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6452411413192749,0.645247757434845,-6.617999133595731e-06,0.0,0.0003513853007461,0.0,0.0,48.4657096862793,0.0,0.0,0.0,0.422695130109787,4.0,0.0,1.0
729360,293.21051025390625,297.1499938964844,293.1499938964844,0.1212320551276207,-2672.427734375,304.1571655273437,0.7494353652000427,0.187376007437706,0.1704740822315216,293.2627258300781,297.1499938964844,293.1499938964844,0.0455126538872718,-1387.4071044921875,304.16290283203125,0.5905842185020447,0.0906888470053672,0.0884633585810661,293.2268371582031,297.1499938964844,293.1499938964844,0.2480416446924209,-3677.412353515625,304.1617431640625,0.90508770942688,0.3335576951503753,0.2344990521669387,293.3004150390625,297.1499938964844,293.1499938964844,0.3625456392765045,-6707.43408203125,304.181640625,0.9990000128746032,0.4584593474864959,0.4270333647727966,293.17254638671875,297.1499938964844,293.1499938964844,0.0142920818179845,-3651.73779296875,304.0947265625,0.4689302146434784,0.050000000745058,0.2340887933969497,291.1890869140625,291.1499938964844,269.89019775390625,267.3776550292969,282.6140441894531,293.2657470703125,291.192138671875,1.0,0.339814156293869,0.7161498069763184,0.7161498069763184,1.0,1.0,-1.7318363189697266,0.7891489267349243,0.9426873922348022,0.1373460739850998,0.0,0.0,0.599766194820404,62.4632682800293,25.0,40.78032302856445,-15048.111328125,478.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560852050781,307.82843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.412109375,18000.0,0.0,0.0,0.3454307615756988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6390935182571411,0.6391001343727112,-6.575686711585149e-06,0.0,0.0003505683271214,0.0,0.0,47.57551956176758,0.0,0.0,0.0,0.4203526079654693,4.0,0.0,1.0
729420,293.2093811035156,297.1499938964844,293.1499938964844,0.120356373488903,-2656.36572265625,304.1574401855469,0.7571532726287842,0.1868329495191574,0.1698635965585708,293.2618408203125,297.1499938964844,293.1499938964844,0.0441408343613147,-1363.398193359375,304.1630554199219,0.595176637172699,0.0894360914826393,0.0871458351612091,293.2261657714844,297.1499938964844,293.1499938964844,0.2464329302310943,-3657.923583984375,304.1625366210937,0.9159870743751526,0.3327139019966125,0.2338170409202575,293.28692626953125,297.1499938964844,293.1499938964844,0.3470075726509094,-6470.142578125,304.2041015625,0.9990000128746032,0.4591929018497467,0.4122267067432403,293.17218017578125,297.1499938964844,293.1499938964844,0.0141724124550819,-3632.328369140625,304.092041015625,0.475978672504425,0.050000000745058,0.2334674447774887,291.2201843261719,291.1499938964844,269.90557861328125,267.3921813964844,282.6377868652344,293.2591552734375,291.2248840332031,1.0,0.3327181041240692,0.7156559824943542,0.7156559824943542,1.0,1.0,-1.704792022705078,0.7753224968910217,0.9294695258140564,0.1374568939208984,0.0,0.0,0.5920343399047852,58.86670303344727,25.0,64.927734375,-14852.33203125,452.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50274658203125,307.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.705078125,18000.0,0.0,0.0,0.3443095982074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6286604404449463,0.6286669373512268,-6.511717856483301e-06,0.0,0.0003494304837659,0.0,0.0,46.132266998291016,0.0,0.0,0.0,0.416417121887207,4.0,0.0,1.0
729480,293.20831298828125,297.1499938964844,293.1499938964844,0.1194915398955345,-2640.513916015625,304.1576538085937,0.7662500143051147,0.1862894743680954,0.1692457646131515,293.2610168457031,297.1499938964844,293.1499938964844,0.042774498462677,-1339.557373046875,304.1631774902344,0.6006647944450378,0.0881838798522949,0.0858233347535133,293.2255554199219,297.1499938964844,293.1499938964844,0.2448454201221466,-3638.727783203125,304.16314697265625,0.9291656613349916,0.3318676650524139,0.2331281751394271,293.26519775390625,297.1499938964844,293.1499938964844,0.330183744430542,-6212.94384765625,304.2248229980469,0.9990000128746032,0.461713045835495,0.3961383104324341,293.17156982421875,297.1499938964844,293.1499938964844,0.0140546010807156,-3613.110595703125,304.0899353027344,0.483020156621933,0.050000000745058,0.2328171879053115,291.2510681152344,291.1499938964844,269.9211120605469,267.4068298339844,282.6619873046875,293.2491760253906,291.2548217773437,1.0,0.3251011371612549,0.7151621580123901,0.7151621580123901,1.0,1.0,-1.6757529973983765,0.7604782581329346,0.9152747988700868,0.1376155614852905,0.0,0.0,0.5821709632873535,55.10013961791992,25.0,71.80867004394531,-14606.9140625,424.2765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819702148437,307.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18271.341796875,18000.0,0.0,0.0,0.3427384793758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.612218976020813,0.612225353717804,-6.40809821561561e-06,0.0,0.0003478359722066,0.0,0.0,43.8969841003418,0.0,0.0,0.0,0.4104117751121521,4.0,0.0,1.0
729540,293.20733642578125,297.1499938964844,293.1499938964844,0.1187278255820274,-2626.59326171875,304.1576538085937,0.7744193077087402,0.1857427805662155,0.1686515063047409,293.2600402832031,297.1499938964844,293.1499938964844,0.0414761118590831,-1317.0196533203125,304.16314697265625,0.6050543189048767,0.0869654193520546,0.0845289602875709,293.2250061035156,297.1499938964844,293.1499938964844,0.2434426844120025,-3621.88427734375,304.1632995605469,0.9407954216003418,0.3310179412364959,0.2324566692113876,293.23779296875,297.1499938964844,293.1499938964844,0.3158160150051117,-5993.884765625,304.2372131347656,0.9990000128746032,0.4656341671943664,0.3824891448020935,293.1708374023437,297.1499938964844,293.1499938964844,0.0139621254056692,-3598.0361328125,304.0883178710937,0.4888499677181244,0.050000000745058,0.2322858721017837,291.27447509765625,291.1499938964844,269.9368591308594,267.4216003417969,282.68426513671875,293.238037109375,291.2768859863281,1.0,0.3189043700695038,0.714668333530426,0.714668333530426,1.0,1.0,-1.650643229484558,0.7475945949554443,0.903048574924469,0.1378365755081176,0.0,0.0,0.5714812278747559,52.01448822021485,25.0,64.4072036743164,-14363.21484375,401.4177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69586181640625,307.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.8671875,18000.0,0.0,0.0,0.3406268060207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5927466750144958,0.5927529335021973,-6.278400178416632e-06,0.0,0.0003456929116509,0.0,0.0,41.2986946105957,0.0,0.0,0.0,0.4033271968364715,4.0,0.0,1.0
729600,293.2064208984375,297.1499938964844,293.1499938964844,0.118083581328392,-2614.976806640625,304.1574401855469,0.7821370363235474,0.185196191072464,0.1680686175823211,293.2517395019531,297.1499938964844,293.1499938964844,0.0407672300934791,-1304.82275390625,304.1620178222656,0.6103641986846924,0.0871928259730339,0.083836056292057,293.2244873046875,297.1499938964844,293.1499938964844,0.2422766238451004,-3608.046875,304.1629943847656,0.9513412714004515,0.3301703035831451,0.2317947000265121,293.2078857421875,297.1499938964844,293.1499938964844,0.3030585944652557,-5799.25439453125,304.2445068359375,0.9990000128746032,0.4703900218009949,0.3702143132686615,293.16998291015625,297.1499938964844,293.1499938964844,0.0138931907713413,-3587.117431640625,304.0870056152344,0.4942069053649902,0.050000000745058,0.2318239510059356,291.2873229980469,291.1499938964844,269.9527893066406,267.4365234375,282.7046203613281,293.22637939453125,291.2885131835937,1.0,0.3133002519607544,0.7141745090484619,0.7141745090484619,1.0,1.0,-1.628635048866272,0.7362657189369202,0.8923693895339966,0.1380789279937744,0.0,0.0,0.5609966516494751,49.33448028564453,43.0,48.14565658569336,-14132.875,381.9593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376770019531,307.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18346.587890625,18000.0,0.0,0.0,0.3379786908626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5724677443504333,0.5724738836288452,-6.139146535133477e-06,0.0,0.0003430054057389,0.0,0.0,38.67178726196289,0.0,0.0,0.0,0.395986944437027,4.0,0.0,1.0
729660,293.2056579589844,297.1499938964844,293.1499938964844,0.1175920665264129,-2606.286376953125,304.156982421875,0.7857518196105957,0.1846353560686111,0.1675283461809158,293.2366943359375,297.1499938964844,293.1499938964844,0.0415691770613193,-1318.8243408203125,304.1583251953125,0.6161909699440002,0.0888522192835807,0.0847681537270546,293.2240600585937,297.1499938964844,293.1499938964844,0.2413943856954574,-3597.802734375,304.1622314453125,0.9561694264411926,0.3293114006519317,0.2311673164367675,293.1783752441406,297.1499938964844,293.1499938964844,0.2963625788688659,-5700.1953125,304.2392883300781,0.9990000128746032,0.475455105304718,0.3640821874141693,293.16912841796875,297.1499938964844,293.1499938964844,0.0138645283877849,-3582.98583984375,304.0857238769531,0.4969761371612549,0.050000000745058,0.231598898768425,291.2894897460937,291.1499938964844,269.96893310546875,267.4515991210937,282.7170715332031,293.2152404785156,291.2879638671875,1.0,0.3111606538295746,0.7139586210250854,0.7139586210250854,1.0,1.0,-1.618732213973999,0.7310613393783569,0.8876709342002869,0.1386018693447113,0.0,0.0,0.5513800382614136,48.047584533691406,43.0,19.46367454528809,-13963.498046875,373.1377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99713134765625,307.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18336.12109375,18000.0,0.0,0.0,0.3348505795001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5529516935348511,0.5529577136039734,-6.003490398143185e-06,0.0,0.0003398307890165,0.0,0.0,36.2322883605957,0.0,0.0,0.0,0.388967901468277,4.0,0.0,1.0
729720,293.2049865722656,297.1499938964844,293.1499938964844,0.1173261627554893,-2601.97021484375,304.1561889648437,0.7856847047805786,0.1840625256299972,0.1670119762420654,293.2218017578125,297.1499938964844,293.1499938964844,0.0431473664939403,-1346.435791015625,304.1539611816406,0.6206886768341064,0.0906835198402404,0.0864428281784057,293.22369384765625,297.1499938964844,293.1499938964844,0.2409661263227462,-3593.31982421875,304.1607666015625,0.9562422633171082,0.3284458220005035,0.2305614948272705,293.154296875,297.1499938964844,293.1499938964844,0.2950662970542907,-5686.21142578125,304.2253112792969,0.9990000128746032,0.4798327684402466,0.3630505800247192,293.1683959960937,297.1499938964844,293.1499938964844,0.0138824684545397,-3587.2939453125,304.0840759277344,0.4974499046802521,0.050000000745058,0.2315613925457,291.2713928222656,291.1499938964844,269.9853515625,267.46685791015625,282.7254638671875,293.2079467773437,291.2677001953125,1.0,0.3111151754856109,0.713742733001709,0.713742733001709,1.0,1.0,-1.6179503202438354,0.7303913831710815,0.8875588774681091,0.1393905729055404,0.0,0.0,0.5450126528739929,47.860931396484375,61.0,-18.24261474609375,-13862.5849609375,372.2126159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1572265625,307.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18278.138671875,18000.0,0.0,0.0,0.3313939571380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5371516942977905,0.5371575355529785,-5.8860487115453e-06,0.0,0.0003363227297086,0.0,0.0,34.28907775878906,0.0,0.0,0.0,0.3832876682281494,4.0,0.0,1.0
729780,293.20440673828125,297.1499938964844,293.1499938964844,0.1171569973230362,-2599.492431640625,304.1553649902344,0.7823486924171448,0.1834807246923446,0.1665195226669311,293.2098693847656,297.1499938964844,293.1499938964844,0.0447026416659355,-1373.7381591796875,304.1504211425781,0.6224240064620972,0.0921198725700378,0.088036336004734,293.223388671875,297.1499938964844,293.1499938964844,0.2407288700342178,-3591.1962890625,304.15924072265625,0.9521005153656006,0.3275753259658813,0.2299775779247284,293.1384582519531,297.1499938964844,293.1499938964844,0.2983077764511108,-5743.41845703125,304.2056579589844,0.9990000128746032,0.4828971326351166,0.3665114939212799,293.1678466796875,297.1499938964844,293.1499938964844,0.0139270164072513,-3596.1123046875,304.0821228027344,0.4958696961402893,0.050000000745058,0.2316876202821731,291.2450561523437,291.1499938964844,270.0020446777344,267.4822692871094,282.7304077148437,293.2026672363281,291.2408752441406,1.0,0.31296506524086,0.7135268449783325,0.7135268449783325,1.0,1.0,-1.624098300933838,0.7331667542457581,0.8909315466880798,0.1403659880161285,0.0,0.0,0.5412923693656921,48.62325668334961,61.0,-45.09710311889648,-13835.50390625,377.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3009338378906,308.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.2578125,18000.0,0.0,0.0,0.3277944326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.526842474937439,0.5268482565879822,-5.801459792564856e-06,0.0,0.0003326696751173,0.0,0.0,33.01709747314453,0.0,0.0,0.0,0.3794624209403991,4.0,0.0,1.0
729840,293.2038879394531,297.1499938964844,293.1499938964844,0.117041952908039,-2598.021240234375,304.15460205078125,0.7761442065238953,0.1828888207674026,0.1660495996475219,293.20220947265625,297.1499938964844,293.1499938964844,0.0458566062152385,-1394.139892578125,304.14825439453125,0.6208452582359314,0.0928697437047958,0.0891497954726219,293.2231140136719,297.1499938964844,293.1499938964844,0.2405938655138015,-3590.299560546875,304.1578063964844,0.9439926147460938,0.326696366071701,0.2294131219387054,293.1326904296875,297.1499938964844,293.1499938964844,0.3057270050048828,-5865.51171875,304.1820068359375,0.9990000128746032,0.484185129404068,0.3741238713264465,293.1675109863281,297.1499938964844,293.1499938964844,0.0139912692829966,-3608.121337890625,304.0795593261719,0.4924780130386352,0.050000000745058,0.2319695055484771,291.21539306640625,291.1499938964844,270.0190124511719,267.4979248046875,282.7322692871094,293.1984558105469,291.21075439453125,1.0,0.3164904415607452,0.7133110165596008,0.7133110165596008,1.0,1.0,-1.6360481977462769,0.7388290762901306,0.8972191214561462,0.1414944976568222,0.0,0.0,0.5398858785629272,50.28001022338867,79.0,-64.1045150756836,-13864.345703125,388.5891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4141540527344,308.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.642578125,18000.0,0.0,0.0,0.3242418169975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5210273265838623,0.5210330486297607,-5.747364866692806e-06,0.0,0.0003290642343927,0.0,0.0,32.2818489074707,0.0,0.0,0.0,0.3772216141223907,4.0,0.0,1.0
729900,293.2034912109375,297.1499938964844,293.1499938964844,0.1169711351394653,-2597.36962890625,304.1539001464844,0.767646312713623,0.1822855025529861,0.1656000316143036,293.19940185546875,297.1499938964844,293.1499938964844,0.0464068800210952,-1404.0858154296875,304.1476135253906,0.6157545447349548,0.0927659124135971,0.0895629972219467,293.2229309082031,297.1499938964844,293.1499938964844,0.2405402511358261,-3590.37109375,304.156494140625,0.9323419332504272,0.3258056044578552,0.2288648784160614,293.13800048828125,297.1499938964844,293.1499938964844,0.3170168399810791,-6046.71826171875,304.1556396484375,0.9990000128746032,0.4833717942237854,0.3854986727237701,293.16748046875,297.1499938964844,293.1499938964844,0.0140732983127236,-3622.97900390625,304.07623291015625,0.4875605702400207,0.050000000745058,0.2324015349149704,291.1829528808594,291.1499938964844,270.03631591796875,267.5137939453125,282.732177734375,293.1963195800781,291.1781616210937,1.0,0.321498155593872,0.7130951285362244,0.7130951285362244,1.0,1.0,-1.6528698205947876,0.7469222545623779,0.9059475064277648,0.1427308470010757,0.0,0.0,0.5409266948699951,52.792476654052734,79.0,-76.93988037109375,-13942.0126953125,404.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,308.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5,18000.0,0.0,0.0,0.3209049701690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5195868015289307,0.5195925235748291,-5.721559318772052e-06,0.0,0.0003256777417846,0.0,0.0,32.042762756347656,0.0,0.0,0.0,0.3765165209770202,4.0,0.0,1.0
729960,293.20318603515625,297.1499938964844,293.1499938964844,0.1169182881712913,-2597.02734375,304.1532897949219,0.7575662136077881,0.1816695183515548,0.1651684641838073,293.2015380859375,297.1499938964844,293.1499938964844,0.0462305508553981,-1401.387451171875,304.1483764648437,0.6068378686904907,0.091725617647171,0.0891584530472755,293.22283935546875,297.1499938964844,293.1499938964844,0.2405134290456771,-3590.718017578125,304.1553649902344,0.9180788397789,0.3249000310897827,0.2283297628164291,293.1546325683594,297.1499938964844,293.1499938964844,0.3317506611347198,-6279.15576171875,304.1278381347656,0.9990000128746032,0.4802688360214233,0.4001641869544983,293.1678161621094,297.1499938964844,293.1499938964844,0.0141690438613295,-3639.896728515625,304.07196044921875,0.4812911748886108,0.050000000745058,0.2329776734113693,291.150146484375,291.1499938964844,270.0539855957031,267.5298767089844,282.7326965332031,293.1972961425781,291.1455993652344,1.0,0.3277866244316101,0.7125342488288879,0.7125342488288879,1.0,1.0,-1.673661708831787,0.7569045424461365,0.916757106781006,0.1439196318387985,0.0,0.0,0.5442084670066833,56.11924362182617,97.0,-83.09723663330078,-14061.0068359375,425.9988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,308.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.3179431557655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522402822971344,0.5224085450172424,-5.723077720176661e-06,0.0,0.000322671898175,0.0,0.0,32.27930450439453,0.0,0.0,0.0,0.3772947490215301,4.0,0.0,1.0
730020,293.2029724121094,297.1499938964844,293.1499938964844,0.1168611124157905,-2596.561279296875,304.1528015136719,0.746587872505188,0.1810398548841476,0.1647529453039169,293.2084350585937,297.1499938964844,293.1499938964844,0.045255959033966,-1384.8155517578125,304.15045166015625,0.594111442565918,0.0897185206413269,0.087879404425621,293.22283935546875,297.1499938964844,293.1499938964844,0.240466371178627,-3590.748291015625,304.15447998046875,0.9029494524002076,0.3239770829677582,0.2278050929307937,293.1824035644531,297.1499938964844,293.1499938964844,0.3495154082775116,-6555.1318359375,304.0995788574219,0.9990000128746032,0.4747641980648041,0.4176639020442962,293.1684875488281,297.1499938964844,293.1499938964844,0.0142753785476088,-3658.238037109375,304.0666809082031,0.4734773635864258,0.050000000745058,0.2336933463811874,291.1190490722656,291.1499938964844,270.0719909667969,267.5462341308594,282.7342834472656,293.20330810546875,291.1148986816406,1.0,0.3351741135120392,0.7119733095169067,0.7119733095169067,1.0,1.0,-1.6976398229599,0.768484890460968,0.929154932498932,0.1451009064912796,0.0,0.0,0.5493952035903931,60.227813720703125,97.0,-83.85478210449219,-14211.787109375,451.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864196777344,308.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17909.103515625,18000.0,0.0,0.0,0.3154971897602081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5290449261665344,0.5290506482124329,-5.750338914367603e-06,0.0,0.0003201895451638,0.0,0.0,32.95466613769531,0.0,0.0,0.0,0.3794306218624115,4.0,0.0,1.0
730080,293.20281982421875,297.1499938964844,293.1499938964844,0.1167954504489898,-2595.89306640625,304.15240478515625,0.7352585196495056,0.1803961843252182,0.164351686835289,293.2197265625,297.1499938964844,293.1499938964844,0.0434670411050319,-1354.2008056640625,304.1536560058594,0.5777880549430847,0.0867691710591316,0.0857247188687324,293.2229309082031,297.1499938964844,293.1499938964844,0.2403896450996399,-3590.349609375,304.15380859375,0.8879708051681519,0.3230352699756622,0.2272885143756866,293.2204895019531,297.1499938964844,293.1499938964844,0.3699106574058532,-6867.28955078125,304.0716857910156,0.9990000128746032,0.466885894536972,0.4375191628932953,293.1695251464844,297.1499938964844,293.1499938964844,0.0143909901380538,-3677.78955078125,304.060302734375,0.4633600413799286,0.050000000745058,0.23454250395298,291.090087890625,291.1499938964844,270.09039306640625,267.5628662109375,282.7388000488281,293.2169189453125,291.0863647460937,1.0,0.3434781730175018,0.7114124298095703,0.7114124298095703,1.0,1.0,-1.7240692377090454,0.7813090085983276,0.9427602887153624,0.1462378203868866,0.0,0.0,0.5563001036643982,65.07821655273438,100.0,-81.17383575439453,-14384.8427734375,481.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4081726074219,308.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.923828125,18000.0,0.0,0.0,0.313678115606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5391126871109009,0.5391184687614441,-5.801527095172787e-06,0.0,0.0003183434018865,0.0,0.0,34.04255294799805,0.0,0.0,0.0,0.3828164637088775,4.0,0.0,1.0
730140,293.2025451660156,297.1499938964844,293.1499938964844,0.1166374608874321,-2593.273681640625,304.1522521972656,0.7211564779281616,0.1797798126935959,0.164030835032463,293.2306213378906,297.1499938964844,293.1499938964844,0.0410344041883945,-1312.425537109375,304.15740966796875,0.5561670660972595,0.0837387368083,0.0829777866601944,293.2229309082031,297.1499938964844,293.1499938964844,0.2400552183389663,-3586.537109375,304.1537475585937,0.8692866563796997,0.3221153616905212,0.2268311083316803,293.2596435546875,297.1499938964844,293.1499938964844,0.372568130493164,-6899.5009765625,304.08209228515625,0.9851977825164796,0.4582922458648681,0.4386684000492096,293.1708374023437,297.1499938964844,293.1499938964844,0.0145245045423507,-3698.586181640625,304.0530700683594,0.4488945007324219,0.050000000745058,0.235777348279953,291.07489013671875,291.1499938964844,270.1092224121094,267.5798034667969,282.7626037597656,293.23687744140625,291.0774230957031,1.0,0.3494618237018585,0.7108514904975891,0.7108514904975891,1.0,1.0,-1.7225598096847534,0.780181348323822,0.9423785209655762,0.1468490809202194,0.0,0.0,0.5630521774291992,71.67654418945312,100.0,-39.29049682617188,-14453.2236328125,500.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2851867675781,308.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17801.341796875,18000.0,0.0,0.0,0.3125098347663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5518817901611328,0.5518876314163208,-5.875383067177609e-06,0.0,0.0003171577409375,0.0,0.0,35.49762725830078,0.0,0.0,0.0,0.3871968686580658,4.0,0.0,1.0
730200,293.20245361328125,297.1499938964844,293.1499938964844,0.1159916371107101,-2581.036376953125,304.1530456542969,0.7081899046897888,0.1791312098503112,0.1637117266654968,293.2315673828125,297.1499938964844,293.1499938964844,0.0392674282193183,-1281.5908203125,304.1592102050781,0.5392894744873047,0.08251953125,0.0812511295080185,293.2231140136719,297.1499938964844,293.1499938964844,0.2386986762285232,-3569.5947265625,304.1555480957031,0.8535654544830322,0.3211548626422882,0.2263709008693695,293.28228759765625,297.1499938964844,293.1499938964844,0.3657166659832001,-6789.27490234375,304.1067810058594,0.9645578265190125,0.4524412453174591,0.432180255651474,293.172607421875,297.1499938964844,293.1499938964844,0.0145806921645998,-3704.609619140625,304.0450134277344,0.4372710585594177,0.050000000745058,0.2369925528764724,291.11065673828125,291.1499938964844,270.12847900390625,267.5970153808594,282.7896728515625,293.2495422363281,291.1156311035156,1.0,0.3541945517063141,0.7102906107902527,0.7102906107902527,1.0,1.0,-1.7105765342712402,0.7739014625549316,0.9366750717163086,0.1469275802373886,0.0,0.0,0.562198281288147,78.04165649414062,103.0,25.19569969177246,-14406.123046875,511.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1500244140625,307.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.595703125,18000.0,0.0,0.0,0.311726301908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5585480332374573,0.5585539937019348,-5.938880349276587e-06,0.0,0.0003163625660818,0.0,0.0,36.39809036254883,0.0,0.0,0.0,0.3895842134952545,4.0,0.0,1.0
730260,293.2025146484375,297.1499938964844,293.1499938964844,0.1154634952545166,-2571.261962890625,304.1534423828125,0.6980258226394653,0.178455963730812,0.1633083671331405,293.2270812988281,297.1499938964844,293.1499938964844,0.0387880504131317,-1273.214599609375,304.15838623046875,0.5297526121139526,0.0823622047901153,0.0808368697762489,293.2234802246094,297.1499938964844,293.1499938964844,0.2376369833946228,-3556.59521484375,304.15643310546875,0.8424612879753113,0.3201555609703064,0.2258375138044357,293.2942199707031,297.1499938964844,293.1499938964844,0.3614598512649536,-6719.47705078125,304.12225341796875,0.9479674696922302,0.4484172761440277,0.4277834892272949,293.1745910644531,297.1499938964844,293.1499938964844,0.0146342618390917,-3711.877685546875,304.0358581542969,0.4295661449432373,0.050000000745058,0.2379551827907562,291.1303100585937,291.1499938964844,270.148193359375,267.61456298828125,282.81121826171875,293.2561340332031,291.13104248046875,1.0,0.3582235872745514,0.7095765471458435,0.7095765471458435,1.0,1.0,-1.7034722566604614,0.770026445388794,0.9334457516670228,0.1469831466674804,0.0,0.0,0.561376690864563,83.11157989501953,103.0,26.878137588500977,-14302.576171875,521.5966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0248107910156,307.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.3111068904399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5576258897781372,0.5576318502426147,-5.953334493824514e-06,0.0,0.0003157339524477,0.0,0.0,36.39020538330078,0.0,0.0,0.0,0.3896102905273437,4.0,0.0,1.0
730320,293.2025451660156,297.1499938964844,293.1499938964844,0.1150519773364067,-2563.838623046875,304.153564453125,0.6899746060371399,0.1777869462966919,0.1628648042678833,293.220703125,297.1499938964844,293.1499938964844,0.0389778390526771,-1276.5640869140625,304.1565246582031,0.524052619934082,0.0826393514871597,0.081076294183731,293.2238464355469,297.1499938964844,293.1499938964844,0.2368378043174743,-3547.01904296875,304.1567077636719,0.8339279890060425,0.31915283203125,0.2252653539180755,293.30029296875,297.1499938964844,293.1499938964844,0.3586771786212921,-6674.27197265625,304.1322937011719,0.9346367120742798,0.4453924894332886,0.4246584475040436,293.1766052246094,297.1499938964844,293.1499938964844,0.0146915093064308,-3720.876220703125,304.0262145996094,0.423993319272995,0.050000000745058,0.238755464553833,291.1329040527344,291.1499938964844,270.1683654785156,267.6324157714844,282.82965087890625,293.25958251953125,291.1332702636719,1.0,0.3616956174373626,0.7088624835014343,0.7088624835014343,1.0,1.0,-1.6988003253936768,0.7673718333244324,0.9314285516738892,0.1470391601324081,0.0,0.0,0.5622406005859375,87.34131622314453,91.0,18.453428268432617,-14231.49609375,530.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136657714844,307.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34375,18000.0,0.0,0.0,0.3105815649032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5581517815589905,0.558157742023468,-5.958301699138247e-06,0.0,0.0003152008284814,0.0,0.0,36.46155548095703,0.0,0.0,0.0,0.3899000883102417,4.0,0.0,1.0
730380,293.2024230957031,297.1499938964844,293.1499938964844,0.1145575568079948,-2554.870849609375,304.15380859375,0.6860851645469666,0.1771458685398101,0.1623463332653045,293.2138366699219,297.1499938964844,293.1499938964844,0.0393239632248878,-1282.5546875,304.1546936035156,0.5224895477294922,0.0830893293023109,0.0814951136708259,293.22412109375,297.1499938964844,293.1499938964844,0.2359165847301483,-3535.91845703125,304.1571655273437,0.8299129009246826,0.3181663751602173,0.2246277779340744,293.30322265625,297.1499938964844,293.1499938964844,0.3563248515129089,-6636.45947265625,304.1397705078125,0.9279057383537292,0.4429122805595398,0.4221544861793518,293.1784973144531,297.1499938964844,293.1499938964844,0.0146971866488456,-3722.4140625,304.0166931152344,0.4217346608638763,0.050000000745058,0.2391096353530883,291.1371459960937,291.1499938964844,270.1890869140625,267.6506652832031,282.84698486328125,293.2615051269531,291.13787841796875,1.0,0.3625956773757934,0.7081484198570251,0.7081484198570251,1.0,1.0,-1.694461464881897,0.7648978233337402,0.9295636415481568,0.1470362991094589,0.0,0.0,0.5626899600028992,89.19182586669922,91.0,16.75713539123535,-14173.861328125,533.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114624023437,307.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.267578125,18000.0,0.0,0.0,0.3101800382137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5594148635864258,0.5594208240509033,-5.966622211417416e-06,0.0,0.0003147932875435,0.0,0.0,36.61494064331055,0.0,0.0,0.0,0.3903366923332214,4.0,0.0,1.0
730440,293.2020568847656,297.1499938964844,293.1499938964844,0.114035926759243,-2545.40283203125,304.154052734375,0.6847964525222778,0.1765490472316742,0.1618015319108963,293.2069091796875,297.1499938964844,293.1499938964844,0.0397328324615955,-1289.60107421875,304.1531066894531,0.5233300924301147,0.0836424157023429,0.0819829851388931,293.2242126464844,297.1499938964844,293.1499938964844,0.2349466681480407,-3524.22705078125,304.1576232910156,0.828652560710907,0.3172096014022827,0.22396020591259,293.30438232421875,297.1499938964844,293.1499938964844,0.3542021512985229,-6602.7724609375,304.1454772949219,0.9253533482551576,0.4407415390014648,0.4199850261211395,293.1801147460937,297.1499938964844,293.1499938964844,0.0146700125187635,-3719.246826171875,304.00750732421875,0.4213985204696655,0.050000000745058,0.2391640394926071,291.1420593261719,291.1499938964844,270.2102966308594,267.66925048828125,282.8639221191406,293.2626342773437,291.14263916015625,1.0,0.362192690372467,0.7074344158172607,0.7074344158172607,1.0,1.0,-1.6902003288269043,0.7624805569648743,0.92771977186203,0.1469555497169494,0.0,0.0,0.5627222061157227,89.44099426269531,79.0,14.92894458770752,-14113.2275390625,531.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182922363281,307.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78125,18000.0,0.0,0.0,0.3098832964897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5599513053894043,0.5599572658538818,-5.972191502223723e-06,0.0,0.0003144921502098,0.0,0.0,36.6905403137207,0.0,0.0,0.0,0.3905447125434875,4.0,0.0,1.0
730500,293.2015380859375,297.1499938964844,293.1499938964844,0.1135229393839836,-2536.10986328125,304.1542663574219,0.6853929162025452,0.1759966313838958,0.1612527817487716,293.2001953125,297.1499938964844,293.1499938964844,0.0401731245219707,-1297.185791015625,304.1517333984375,0.5258583426475525,0.0842433050274849,0.0824961438775062,293.22412109375,297.1499938964844,293.1499938964844,0.2339842766523361,-3512.65283203125,304.1579895019531,0.829373300075531,0.3162843883037567,0.2232798784971237,293.3045349121094,297.1499938964844,293.1499938964844,0.3522367477416992,-6571.97021484375,304.1498413085937,0.9257522225379944,0.43875652551651,0.4180011451244354,293.1815185546875,297.1499938964844,293.1499938964844,0.0146218603476881,-3713.149658203125,303.9987487792969,0.4224278628826141,0.050000000745058,0.2389991879463195,291.1457214355469,291.1499938964844,270.2320861816406,267.688232421875,282.8807067871094,293.2634582519531,291.1461486816406,1.0,0.3606938421726227,0.7067203521728516,0.7067203521728516,1.0,1.0,-1.6859066486358645,0.7600646615028381,0.9258420467376708,0.146796703338623,0.0,0.0,0.562637984752655,88.51747131347656,79.0,12.623647689819336,-14052.4365234375,526.0289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354675292969,307.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.3096599876880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5600196123123169,0.5600256323814392,-5.9743342717411e-06,0.0,0.000314265518682,0.0,0.0,36.70745086669922,0.0,0.0,0.0,0.3905932605266571,4.0,0.0,1.0
730560,293.2008056640625,297.1499938964844,293.1499938964844,0.1130148991942405,-2526.906982421875,304.1544189453125,0.6875537037849426,0.175485298037529,0.1607075035572052,293.19384765625,297.1499938964844,293.1499938964844,0.0406074151396751,-1304.65283203125,304.150634765625,0.5297499895095825,0.0848531872034072,0.0829992517828941,293.2239074707031,297.1499938964844,293.1499938964844,0.2330177724361419,-3501.034423828125,304.1582946777344,0.8317341208457947,0.3153893947601318,0.2225939333438873,293.3040771484375,297.1499938964844,293.1499938964844,0.350333422422409,-6542.4580078125,304.1533203125,0.9285397529602052,0.4368894100189209,0.4161216616630554,293.18267822265625,297.1499938964844,293.1499938964844,0.0145564340054988,-3704.5380859375,303.9903869628906,0.4246231019496918,0.050000000745058,0.2386603653430938,291.14910888671875,291.1499938964844,270.2544250488281,267.7076110839844,282.8966369628906,293.2641296386719,291.1495666503906,1.0,0.3583023846149444,0.7062397599220276,0.7062397599220276,1.0,1.0,-1.6814942359924316,0.7576802372932434,0.9238139986991882,0.1466290652751922,0.0,0.0,0.5623587965965271,86.66199493408203,67.0,11.267826080322266,-13993.4501953125,517.9213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,307.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.3094854354858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5597886443138123,0.5597946047782898,-5.97413963987492e-06,0.0,0.000314088363666,0.0,0.0,36.6860580444336,0.0,0.0,0.0,0.3905250430107116,4.0,0.0,1.0
730620,293.199951171875,297.1499938964844,293.1499938964844,0.1125122234225273,-2517.79541015625,304.1545104980469,0.6910885572433472,0.1750113070011139,0.1601697951555252,293.1880187988281,297.1499938964844,293.1499938964844,0.0410113930702209,-1311.5821533203125,304.1497802734375,0.5348192453384399,0.0854432210326194,0.0834676846861839,293.2235412597656,297.1499938964844,293.1499938964844,0.2320463210344314,-3489.35546875,304.1585693359375,0.8355414867401123,0.3145223557949066,0.2219067513942718,293.30322265625,297.1499938964844,293.1499938964844,0.3484525084495544,-6513.5439453125,304.1561279296875,0.933380961418152,0.4351034462451935,0.4143054485321045,293.18359375,297.1499938964844,293.1499938964844,0.0144773507490754,-3693.87255859375,303.9824523925781,0.4279133081436157,0.050000000745058,0.2381829768419265,291.1526184082031,291.1499938964844,270.2773742675781,267.7274169921875,282.9125061035156,293.2647399902344,291.1531066894531,1.0,0.3551756143569946,0.7057591676712036,0.7057591676712036,1.0,1.0,-1.6769294738769531,0.7552436590194702,0.921685755252838,0.1463840007781982,0.0,0.0,0.5618336796760559,84.06316375732422,67.0,10.72420883178711,-13934.65625,507.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,307.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.3093369007110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.559147298336029,0.5591532588005066,-5.9713506743719336e-06,0.0,0.0003139376349281,0.0,0.0,36.61531829833984,0.0,0.0,0.0,0.3903095424175262,4.0,0.0,1.0
730680,293.1989440917969,297.1499938964844,293.1499938964844,0.1120161041617393,-2508.794189453125,304.15460205078125,0.6958736181259155,0.1745726019144058,0.1596425622701645,293.1827697753906,297.1499938964844,293.1499938964844,0.0413670651614666,-1317.6649169921875,304.1492004394531,0.5409419536590576,0.0859887525439262,0.0838827863335609,293.2230834960937,297.1499938964844,293.1499938964844,0.2310706377029419,-3477.62060546875,304.1587829589844,0.8406945466995239,0.3136804401874542,0.2212209850549698,293.3021240234375,297.1499938964844,293.1499938964844,0.3465777039527893,-6484.9150390625,304.1584167480469,0.9400227665901184,0.4333778321743011,0.4125320315361023,293.1842956542969,297.1499938964844,293.1499938964844,0.0143877537921071,-3681.568603515625,303.97491455078125,0.4323028326034546,0.050000000745058,0.2375968098640442,291.1563720703125,291.1499938964844,270.3009338378906,267.7476501464844,282.928466796875,293.26531982421875,291.15692138671875,1.0,0.3514454960823059,0.7052786350250244,0.7052786350250244,1.0,1.0,-1.672205924987793,0.7527470588684082,0.91945880651474,0.1460559517145156,0.0,0.0,0.5610305070877075,80.8799819946289,55.0,10.750571250915527,-13875.3798828125,495.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,307.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.126953125,18000.0,0.0,0.0,0.3091906607151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5580312013626099,0.5580371618270874,-5.965577202005079e-06,0.0,0.0003137892053928,0.0,0.0,36.48775100708008,0.0,0.0,0.0,0.3899254202842712,4.0,0.0,1.0
730740,293.1978454589844,297.1499938964844,293.1499938964844,0.1115297675132751,-2499.962158203125,304.1546325683594,0.7018864750862122,0.1741679459810257,0.1591291278600692,293.1782531738281,297.1499938964844,293.1499938964844,0.0416583195328712,-1322.6259765625,304.1488037109375,0.5480721592903137,0.0864655673503875,0.0842267945408821,293.2225341796875,297.1499938964844,293.1499938964844,0.2300938069820404,-3465.866943359375,304.1589660644531,0.847233235836029,0.3128615915775299,0.2205383032560348,293.30084228515625,297.1499938964844,293.1499938964844,0.3447067439556122,-6456.50048828125,304.1602783203125,0.9483060240745544,0.4317026734352112,0.4107928276062011,293.184814453125,297.1499938964844,293.1499938964844,0.0142899453639984,-3667.93896484375,303.9677734375,0.4378992915153503,0.050000000745058,0.2369213700294494,291.160400390625,291.1499938964844,270.3251342773437,267.768310546875,282.944580078125,293.2658386230469,291.1609802246094,1.0,0.3471933305263519,0.7047980427742004,0.7047980427742004,1.0,1.0,-1.6673202514648438,0.7501890659332275,0.9171311855316162,0.1456443816423416,0.0,0.0,0.5599331259727478,77.21646881103516,55.0,11.041537284851074,-13815.203125,482.2499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115295410156,307.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87109375,18000.0,0.0,0.0,0.3090261816978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5563894510269165,0.556395411491394,-5.956455879640998e-06,0.0,0.0003136222658213,0.0,0.0,36.29742050170898,0.0,0.0,0.0,0.3893551230430603,4.0,0.0,1.0
730800,293.1966857910156,297.1499938964844,293.1499938964844,0.1110541820526123,-2491.317626953125,304.1546630859375,0.709065318107605,0.1737910360097885,0.1586295664310455,293.17449951171875,297.1499938964844,293.1499938964844,0.0418657846748828,-1326.134521484375,304.1486511230469,0.5561118721961975,0.0868462547659874,0.0844781175255775,293.221923828125,297.1499938964844,293.1499938964844,0.2291193008422851,-3454.1357421875,304.1590881347656,0.8552027344703674,0.312062919139862,0.2198599725961685,293.2994384765625,297.1499938964844,293.1499938964844,0.3428413271903991,-6428.2841796875,304.16180419921875,0.9579497575759888,0.4300687611103058,0.4090813398361206,293.1851501464844,297.1499938964844,293.1499938964844,0.0141864903271198,-3653.34375,303.96099853515625,0.444809228181839,0.050000000745058,0.2361786812543869,291.1645812988281,291.1499938964844,270.3500061035156,267.7894592285156,282.96075439453125,293.2662048339844,291.1651916503906,1.0,0.3425152599811554,0.7043174505233765,0.7043174505233765,1.0,1.0,-1.6622649431228638,0.7475661039352417,0.914698839187622,0.145148828625679,0.0,0.0,0.5585424900054932,73.19014739990234,43.0,11.387445449829102,-13753.8505859375,467.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,307.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.994140625,18000.0,0.0,0.0,0.308820515871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5542104244232178,0.5542163252830505,-5.943841642874759e-06,0.0,0.0003134135622531,0.0,0.0,36.04317092895508,0.0,0.0,0.0,0.3885942697525024,4.0,0.0,1.0
