time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730860,293.1954650878906,297.1499938964844,293.1499938964844,0.1105887591838836,-2482.85009765625,304.1546630859375,0.7170923948287964,0.1734384000301361,0.1581427901983261,293.1715393066406,297.1499938964844,293.1499938964844,0.04197334125638,-1327.91455078125,304.1487121582031,0.5650479197502136,0.0871142148971557,0.0846189334988594,293.22125244140625,297.1499938964844,293.1499938964844,0.228148952126503,-3442.44921875,304.1592102050781,0.8647870421409607,0.3112829029560089,0.219186782836914,293.29791259765625,297.1499938964844,293.1499938964844,0.340983897447586,-6400.28173828125,304.1630249023437,0.9687238931655884,0.428472489118576,0.4073959290981293,293.18536376953125,297.1499938964844,293.1499938964844,0.0140787735581398,-3637.974853515625,303.9545593261719,0.4532388150691986,0.050000000745058,0.2353808879852295,291.1688842773437,291.1499938964844,270.3758239746094,267.8113098144531,282.97705078125,293.266357421875,291.16949462890625,1.0,0.3374584317207336,0.7038494348526001,0.7038494348526001,1.0,1.0,-1.6570284366607666,0.7448738813400269,0.9121545553207396,0.1445846557617187,0.0,0.0,0.5568495392799377,68.86613464355469,43.0,11.735166549682615,-13691.052734375,452.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.279296875,18000.0,0.0,0.0,0.3085552453994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5514794588088989,0.5514853596687317,-5.92763171880506e-06,0.0,0.0003131443518213,0.0,0.0,35.72403717041016,0.0,0.0,0.0,0.3876380622386932,4.0,0.0,1.0
730920,293.1942443847656,297.1499938964844,293.1499938964844,0.1101324781775474,-2474.540771484375,304.1546325683594,0.7259281277656555,0.173106163740158,0.1576673239469528,293.1693725585937,297.1499938964844,293.1499938964844,0.0419760979712009,-1327.8846435546875,304.14892578125,0.5748763680458069,0.0872696563601493,0.0846440866589546,293.2205505371094,297.1499938964844,293.1499938964844,0.2271837592124939,-3430.818115234375,304.1593017578125,0.8761771321296692,0.3105191588401794,0.2185190767049789,293.2963562011719,297.1499938964844,293.1499938964844,0.33913654088974,-6372.49609375,304.1640319824219,0.980282187461853,0.4269093573093414,0.4057344198226928,293.1854248046875,297.1499938964844,293.1499938964844,0.013968207873404,-3622.034423828125,303.94842529296875,0.4633913338184356,0.050000000745058,0.23454150557518,291.1733093261719,291.1499938964844,270.40289306640625,267.8341064453125,282.9936828613281,293.26617431640625,291.1739501953125,1.0,0.3320821821689605,0.7033814787864685,0.7033814787864685,1.0,1.0,-1.6516177654266355,0.7421084642410278,0.9095093607902528,0.1439646333456039,0.0,0.0,0.5548516511917114,64.31696319580078,31.0,12.061264038085938,-13626.533203125,436.5519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,307.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.626953125,18000.0,0.0,0.0,0.3082114160060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5481982827186584,0.5482041835784912,-5.907875674893148e-06,0.0,0.0003127953968942,0.0,0.0,35.34146499633789,0.0,0.0,0.0,0.3864882588386535,4.0,0.0,1.0
730980,293.1929626464844,297.1499938964844,293.1499938964844,0.1096870079636573,-2466.423095703125,304.15460205078125,0.736053466796875,0.1727926880121231,0.1572028845548629,293.1679077148437,297.1499938964844,293.1499938964844,0.0418762452900409,-1326.087158203125,304.1493225097656,0.5856773257255554,0.0873139575123786,0.0845550671219825,293.2198181152344,297.1499938964844,293.1499938964844,0.226228192448616,-3419.29931640625,304.1593322753906,0.8896713256835938,0.3097704648971557,0.2178571075201034,293.2947082519531,297.1499938964844,293.1499938964844,0.3373067378997803,-6345.03125,304.164794921875,0.992286205291748,0.4253774285316467,0.4040963351726532,293.1853942871094,297.1499938964844,293.1499938964844,0.0138556323945522,-3605.663330078125,303.9425048828125,0.473774641752243,0.050000000745058,0.2336676716804504,291.1777038574219,291.1499938964844,270.43115234375,267.8578186035156,283.0098571777344,293.2643127441406,291.17828369140625,1.0,0.326414555311203,0.7029134631156921,0.7029134631156921,1.0,1.0,-1.6460449695587158,0.7392752170562744,0.9067698121070862,0.1432909667491912,0.0,0.0,0.5525643825531006,59.5810775756836,31.0,11.988237380981444,-13560.416015625,420.0909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,307.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.74609375,18000.0,0.0,0.0,0.3077733814716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5443657040596008,0.5443716049194336,-5.884568508918164e-06,0.0,0.0003123508649878,0.0,0.0,34.896568298339844,0.0,0.0,0.0,0.3851464092731476,4.0,0.0,1.0
731040,293.1916809082031,297.1499938964844,293.1499938964844,0.1092637553811073,-2458.689208984375,304.154541015625,0.7462018728256226,0.1725040078163147,0.1567759364843368,293.1665954589844,297.1499938964844,293.1499938964844,0.0417105555534362,-1323.14697265625,304.14971923828125,0.5958248972892761,0.0873424485325813,0.0844000205397605,293.2190246582031,297.1499938964844,293.1499938964844,0.2252858579158783,-3407.919921875,304.15936279296875,0.903082549571991,0.3090435564517975,0.2172219604253769,293.29205322265625,297.1499938964844,293.1499938964844,0.3313709795475006,-6252.8115234375,304.1733093261719,0.9990000128746032,0.4240595698356628,0.3980902433395386,293.18524169921875,297.1499938964844,293.1499938964844,0.0137541284784674,-3590.696533203125,303.9368896484375,0.482183963060379,0.050000000745058,0.2328952699899673,291.18280029296875,291.1499938964844,270.4605407714844,267.8824157714844,283.02935791015625,293.2615966796875,291.1840515136719,1.0,0.3203123807907104,0.7024454474449158,0.7024454474449158,1.0,1.0,-1.6341067552566528,0.7332955002784729,0.9008113145828248,0.142410397529602,0.0,0.0,0.5498884320259094,55.31633758544922,25.0,16.517839431762695,-13468.0078125,401.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,307.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.724609375,18000.0,0.0,0.0,0.3072220981121063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5400227308273315,0.5400286316871643,-5.858083568455186e-06,0.0,0.0003117913729511,0.0,0.0,34.39613342285156,0.0,0.0,0.0,0.3836250603199005,4.0,0.0,1.0
731100,293.1904296875,297.1499938964844,293.1499938964844,0.1087458878755569,-2448.946044921875,304.1546630859375,0.7538139820098877,0.1722231656312942,0.156420886516571,293.161865234375,297.1499938964844,293.1499938964844,0.0417858958244323,-1324.1646728515625,304.1496276855469,0.6039453744888306,0.0880529209971427,0.0846117958426475,293.2182312011719,297.1499938964844,293.1499938964844,0.2240873575210571,-3393.130859375,304.15985107421875,0.91340172290802,0.30832439661026,0.2166417092084884,293.2811584472656,297.1499938964844,293.1499938964844,0.3178669810295105,-6042.91943359375,304.1935729980469,0.9990000128746032,0.424393355846405,0.38479945063591,293.1849975585937,297.1499938964844,293.1499938964844,0.0136577431112527,-3575.0419921875,303.93182373046875,0.4878601431846618,0.050000000745058,0.2323750257492065,291.2037353515625,291.1499938964844,270.49102783203125,267.9078063964844,283.051513671875,293.2515869140625,291.207763671875,1.0,0.3143979609012604,0.7019774317741394,0.7019774317741394,1.0,1.0,-1.612290859222412,0.722506046295166,0.8897848725318909,0.1409287303686142,0.0,0.0,0.5443288683891296,52.28215026855469,25.0,42.38862991333008,-13323.5224609375,381.3675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,307.4343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.470703125,18000.0,0.0,0.0,0.3064489960670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5334855318069458,0.5334913730621338,-5.823939773108577e-06,0.0,0.0003110067627858,0.0,0.0,33.67863464355469,0.0,0.0,0.0,0.3813378512859344,4.0,0.0,1.0
731160,293.1893005371094,297.1499938964844,293.1499938964844,0.1082183495163917,-2439.017578125,304.15478515625,0.7621158361434937,0.1719285994768142,0.156059592962265,293.1544189453125,297.1499938964844,293.1499938964844,0.0424374788999557,-1335.1275634765625,304.14849853515625,0.6138620972633362,0.0893663242459297,0.08547093719244,293.2175598144531,297.1499938964844,293.1499938964844,0.2228710800409317,-3378.1298828125,304.1602478027344,0.9251113533973694,0.3075912296772003,0.216056540608406,293.2626037597656,297.1499938964844,293.1499938964844,0.3040492534637451,-5827.93994140625,304.2107238769531,0.9990000128746032,0.4263691902160644,0.3712726831436157,293.1847229003906,297.1499938964844,293.1499938964844,0.0135625433176755,-3559.428955078125,303.92694091796875,0.4937367737293243,0.050000000745058,0.231863722205162,291.2271423339844,291.1499938964844,270.5225524902344,267.9340209960937,283.0701599121094,293.23590087890625,291.229736328125,1.0,0.3084682822227478,0.7015936970710754,0.7015936970710754,1.0,1.0,-1.5911099910736084,0.7120878100395203,0.8790222406387329,0.1394034326076507,0.0,0.0,0.5367848873138428,49.30327987670898,25.0,48.043365478515625,-13142.60546875,362.1576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,307.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.765625,18000.0,0.0,0.0,0.3053463995456695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5220758318901062,0.5220816135406494,-5.76529600948561e-06,0.0,0.0003098877787124,0.0,0.0,32.45240783691406,0.0,0.0,0.0,0.377528041601181,4.0,0.0,1.0
731220,293.1883239746094,297.1499938964844,293.1499938964844,0.1077901124954223,-2431.0634765625,304.1546936035156,0.769916296005249,0.1716250330209732,0.1557040512561798,293.1459350585937,297.1499938964844,293.1499938964844,0.0435432717204093,-1354.065185546875,304.1467590332031,0.6235156059265137,0.0909743309020996,0.0867800936102867,293.21697998046875,297.1499938964844,293.1499938964844,0.2218555063009262,-3365.74755859375,304.16021728515625,0.9360128045082092,0.3068492710590362,0.215475708246231,293.23883056640625,297.1499938964844,293.1499938964844,0.2918783128261566,-5638.91943359375,304.2217102050781,0.9990000128746032,0.4296042323112488,0.3592840731143951,293.1844482421875,297.1499938964844,293.1499938964844,0.013488714583218,-3547.768310546875,303.9219665527344,0.4992021024227142,0.050000000745058,0.2314258813858032,291.240478515625,291.1499938964844,270.5551147460937,267.9610290527344,283.08575439453125,293.2173767089844,291.24169921875,1.0,0.3034847974777221,0.7012099027633667,0.7012099027633667,1.0,1.0,-1.5730319023132324,0.7032261490821838,0.8698057532310486,0.1379243284463882,0.0,0.0,0.5293681621551514,46.75138092041016,25.0,39.28615188598633,-12967.97265625,346.1003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,307.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18199.7578125,18000.0,0.0,0.0,0.3038511276245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5091575384140015,0.5091632008552551,-5.691628302884055e-06,0.0,0.0003083702758885,0.0,0.0,31.063003540039062,0.0,0.0,0.0,0.3732039034366607,4.0,0.0,1.0
731280,293.1874084472656,297.1499938964844,293.1499938964844,0.1074255555868148,-2424.366455078125,304.15447998046875,0.7772886157035828,0.1713164001703262,0.1553532779216766,293.1380920410156,297.1499938964844,293.1499938964844,0.0448012314736843,-1375.7261962890625,304.1450500488281,0.6327530145645142,0.0925650373101234,0.0882226005196571,293.2164611816406,297.1499938964844,293.1499938964844,0.2209696918725967,-3355.03955078125,304.15997314453125,0.9459733963012696,0.3061043918132782,0.2148993164300918,293.2123107910156,297.1499938964844,293.1499938964844,0.2810008525848388,-5469.8974609375,304.2283935546875,0.9990000128746032,0.4336850345134735,0.3485085368156433,293.18414306640625,297.1499938964844,293.1499938964844,0.0134293297305703,-3538.74609375,303.9169006347656,0.504427969455719,0.050000000745058,0.2310446053743362,291.24713134765625,291.1499938964844,270.5885925292969,267.9887390136719,283.1019592285156,293.2015686035156,291.2478942871094,1.0,0.2989994287490845,0.700826108455658,0.700826108455658,1.0,1.0,-1.5570728778839111,0.6954197883605957,0.8616531491279602,0.1365061849355697,0.0,0.0,0.5222111344337463,44.52611541748047,28.0,28.929004669189453,-12809.3681640625,332.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,307.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.05078125,18000.0,0.0,0.0,0.3019775450229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4965189695358276,0.4965246021747589,-5.616098405880621e-06,0.0,0.0003064688353333,0.0,0.0,29.72275161743164,0.0,0.0,0.0,0.3689349591732025,4.0,0.0,1.0
731340,293.1866455078125,297.1499938964844,293.1499938964844,0.1070893481373786,-2418.214111328125,304.154296875,0.7834945321083069,0.1709963828325271,0.15501169860363,293.1319885253906,297.1499938964844,293.1499938964844,0.0459832400083541,-1396.12255859375,304.1438293457031,0.6409598588943481,0.0939205810427665,0.0895674899220466,293.2159729003906,297.1499938964844,293.1499938964844,0.2201398164033889,-3345.0341796875,304.15966796875,0.9539844989776612,0.3053547441959381,0.2143329381942749,293.1844177246094,297.1499938964844,293.1499938964844,0.2720445692539215,-5331.03076171875,304.2303466796875,0.9990000128746032,0.4383697807788849,0.3397246897220611,293.18389892578125,297.1499938964844,293.1499938964844,0.0133805209770798,-3531.487548828125,303.9117431640625,0.5089609026908875,0.050000000745058,0.2307424247264862,291.2516174316406,291.1499938964844,270.6230163574219,268.0171203613281,283.1199951171875,293.1916198730469,291.2519226074219,1.0,0.2954439222812652,0.700442373752594,0.700442373752594,1.0,1.0,-1.5440996885299685,0.6890883445739746,0.8550114035606384,0.1352012455463409,0.0,0.0,0.5149725675582886,42.75665664672852,28.0,19.839984893798828,-12666.01171875,321.32843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7507629394531,307.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.48828125,18000.0,0.0,0.0,0.2997559309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4841233789920807,0.4841289222240448,-5.542860435525654e-06,0.0,0.0003042141615878,0.0,0.0,28.4455509185791,0.0,0.0,0.0,0.3647642135620117,4.0,0.0,1.0
731400,293.1859741210937,297.1499938964844,293.1499938964844,0.1067901253700256,-2412.79345703125,304.154052734375,0.7885306477546692,0.1706600934267044,0.1546703428030014,293.1282958984375,297.1499938964844,293.1499938964844,0.0469272062182426,-1412.4566650390625,304.14324951171875,0.6477854251861572,0.0948739871382713,0.0906205102801323,293.215576171875,297.1499938964844,293.1499938964844,0.2193950861692428,-3336.1181640625,304.1592712402344,0.9602044224739076,0.3045999109745025,0.2137729674577713,293.156982421875,297.1499938964844,293.1499938964844,0.2648519277572632,-5219.892578125,304.2287902832031,0.9990000128746032,0.4433251619338989,0.3326934576034546,293.1836853027344,297.1499938964844,293.1499938964844,0.0133434711024165,-3526.314453125,303.90643310546875,0.512789785861969,0.050000000745058,0.2305061072111129,291.25225830078125,291.1499938964844,270.6583251953125,268.04620361328125,283.140380859375,293.1878967285156,291.25201416015625,1.0,0.2925440669059753,0.7000585794448853,0.7000585794448853,1.0,1.0,-1.533427119255066,0.6838870644569397,0.8495400547981262,0.1340052038431167,0.0,0.0,0.5080657601356506,41.36500549316406,46.0,9.932328224182127,-12533.796875,312.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.871826171875,307.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.841796875,18000.0,0.0,0.0,0.2972235083580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4720865786075592,0.4720920622348785,-5.47263016414945e-06,0.0,0.0003016440605279,0.0,0.0,27.24039077758789,0.0,0.0,0.0,0.3607599437236786,4.0,0.0,1.0
731460,293.185546875,297.1499938964844,293.1499938964844,0.1065664961934089,-2408.85595703125,304.1537170410156,0.7885040044784546,0.1702929735183715,0.1543516814708709,293.1281433105469,297.1499938964844,293.1499938964844,0.0475333668291568,-1422.9996337890625,304.14337158203125,0.6496962308883667,0.0951866954565048,0.0912532433867454,293.2152709960937,297.1499938964844,293.1499938964844,0.2188008725643158,-3329.140380859375,304.1586608886719,0.9600245356559752,0.3038268387317657,0.2132389694452285,293.1334533691406,297.1499938964844,293.1499938964844,0.2637171745300293,-5206.76171875,304.2163391113281,0.9990000128746032,0.4478622376918793,0.3320407271385193,293.1834716796875,297.1499938964844,293.1499938964844,0.0133352149277925,-3526.0595703125,303.90093994140625,0.5131548643112183,0.050000000745058,0.2304845303297042,291.2473449707031,291.1499938964844,270.6944274902344,268.07586669921875,283.1574401855469,293.1882629394531,291.2452392578125,1.0,0.292658269405365,0.6998045444488525,0.6998045444488525,1.0,1.0,-1.532073140144348,0.6832775473594666,0.8487955927848816,0.1333146542310714,0.0,0.0,0.5020092129707336,41.22145080566406,46.0,-7.810689926147461,-12444.00390625,311.6069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,307.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.25,18000.0,0.0,0.0,0.2944367825984955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4610121250152588,0.4610175192356109,-5.407877324614674e-06,0.0,0.0002988158958032,0.0,0.0,26.1577205657959,0.0,0.0,0.0,0.3571012020111084,4.0,0.0,1.0
731520,293.18524169921875,297.1499938964844,293.1499938964844,0.1064811795949935,-2407.678955078125,304.1531982421875,0.784270703792572,0.1699022799730301,0.1540417224168777,293.1330261230469,297.1499938964844,293.1499938964844,0.0475506298243999,-1423.447998046875,304.1445617675781,0.6464810371398926,0.0945101082324981,0.0911294668912887,293.215087890625,297.1499938964844,293.1499938964844,0.2184987813234329,-3325.959228515625,304.1576232910156,0.9545416235923768,0.3030402064323425,0.2127198427915573,293.11895751953125,297.1499938964844,293.1499938964844,0.2678706049919128,-5278.7158203125,304.1966552734375,0.9990000128746032,0.4509268701076507,0.3366228342056274,293.183349609375,297.1499938964844,293.1499938964844,0.0133618041872978,-3532.3173828125,303.8949890136719,0.5106272101402283,0.050000000745058,0.2306378036737442,291.2280578613281,291.1499938964844,270.7313232421875,268.10614013671875,283.1700744628906,293.18853759765625,291.2242736816406,1.0,0.2946223318576813,0.699550449848175,0.699550449848175,1.0,1.0,-1.537738561630249,0.6860899925231934,0.8516485691070557,0.1330031752586364,0.0,0.0,0.4986644387245178,42.08864974975586,64.0,-33.443016052246094,-12405.5751953125,316.5492553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055603027344,307.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.498046875,18000.0,0.0,0.0,0.2915176749229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4527536928653717,0.4527590572834015,-5.354128006729297e-06,0.0,0.0002958533877972,0.0,0.0,25.344438552856445,0.0,0.0,0.0,0.3543464839458465,4.0,0.0,1.0
731580,293.1850280761719,297.1499938964844,293.1499938964844,0.1064557358622551,-2407.67236328125,304.15264892578125,0.7767624258995056,0.1694967746734619,0.1537457406520843,293.1430969238281,297.1499938964844,293.1499938964844,0.046754103153944,-1409.78662109375,304.14703369140625,0.6385784149169922,0.0927542299032211,0.0900592878460884,293.2149353027344,297.1499938964844,293.1499938964844,0.2183194160461425,-3324.33251953125,304.15655517578125,0.9444969296455384,0.3022431433200836,0.2122165709733963,293.11553955078125,297.1499938964844,293.1499938964844,0.2763841450214386,-5419.8671875,304.17266845703125,0.9990000128746032,0.4520016014575958,0.3455905616283417,293.1834411621094,297.1499938964844,293.1499938964844,0.0134087456390261,-3542.16943359375,303.88836669921875,0.5059047937393188,0.050000000745058,0.2309437990188598,291.202880859375,291.1499938964844,270.7689819335937,268.136962890625,283.1798095703125,293.189208984375,291.1988830566406,1.0,0.2982523441314697,0.6992964148521423,0.6992964148521423,1.0,1.0,-1.548835039138794,0.6915730237960815,0.8572620153427124,0.132879227399826,0.0,0.0,0.4976541399955749,43.82876205444336,64.0,-50.95842742919922,-12424.9658203125,326.4350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19488525390625,307.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0625,18000.0,0.0,0.0,0.2886193692684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4486260414123535,0.4486313462257385,-5.3196936278254725e-06,0.0,0.0002929119800683,0.0,0.0,24.9127140045166,0.0,0.0,0.0,0.3528524041175842,4.0,0.0,1.0
731640,293.1849060058594,297.1499938964844,293.1499938964844,0.10645342618227,-2408.095458984375,304.1521911621094,0.766801655292511,0.1690793186426162,0.153466984629631,293.1583557128906,297.1499938964844,293.1499938964844,0.0450421720743179,-1380.3111572265625,304.15069580078125,0.6266575455665588,0.0898508951067924,0.0879713147878646,293.2148742675781,297.1499938964844,293.1499938964844,0.2181793302297592,-3323.16943359375,304.1556396484375,0.9305188655853271,0.301433801651001,0.2117280811071396,293.1237487792969,297.1499938964844,293.1499938964844,0.2887672781944275,-5621.08203125,304.14599609375,0.9990000128746032,0.4508377611637115,0.3584327101707458,293.1838684082031,297.1499938964844,293.1499938964844,0.0134689304977655,-3554.21875,303.8807373046875,0.4996033608913421,0.050000000745058,0.2313959747552871,291.1766662597656,291.1499938964844,270.80731201171875,268.1683044433594,283.1868591308594,293.1903991699219,291.1725769042969,1.0,0.3033450245857239,0.6990423798561096,0.6990423798561096,1.0,1.0,-1.5644819736480713,0.6993144154548645,0.8651675581932068,0.132826417684555,0.0,0.0,0.4984899759292602,46.39645385742188,82.0,-61.885772705078125,-12487.1962890625,340.9002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251953125,307.5896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.63671875,18000.0,0.0,0.0,0.2858965098857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4477982521057129,0.4478035569190979,-5.303701072989497e-06,0.0,0.0002901486004702,0.0,0.0,24.78976058959961,0.0,0.0,0.0,0.3524216711521148,4.0,0.0,1.0
731700,293.184814453125,297.1499938964844,293.1499938964844,0.1064842566847801,-2409.148193359375,304.1517333984375,0.7552567720413208,0.1686507761478424,0.1532066315412521,293.1789855957031,297.1499938964844,293.1499938964844,0.0423223264515399,-1333.62060546875,304.155517578125,0.6101902723312378,0.0856969058513641,0.084778293967247,293.2148742675781,297.1499938964844,293.1499938964844,0.2180944234132766,-3322.684326171875,304.1547546386719,0.9139086604118348,0.3006099462509155,0.2112525403499603,293.1439514160156,297.1499938964844,293.1499938964844,0.304697722196579,-5875.80712890625,304.1177673339844,0.9990000128746032,0.4472190737724304,0.3746766448020935,293.1847229003906,297.1499938964844,293.1499938964844,0.0135430702939629,-3568.655029296875,303.871826171875,0.4922365844249725,0.050000000745058,0.2319915741682052,291.14862060546875,291.1499938964844,270.8462829589844,268.2001037597656,283.1893615722656,293.1874389648437,291.144287109375,1.0,0.3097161948680877,0.6987883448600769,0.6987883448600769,1.0,1.0,-1.583834171295166,0.708914041519165,0.8749200701713562,0.1327490806579589,0.0,0.0,0.501380205154419,49.76732635498047,82.0,-70.21846771240234,-12585.916015625,359.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2702941894531,307.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9921875,18000.0,0.0,0.0,0.283484548330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4500859677791595,0.4500912725925445,-5.304554633767111e-06,0.0,0.000287700764602,0.0,0.0,24.953474044799805,0.0,0.0,0.0,0.3530102968215942,4.0,0.0,1.0
731760,293.184814453125,297.1499938964844,293.1499938964844,0.1065251007676124,-2410.3642578125,304.1513366699219,0.7429512739181519,0.1682106405496597,0.1529642641544342,293.20489501953125,297.1499938964844,293.1499938964844,0.038503810763359,-1268.161376953125,304.1614685058594,0.5872740149497986,0.0802501440048217,0.0804083123803138,293.2149658203125,297.1499938964844,293.1499938964844,0.2180148810148239,-3322.223388671875,304.154052734375,0.89711594581604,0.2997699081897735,0.2107881009578704,293.17584228515625,297.1499938964844,293.1499938964844,0.3237344622611999,-6175.52587890625,304.0890197753906,0.9990000128746032,0.4410462081432342,0.3938226699829101,293.1859741210937,297.1499938964844,293.1499938964844,0.0136282015591859,-3584.7900390625,303.8616943359375,0.4840108752250671,0.050000000745058,0.2327274978160858,291.1208190917969,291.1499938964844,270.8858642578125,268.2323608398437,283.1958312988281,293.19195556640625,291.1170654296875,1.0,0.317173570394516,0.6982091665267944,0.6982091665267944,1.0,1.0,-1.6060259342193604,0.7198482751846313,0.886177659034729,0.1324786692857742,0.0,0.0,0.5061236619949341,53.9156608581543,85.0,-71.74523162841797,-12715.1259765625,382.5266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2460021972656,307.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.908203125,18000.0,0.0,0.0,0.2815044224262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4556328654289245,0.4556382000446319,-5.322824563336326e-06,0.0,0.0002856912033166,0.0,0.0,25.419612884521484,0.0,0.0,0.0,0.354651391506195,4.0,0.0,1.0
731820,293.184814453125,297.1499938964844,293.1499938964844,0.1064772456884384,-2409.802734375,304.15118408203125,0.7328357696533203,0.1677703708410263,0.1527058631181717,293.2342529296875,297.1499938964844,293.1499938964844,0.033615231513977,-1183.478759765625,304.16827392578125,0.5609966516494751,0.0737902149558067,0.074889026582241,293.215087890625,297.1499938964844,293.1499938964844,0.2177625149488449,-3319.467041015625,304.1537780761719,0.8834754228591919,0.2989259660243988,0.2103082835674286,293.2170104980469,297.1499938964844,293.1499938964844,0.3410055339336395,-6442.49658203125,304.06884765625,0.9990000128746032,0.432639479637146,0.4108798801898956,293.1873779296875,297.1499938964844,293.1499938964844,0.013696951791644,-3597.776123046875,303.85107421875,0.4765848517417907,0.050000000745058,0.233414277434349,291.1006164550781,291.1499938964844,270.926025390625,268.2650146484375,283.2146911621094,293.2128295898437,291.0991516113281,1.0,0.3231596052646637,0.697629988193512,0.697629988193512,1.0,1.0,-1.623206615447998,0.7283228635787964,0.8948836922645569,0.1319427788257599,0.0,0.0,0.511518657207489,57.747215270996094,85.0,-56.92354965209961,-12834.076171875,402.3310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17926025390625,307.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.61328125,18000.0,0.0,0.0,0.2800402641296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4635978043079376,0.463603138923645,-5.3571952776110265e-06,0.0,0.000284205249045,0.0,0.0,26.131711959838867,0.0,0.0,0.0,0.3571034669876098,4.0,0.0,1.0
731880,293.1846923828125,297.1499938964844,293.1499938964844,0.1062475368380546,-2405.403564453125,304.1513977050781,0.7175992727279663,0.1673517376184463,0.1525636166334152,293.2593688964844,297.1499938964844,293.1499938964844,0.0282632876187562,-1092.869873046875,304.1746826171875,0.5279063582420349,0.0677797123789787,0.0690766274929046,293.2150573730469,297.1499938964844,293.1499938964844,0.2170428335666656,-3310.459716796875,304.1544189453125,0.8633272051811218,0.2981061637401581,0.2099181562662124,293.2537841796875,297.1499938964844,293.1499938964844,0.336927592754364,-6375.04541015625,304.0915832519531,0.9796756505966188,0.4245523512363434,0.4064701795578003,293.188720703125,297.1499938964844,293.1499938964844,0.0137787973508238,-3610.19921875,303.841064453125,0.4624323546886444,0.050000000745058,0.2346177548170089,291.1090087890625,291.1499938964844,270.9666748046875,268.2980651855469,283.2585754394531,293.24530029296875,291.11505126953125,1.0,0.3277386426925659,0.6970508098602295,0.6970508098602295,1.0,1.0,-1.608075499534607,0.7208240032196045,0.8872514963150024,0.1306357085704803,0.0,0.0,0.5136911273002625,63.99168395996094,88.0,4.548375606536865,-12811.291015625,411.4060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0852355957031,307.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.93359375,18000.0,0.0,0.0,0.2790143191814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4707414507865906,0.4707468450069427,-5.398181656346424e-06,0.0,0.0002831640886142,0.0,0.0,26.82341194152832,0.0,0.0,0.0,0.3593632280826568,4.0,0.0,1.0
731940,293.18487548828125,297.1499938964844,293.1499938964844,0.1056948155164718,-2394.58056640625,304.15216064453125,0.7052450776100159,0.1668792366981506,0.1523680686950683,293.2744140625,297.1499938964844,293.1499938964844,0.0245717242360115,-1014.9408569335938,304.1768798828125,0.5041537284851074,0.0634332075715065,0.0644381940364837,293.2153015136719,297.1499938964844,293.1499938964844,0.2156972140073776,-3293.28076171875,304.15606689453125,0.8487406969070435,0.2972356975078583,0.209489569067955,293.2746276855469,297.1499938964844,293.1499938964844,0.3310626745223999,-6274.13671875,304.1128234863281,0.9591214656829834,0.419130802154541,0.4004173576831817,293.1904602050781,297.1499938964844,293.1499938964844,0.0137959849089384,-3610.61767578125,303.83074951171875,0.4504406154155731,0.050000000745058,0.2356364428997039,291.1520690917969,291.1499938964844,271.0078125,268.3314208984375,283.2953796386719,293.2624816894531,291.156982421875,1.0,0.3314750492572784,0.696471631526947,0.696471631526947,1.0,1.0,-1.593461275100708,0.7136679291725159,0.8797934055328369,0.1290095597505569,0.0,0.0,0.5092085599899292,69.24674987792969,88.0,49.35330581665039,-12694.0888671875,417.4681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.994873046875,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.2781403660774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4694469571113586,0.4694523513317108,-5.413909093476832e-06,0.0,0.0002822771202772,0.0,0.0,26.795818328857425,0.0,0.0,0.0,0.3591307401657104,4.0,0.0,1.0
732000,293.1851501464844,297.1499938964844,293.1499938964844,0.1053186133503913,-2387.43408203125,304.1524353027344,0.6954072117805481,0.1663827896118164,0.1521006077528,293.2837829589844,297.1499938964844,293.1499938964844,0.0218737237155437,-958.84326171875,304.1768493652344,0.4876008629798889,0.0600147992372512,0.0609658993780612,293.21563720703125,297.1499938964844,293.1499938964844,0.2147683650255203,-3281.69677734375,304.1566162109375,0.8379767537117004,0.2963413596153259,0.2090055048465728,293.28582763671875,297.1499938964844,293.1499938964844,0.3270557522773742,-6208.32958984375,304.12677001953125,0.9423037767410278,0.4153450429439544,0.3962960541248321,293.19244384765625,297.1499938964844,293.1499938964844,0.0138270836323499,-3615.333984375,303.8188781738281,0.4419547915458679,0.050000000745058,0.2364773154258728,291.17022705078125,291.1499938964844,271.04937744140625,268.3651123046875,283.3261108398437,293.2725524902344,291.1711730957031,1.0,0.3346259593963623,0.6958924531936646,0.6958924531936646,1.0,1.0,-1.58218252658844,0.7081506848335266,0.8740318417549133,0.1275200247764587,0.0,0.0,0.505887508392334,73.59073638916016,76.0,39.855262756347656,-12544.7275390625,422.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253234863281,307.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.2772195339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4635031819343567,0.4635085761547088,-5.39506072527729e-06,0.0,0.0002813425671774,0.0,0.0,26.28399085998535,0.0,0.0,0.0,0.3574959635734558,4.0,0.0,1.0
732060,293.18536376953125,297.1499938964844,293.1499938964844,0.1049595698714256,-2380.761474609375,304.15264892578125,0.6906645894050598,0.1658970564603805,0.1517369300127029,293.2903137207031,297.1499938964844,293.1499938964844,0.0197792537510395,-912.0565185546876,304.17578125,0.4752636551856994,0.0570345185697078,0.0580278672277927,293.21588134765625,297.1499938964844,293.1499938964844,0.2139504849910736,-3271.6337890625,304.15692138671875,0.8328856825828552,0.2954597473144531,0.2084479033946991,293.2916259765625,297.1499938964844,293.1499938964844,0.3242618143558502,-6162.65966796875,304.1360168457031,0.9334737658500672,0.4124848246574402,0.3932698369026184,293.1944885253906,297.1499938964844,293.1499938964844,0.0138266999274492,-3616.187255859375,303.8063049316406,0.4383644163608551,0.050000000745058,0.2368715703487396,291.1757507324219,291.1499938964844,271.0913391113281,268.3990478515625,283.35333251953125,293.27862548828125,291.1767578125,1.0,0.3351735174655914,0.6954008936882019,0.6954008936882019,1.0,1.0,-1.5724351406097412,0.7034237384796143,0.8690114617347717,0.126088947057724,0.0,0.0,0.5036200881004333,75.56763458251953,76.0,30.391441345214844,-12430.75390625,422.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8752746582031,307.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.767578125,18000.0,0.0,0.0,0.2762222290039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459305077791214,0.4593104422092438,-5.372476607590215e-06,0.0,0.0002803304523695,0.0,0.0,25.887264251708984,0.0,0.0,0.0,0.3561719954013824,4.0,0.0,1.0
732120,293.18536376953125,297.1499938964844,293.1499938964844,0.104547768831253,-2373.080810546875,304.1529235839844,0.6890515685081482,0.1654449105262756,0.1513344794511795,293.2952880859375,297.1499938964844,293.1499938964844,0.0179979391396045,-869.1762084960938,304.17431640625,0.4633810818195343,0.0542812347412109,0.0553392991423606,293.21600341796875,297.1499938964844,293.1499938964844,0.2130521982908249,-3260.53955078125,304.15728759765625,0.8311417698860168,0.2946064174175262,0.2078588455915451,293.2943725585937,297.1499938964844,293.1499938964844,0.3218961656093597,-6124.33544921875,304.142822265625,0.9298273324966432,0.4101463556289673,0.3908543884754181,293.1963806152344,297.1499938964844,293.1499938964844,0.0137930642813444,-3611.8447265625,303.7938232421875,0.4375472962856293,0.050000000745058,0.2369651645421981,291.1834716796875,291.1499938964844,271.13360595703125,268.4332275390625,283.37890625,293.28240966796875,291.1845703125,1.0,0.3343817293643951,0.6949093341827393,0.6949093341827393,1.0,1.0,-1.5634286403656006,0.6990727186203003,0.8643559813499451,0.1246583983302116,0.0,0.0,0.5006228685379028,75.94775390625,64.0,26.48794937133789,-12325.2275390625,419.01214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385314941406,307.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.29296875,18000.0,0.0,0.0,0.2751777470111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4550825357437134,0.4550879001617431,-5.350712399376789e-06,0.0,0.0002792704326566,0.0,0.0,25.495664596557617,0.0,0.0,0.0,0.3547956049442291,4.0,0.0,1.0
732180,293.1852111816406,297.1499938964844,293.1499938964844,0.1041449606418609,-2365.6005859375,304.1531066894531,0.6896486878395081,0.1650295704603195,0.1509204804897308,293.2993469238281,297.1499938964844,293.1499938964844,0.0164158437401056,-828.2294921875,304.1727905273437,0.4521762430667877,0.0516385361552238,0.0527613349258899,293.2159423828125,297.1499938964844,293.1499938964844,0.2121746689081192,-3249.73876953125,304.1575622558594,0.8317273259162903,0.2937812507152557,0.2072557359933853,293.29547119140625,297.1499938964844,293.1499938964844,0.3198422193527221,-6091.41748046875,304.1478576660156,0.9297661781311036,0.4081052243709564,0.3887732326984405,293.1980895996094,297.1499938964844,293.1499938964844,0.0137410899624228,-3604.857666015625,303.7815246582031,0.4386308789253235,0.050000000745058,0.2368419915437698,291.1893310546875,291.1499938964844,271.1761779785156,268.4676208496094,283.4035949707031,293.2849426269531,291.1899719238281,1.0,0.3324593603610992,0.6944177150726318,0.6944177150726318,1.0,1.0,-1.5547308921813965,0.6948816776275635,0.8598491549491882,0.1232185587286949,0.0,0.0,0.4973971545696258,75.17416381835938,64.0,20.61982154846192,-12217.29296875,412.23870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,307.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.109375,18000.0,0.0,0.0,0.2740697562694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4501122534275055,0.4501175582408905,-5.3259777814673726e-06,0.0,0.0002781459770631,0.0,0.0,25.042724609375,0.0,0.0,0.0,0.3532172739505768,4.0,0.0,1.0
732240,293.18487548828125,297.1499938964844,293.1499938964844,0.1037570685148239,-2358.426025390625,304.1532592773437,0.6921142935752869,0.1646489202976226,0.1505032181739807,293.3028869628906,297.1499938964844,293.1499938964844,0.0148678198456764,-786.6668701171875,304.15850830078125,0.4439202845096588,0.050000000745058,0.0503988973796367,293.2157592773437,297.1499938964844,293.1499938964844,0.2113226503133773,-3239.2822265625,304.1577453613281,0.8342776894569397,0.2929815948009491,0.2066438198089599,293.2955627441406,297.1499938964844,293.1499938964844,0.3179728090763092,-6061.76904296875,304.1516418457031,0.9326266646385192,0.4062428176403045,0.3868773877620697,293.1995849609375,297.1499938964844,293.1499938964844,0.0136751206591725,-3595.836181640625,303.7694702148437,0.4413555860519409,0.050000000745058,0.2365424335002899,291.1930847167969,291.1499938964844,271.218994140625,268.50213623046875,283.4277648925781,293.2867431640625,291.19354248046875,1.0,0.3296130001544952,0.6939261555671692,0.6939261555671692,1.0,1.0,-1.5463541746139526,0.6908575892448425,0.8554965853691101,0.1217657774686813,0.0,0.0,0.4941467642784118,73.46255493164062,52.0,15.615459442138672,-12113.6728515625,403.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016662597656,307.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.333984375,18000.0,0.0,0.0,0.2728813290596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4450063109397888,0.4450116157531738,-5.299845270201331e-06,0.0,0.0002769398561213,0.0,0.0,24.5793514251709,0.0,0.0,0.0,0.3515909016132355,4.0,0.0,1.0
732300,293.1844177246094,297.1499938964844,293.1499938964844,0.1033807396888732,-2351.494384765625,304.1533508300781,0.6966554522514343,0.1642987430095672,0.1500788927078247,293.30743408203125,297.1499938964844,293.1499938964844,0.0145399272441864,-776.973876953125,304.11676025390625,0.4461151957511902,0.050000000745058,0.0497851036489009,293.2154846191406,297.1499938964844,293.1499938964844,0.2104917168617248,-3229.11474609375,304.1578369140625,0.8390400409698486,0.2922026216983795,0.2060197293758392,293.2950744628906,297.1499938964844,293.1499938964844,0.3162154853343963,-6034.169921875,304.1545104980469,0.938608705997467,0.4044929444789886,0.3850799202919006,293.2008361816406,297.1499938964844,293.1499938964844,0.0135948983952403,-3584.7119140625,303.7576599121094,0.4460136294364929,0.050000000745058,0.2360620349645614,291.19500732421875,291.1499938964844,271.26202392578125,268.53680419921875,283.450439453125,293.2885437011719,291.1949157714844,1.0,0.3260632157325744,0.6934345960617065,0.6934345960617065,1.0,1.0,-1.5404505729675293,0.6880550980567932,0.8523954749107361,0.1203656494617462,0.0,0.0,0.4909344911575317,70.81132507324219,52.0,9.038129806518556,-12021.916015625,393.1468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79864501953125,307.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.240234375,18000.0,0.0,0.0,0.2716124951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4398581087589264,0.439863383769989,-5.273338956612861e-06,0.0,0.0002756521571427,0.0,0.0,24.11652183532715,0.0,0.0,0.0,0.3499517142772674,4.0,0.0,1.0
732360,293.1838073730469,297.1499938964844,293.1499938964844,0.1030355915427208,-2345.184326171875,304.1533508300781,0.7027808427810669,0.1639801561832428,0.1496598422527313,293.3145751953125,297.1499938964844,293.1499938964844,0.0143226953223347,-771.6959228515625,304.0675354003906,0.4523018896579742,0.050000000745058,0.0496394075453281,293.2151184082031,297.1499938964844,293.1499938964844,0.2097129374742508,-3219.634765625,304.1578369140625,0.8455589413642883,0.2914459407329559,0.2053929269313812,293.2942199707031,297.1499938964844,293.1499938964844,0.3145762383937835,-6008.6591796875,304.1566772460937,0.9468258023262024,0.4028228223323822,0.3833475708961487,293.2019348144531,297.1499938964844,293.1499938964844,0.0135087165981531,-3572.808837890625,303.7460632324219,0.452302485704422,0.050000000745058,0.2354685515165329,291.1937866210937,291.1499938964844,271.3052062988281,268.5715637207031,283.47265625,293.2913818359375,291.1934814453125,1.0,0.3219211399555206,0.6930856704711914,0.6930856704711914,1.0,1.0,-1.5351858139038086,0.6856156587600708,0.8495701551437378,0.119026318192482,0.0,0.0,0.488133430480957,67.5633316040039,40.0,2.913151979446411,-11939.482421875,381.90472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021850585937,307.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.39453125,18000.0,0.0,0.0,0.2702767550945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4351028501987457,0.4351080954074859,-5.247901754046325e-06,0.0,0.0002742965298239,0.0,0.0,23.689716339111328,0.0,0.0,0.0,0.3484326303005218,4.0,0.0,1.0
732420,293.18310546875,297.1499938964844,293.1499938964844,0.1026944294571876,-2338.9345703125,304.15338134765625,0.7103267312049866,0.1636892408132553,0.1492514163255691,293.3240661621094,297.1499938964844,293.1499938964844,0.0140925236046314,-766.0418090820312,304.0113220214844,0.4602420628070831,0.050000000745058,0.0494973063468933,293.21466064453125,297.1499938964844,293.1499938964844,0.2089269608259201,-3210.047119140625,304.1578369140625,0.8538075685501099,0.2907084226608276,0.2047681510448455,293.2931213378906,297.1499938964844,293.1499938964844,0.3129479885101318,-5983.443359375,304.1584167480469,0.9568367004394532,0.4012118577957153,0.3816636800765991,293.2028503417969,297.1499938964844,293.1499938964844,0.0134150516241788,-3559.592529296875,303.73468017578125,0.4602420926094055,0.050000000745058,0.2347939163446426,291.1929016113281,291.1499938964844,271.3485107421875,268.6063842773437,283.4953918457031,293.2953491210937,291.1928405761719,1.0,0.3172652423381805,0.692736804485321,0.692736804485321,1.0,1.0,-1.529897928237915,0.6831721067428589,0.8467258214950562,0.117680937051773,0.0,0.0,0.4853708446025848,63.88216018676758,40.0,1.1311533451080322,-11863.1728515625,369.5957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81005859375,307.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2109375,18000.0,0.0,0.0,0.2688861191272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4307602047920227,0.4307654201984405,-5.224779215495801e-06,0.0,0.0002728852268774,0.0,0.0,23.30415153503418,0.0,0.0,0.0,0.3470364511013031,4.0,0.0,1.0
732480,293.1823425292969,297.1499938964844,293.1499938964844,0.1023513525724411,-2332.6279296875,304.15338134765625,0.7188567519187927,0.1634207665920257,0.148852601647377,293.335205078125,297.1499938964844,293.1499938964844,0.0138479992747306,-759.8678588867188,303.9494934082031,0.4693825542926788,0.050000000745058,0.0493417493999004,293.21417236328125,297.1499938964844,293.1499938964844,0.208122968673706,-3200.210693359375,304.1578674316406,0.8639663457870483,0.2899857461452484,0.2041451930999755,293.2918701171875,297.1499938964844,293.1499938964844,0.3113062679767608,-5958.09814453125,304.15985107421875,0.9682966470718384,0.3996450006961822,0.3800142407417297,293.20367431640625,297.1499938964844,293.1499938964844,0.0133148422464728,-3545.15087890625,303.7234802246094,0.4693825542926788,0.050000000745058,0.2340560108423233,291.1932067871094,291.1499938964844,271.3918762207031,268.6412353515625,283.5187683105469,293.3004150390625,291.1932678222656,1.0,0.3121742606163025,0.6923879384994507,0.6923879384994507,1.0,1.0,-1.5245651006698608,0.6807094812393188,0.8438555598258972,0.1163302063941955,0.0,0.0,0.4824591875076294,59.86293029785156,28.0,1.129796862602234,-11786.9072265625,356.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.15625,18000.0,0.0,0.0,0.2674466669559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426376461982727,0.4263816773891449,-5.202651664149016e-06,0.0,0.0002714243892114,0.0,0.0,22.92327117919922,0.0,0.0,0.0,0.3456451892852783,4.0,0.0,1.0
732540,293.1815185546875,297.1499938964844,293.1499938964844,0.1020146310329437,-2326.43408203125,304.15338134765625,0.7285130620002747,0.1631714701652526,0.1484623253345489,293.3455810546875,297.1499938964844,293.1499938964844,0.0136094251647591,-753.6633911132812,303.8881530761719,0.4782236218452453,0.050000000745058,0.0491753220558166,293.2136535644531,297.1499938964844,293.1499938964844,0.2073192745447158,-3190.3701171875,304.15789794921875,0.8763492107391357,0.2892752885818481,0.2035237401723861,293.2904968261719,297.1499938964844,293.1499938964844,0.309675008058548,-5932.9970703125,304.1610412597656,0.9808341264724731,0.3981143832206726,0.3783920407295227,293.2043762207031,297.1499938964844,293.1499938964844,0.0132107585668563,-3529.962158203125,303.7124328613281,0.4782236218452453,0.050000000745058,0.2332665622234344,291.1937255859375,291.1499938964844,271.4352722167969,268.6760559082031,283.5421447753906,293.3055114746094,291.1937255859375,1.0,0.306699126958847,0.6920390725135803,0.6920390725135803,1.0,1.0,-1.519195318222046,0.6782280206680298,0.8409672975540161,0.1149894595146179,0.0,0.0,0.4794944226741791,55.56886291503906,28.0,1.0654001235961914,-11710.0322265625,342.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345031738281,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.49609375,18000.0,0.0,0.0,0.2659555971622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4218900799751282,0.4218952655792236,-5.180606876820093e-06,0.0,0.000269911106443,0.0,0.0,22.539440155029297,0.0,0.0,0.0,0.3442375659942627,4.0,0.0,1.0
