time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732600,293.1806640625,297.1499938964844,293.1499938964844,0.1016855239868164,-2320.37939453125,304.1533508300781,0.7398853898048401,0.1629383862018585,0.1480796784162521,293.354736328125,297.1499938964844,293.1499938964844,0.0133771719411015,-747.4605102539062,303.8285827636719,0.4872141778469085,0.050000000745058,0.0490004383027553,293.2131042480469,297.1499938964844,293.1499938964844,0.2065198570489883,-3180.577392578125,304.1579284667969,0.891318142414093,0.2885748147964477,0.202903613448143,293.2890930175781,297.1499938964844,293.1499938964844,0.3080592155456543,-5908.19580078125,304.1619567871094,0.993951141834259,0.3966142535209656,0.3767922222614288,293.2049865722656,297.1499938964844,293.1499938964844,0.0131042087450623,-3514.255615234375,303.70147705078125,0.4872141778469085,0.050000000745058,0.2324369847774505,291.194091796875,291.1499938964844,271.4786376953125,268.7108459472656,283.5653991699219,293.31024169921875,291.194091796875,1.0,0.3008924424648285,0.69169020652771,0.69169020652771,1.0,1.0,-1.5138009786605835,0.6757292151451111,0.8380717635154724,0.1136765256524086,0.0,0.0,0.4765193164348602,51.061317443847656,25.0,0.9807087182998656,-11633.60546875,328.4627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85028076171875,307.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.396484375,18000.0,0.0,0.0,0.2644130289554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.417397528886795,0.4174026846885681,-5.1587157940957695e-06,0.0,0.0002683456114027,0.0,0.0,22.159427642822266,0.0,0.0,0.0,0.3428338766098022,4.0,0.0,1.0
732660,293.1798095703125,297.1499938964844,293.1499938964844,0.1014004722237587,-2315.12744140625,304.1532592773437,0.7488473057746887,0.162722036242485,0.1477616131305694,293.3628234863281,297.1499938964844,293.1499938964844,0.0131772635504603,-742.1126098632812,303.7704772949219,0.4938381016254425,0.050000000745058,0.0488784946501255,293.2125549316406,297.1499938964844,293.1499938964844,0.2057571411132812,-3171.226806640625,304.1578674316406,0.902871549129486,0.2878860235214233,0.2023296803236007,293.2865905761719,297.1499938964844,293.1499938964844,0.3025815486907959,-5821.62548828125,304.17010498046875,0.9990000128746032,0.3953389823436737,0.3710495829582214,293.2054748535156,297.1499938964844,293.1499938964844,0.0130218910053372,-3502.15234375,303.69073486328125,0.4938381016254425,0.050000000745058,0.2318585366010666,291.1951904296875,291.1499938964844,271.5219421386719,268.7455444335937,283.5916442871094,293.3143920898437,291.1959533691406,1.0,0.2959474921226501,0.6913180351257324,0.6913180351257324,1.0,1.0,-1.502798318862915,0.6704370975494385,0.8323612809181213,0.1123727187514305,0.0,0.0,0.4734140336513519,47.84270858764648,25.0,5.631542205810547,-11538.37890625,315.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,307.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.44140625,18000.0,0.0,0.0,0.2628156840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412899374961853,0.4129045009613037,-5.137113021191908e-06,0.0,0.0002667244989424,0.0,0.0,21.783750534057617,0.0,0.0,0.0,0.3414317369461059,4.0,0.0,1.0
732720,293.178955078125,297.1499938964844,293.1499938964844,0.1010340675711631,-2308.132080078125,304.1533508300781,0.7555513978004456,0.1625103503465652,0.1474924832582473,293.3700561523437,297.1499938964844,293.1499938964844,0.0129842581227421,-736.60546875,303.7138671875,0.4987425804138183,0.050000000745058,0.0487954095005989,293.2120361328125,297.1499938964844,293.1499938964844,0.2047842293977737,-3159.021484375,304.158203125,0.9116358757019044,0.2871914207935333,0.201789304614067,293.27716064453125,297.1499938964844,293.1499938964844,0.2918673157691955,-5652.3603515625,304.1858825683594,0.9990000128746032,0.3954538106918335,0.3602698743343353,293.20587158203125,297.1499938964844,293.1499938964844,0.0129410428926348,-3489.031982421875,303.6806335449219,0.4987425804138183,0.050000000745058,0.2314644157886505,291.209716796875,291.1499938964844,271.5651550292969,268.7801208496094,283.622314453125,293.3167419433594,291.2129821777344,1.0,0.2910395562648773,0.6909459233283997,0.6909459233283997,1.0,1.0,-1.4847277402877808,0.6616989374160767,0.8230288624763489,0.1108538806438446,0.0,0.0,0.4680771231651306,45.53802490234375,25.0,27.732404708862305,-11406.48046875,300.8444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939514160156,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1796875,18000.0,0.0,0.0,0.2610978484153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4071424305438995,0.4071475267410278,-5.113875886308961e-06,0.0,0.0002649811212904,0.0,0.0,21.324445724487305,0.0,0.0,0.0,0.3396570682525635,4.0,0.0,1.0
732780,293.1781616210937,297.1499938964844,293.1499938964844,0.1006719768047332,-2301.21337890625,304.15338134765625,0.761798083782196,0.1623008698225021,0.1472349911928177,293.376708984375,297.1499938964844,293.1499938964844,0.0128008304163813,-731.2813720703125,303.65802001953125,0.5033292174339294,0.050000000745058,0.0487238615751266,293.2117004394531,297.1499938964844,293.1499938964844,0.2037959992885589,-3146.628662109375,304.15850830078125,0.9200718998908995,0.2864767611026764,0.2012460529804229,293.26220703125,297.1499938964844,293.1499938964844,0.282219648361206,-5500.18603515625,304.1968078613281,0.9990000128746032,0.3967753946781158,0.3507207930088043,293.2061767578125,297.1499938964844,293.1499938964844,0.0128652537241578,-3476.599365234375,303.6707763671875,0.5033292174339294,0.050000000745058,0.2311250269412994,291.2266845703125,291.1499938964844,271.60821533203125,268.8145751953125,283.65191650390625,293.318603515625,291.2284240722656,1.0,0.2867650091648102,0.6905738115310669,0.6905738115310669,1.0,1.0,-1.4685883522033691,0.6538793444633484,0.8147090077400208,0.1095233112573623,0.0,0.0,0.46121346950531,43.54960632324219,25.0,31.411157608032227,-11245.9541015625,288.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9329528808594,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.89453125,18000.0,0.0,0.0,0.259183257818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3982654511928558,0.3982705175876617,-5.080388746137032e-06,0.0,0.0002630380622576,0.0,0.0,20.635177612304688,0.0,0.0,0.0,0.3370415568351745,4.0,0.0,1.0
732840,293.1773376464844,297.1499938964844,293.1499938964844,0.1004058420658111,-2296.226318359375,304.1532592773437,0.7676883339881897,0.1621022224426269,0.1469920575618744,293.3828125,297.1499938964844,293.1499938964844,0.0126367779448628,-726.6693725585938,303.60223388671875,0.5076979398727417,0.050000000745058,0.048661109060049,293.2113952636719,297.1499938964844,293.1499938964844,0.2029741406440735,-3136.45849609375,304.158447265625,0.9280079007148744,0.2857507169246673,0.2006983458995819,293.2441711425781,297.1499938964844,293.1499938964844,0.2736645638942718,-5365.515625,304.2038269042969,0.9990000128746032,0.3988927900791168,0.3421254754066467,293.2064208984375,297.1499938964844,293.1499938964844,0.0128057030960917,-3467.4775390625,303.6607360839844,0.5076979398727417,0.050000000745058,0.2308273464441299,291.2338256835937,291.1499938964844,271.65106201171875,268.8488464355469,283.681884765625,293.3223571777344,291.2344970703125,1.0,0.2828841507434845,0.6902016997337341,0.6902016997337341,1.0,1.0,-1.4539713859558103,0.6467875242233276,0.8071838617324829,0.1083257496356964,0.0,0.0,0.4548731446266174,41.80239486694336,25.0,23.85944366455078,-11088.25390625,277.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869689941406,307.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.568359375,18000.0,0.0,0.0,0.2570254802703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3889214098453522,0.3889264762401581,-5.04070794704603e-06,0.0,0.0002608481736388,0.0,0.0,19.90722846984864,0.0,0.0,0.0,0.3342631161212921,4.0,0.0,1.0
732900,293.1765441894531,297.1499938964844,293.1499938964844,0.1001736000180244,-2291.89697265625,304.153076171875,0.7732729911804199,0.1619148403406143,0.1467662900686264,293.3885192871094,297.1499938964844,293.1499938964844,0.0124819492921233,-722.3132934570312,303.5466003417969,0.5118920207023621,0.050000000745058,0.0486054420471191,293.211181640625,297.1499938964844,293.1499938964844,0.2021921873092651,-3126.806396484375,304.1583251953125,0.9353778958320618,0.2850181758403778,0.2001498788595199,293.22430419921875,297.1499938964844,293.1499938964844,0.2658809423446655,-5242.99658203125,304.2081298828125,0.9990000128746032,0.401600182056427,0.334316223859787,293.2065734863281,297.1499938964844,293.1499938964844,0.0127525264397263,-3459.502685546875,303.6507263183594,0.5118920207023621,0.050000000745058,0.2305632978677749,291.23828125,291.1499938964844,271.69366455078125,268.88287353515625,283.71142578125,293.32672119140625,291.2388916015625,1.0,0.2793602347373962,0.6898295879364014,0.6898295879364014,1.0,1.0,-1.4406187534332275,0.6403005719184875,0.80031818151474,0.1072355136275291,0.0,0.0,0.4485394656658172,40.249961853027344,25.0,18.48885726928711,-10943.5556640625,268.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,307.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.572265625,18000.0,0.0,0.0,0.2546336352825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3800645470619201,0.3800695538520813,-5.001690624339972e-06,0.0,0.0002584207686595,0.0,0.0,19.225431442260746,0.0,0.0,0.0,0.331585556268692,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.0999698862433433,-2288.123046875,304.15289306640625,0.7785494327545166,0.1617330461740493,0.14655402302742,293.3938293457031,297.1499938964844,293.1499938964844,0.0123349307104945,-718.17333984375,303.49102783203125,0.5159142017364502,0.050000000745058,0.0485558770596981,293.21099853515625,297.1499938964844,293.1499938964844,0.2014467120170593,-3117.6279296875,304.1581726074219,0.9421340823173524,0.2842809855937958,0.1996019780635833,293.2033386230469,297.1499938964844,293.1499938964844,0.2587954998016357,-5131.4033203125,304.2104187011719,0.9990000128746032,0.4047739207744598,0.3272055983543396,293.2068176269531,297.1499938964844,293.1499938964844,0.0127039430662989,-3452.41650390625,303.64044189453125,0.5159142017364502,0.050000000745058,0.2303281873464584,291.2409973144531,291.1499938964844,271.7359924316406,268.91668701171875,283.73809814453125,293.327880859375,291.2410888671875,1.0,0.2761515974998474,0.6896148324012756,0.6896148324012756,1.0,1.0,-1.4283874034881592,0.6344013810157776,0.7939860820770264,0.1062837466597557,0.0,0.0,0.4421821236610412,38.86513900756836,28.0,11.834257125854492,-10804.52734375,259.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,307.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.28125,18000.0,0.0,0.0,0.2520333528518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3712535202503204,0.3712584674358368,-4.963643277733354e-06,0.0,0.0002557818079367,0.0,0.0,18.56241226196289,0.0,0.0,0.0,0.3289582133293152,4.0,0.0,1.0
733020,293.175048828125,297.1499938964844,293.1499938964844,0.0998043343424797,-2285.104736328125,304.1526794433594,0.7827141284942627,0.1615435034036636,0.1463527977466583,293.3988342285156,297.1499938964844,293.1499938964844,0.0121984584257006,-714.3873901367188,303.43524169921875,0.5191787481307983,0.050000000745058,0.048518132418394,293.2108459472656,297.1499938964844,293.1499938964844,0.2007670998573303,-3109.312255859375,304.1579284667969,0.9472213983535768,0.283537894487381,0.1990592628717422,293.1824645996094,297.1499938964844,293.1499938964844,0.2532589733600616,-5044.7314453125,304.20947265625,0.9990000128746032,0.4081971049308777,0.321684330701828,293.2070617675781,297.1499938964844,293.1499938964844,0.0126643450930714,-3447.037353515625,303.6299133300781,0.5191787481307983,0.050000000745058,0.2301491200923919,291.240478515625,291.1499938964844,271.7779846191406,268.9501953125,283.7647705078125,293.3321838378906,291.2399597167969,1.0,0.2737146615982055,0.6894001364707947,0.6894001364707947,1.0,1.0,-1.4186636209487915,0.6297302842140198,0.7889333963394165,0.1054123193025589,0.0,0.0,0.4361879527568817,37.80450820922852,28.0,3.752530813217163,-10677.7607421875,253.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008972167969,307.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18119.7421875,18000.0,0.0,0.0,0.2492451071739196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3628270030021667,0.3628319203853607,-4.92725484946277e-06,0.0,0.000252952100709,0.0,0.0,17.939889907836914,0.0,0.0,0.0,0.3264791369438171,4.0,0.0,1.0
733080,293.174560546875,297.1499938964844,293.1499938964844,0.0996644422411918,-2282.611572265625,304.1524353027344,0.785861611366272,0.1613262742757797,0.146145299077034,293.40362548828125,297.1499938964844,293.1499938964844,0.012071275152266,-710.9267578125,303.3789978027344,0.5217493772506714,0.050000000745058,0.0484898351132869,293.2107238769531,297.1499938964844,293.1499938964844,0.2001540660858154,-3101.870361328125,304.1575927734375,0.9508867859840392,0.282789796590805,0.1985194534063339,293.1631774902344,297.1499938964844,293.1499938964844,0.2490439265966415,-4979.283203125,304.206298828125,0.9990000128746032,0.4115789830684662,0.3174818158149719,293.207275390625,297.1499938964844,293.1499938964844,0.0126332873478531,-3443.304443359375,303.6192626953125,0.5217493772506714,0.050000000745058,0.2300148904323578,291.2363586425781,291.1499938964844,271.8196105957031,268.9833984375,283.79083251953125,293.3382263183594,291.2353515625,1.0,0.2718042433261871,0.689185380935669,0.689185380935669,1.0,1.0,-1.4109948873519895,0.6260606050491333,0.7849342226982117,0.1046084612607956,0.0,0.0,0.4308230578899383,37.00346755981445,46.0,-4.688470363616943,-10565.8720703125,248.305892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2768249511719,307.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6328125,18000.0,0.0,0.0,0.2463076561689376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3551713228225708,0.3551762402057647,-4.893851382803405e-06,0.0,0.0002499709662515,0.0,0.0,17.382896423339844,0.0,0.0,0.0,0.3242467045783996,4.0,0.0,1.0
733140,293.17437744140625,297.1499938964844,293.1499938964844,0.0995685532689094,-2281.01806640625,304.15216064453125,0.7840204238891602,0.1610519737005233,0.1459357589483261,293.4083251953125,297.1499938964844,293.1499938964844,0.0119657199829816,-708.2975463867188,303.3219299316406,0.5206851959228516,0.050000000745058,0.0485014356672763,293.210693359375,297.1499938964844,293.1499938964844,0.1996617317199707,-3096.01708984375,304.1571044921875,0.9480713605880736,0.282025545835495,0.1980025023221969,293.1482238769531,297.1499938964844,293.1499938964844,0.2503789365291595,-5004.9345703125,304.1934814453125,0.9990000128746032,0.4143550395965576,0.3192068338394165,293.20751953125,297.1499938964844,293.1499938964844,0.0126250851899385,-3443.755859375,303.6083679199219,0.5206851959228516,0.050000000745058,0.2300699353218078,291.2275085449219,291.1499938964844,271.8608093261719,269.0162353515625,283.8094482421875,293.3427124023437,291.224609375,1.0,0.2728195488452911,0.688970685005188,0.688970685005188,1.0,1.0,-1.412579894065857,0.6269494295120239,0.7856305241584778,0.1038718000054359,0.0,0.0,0.426485002040863,37.2960319519043,46.0,-21.227895736694336,-10493.8388671875,249.6494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34686279296875,307.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.708984375,18000.0,0.0,0.0,0.2432816177606582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3485714197158813,0.3485762774944305,-4.864468337473227e-06,0.0,0.0002468999300617,0.0,0.0,16.90822982788086,0.0,0.0,0.0,0.3223353326320648,4.0,0.0,1.0
733200,293.1745300292969,297.1499938964844,293.1499938964844,0.0995712056756019,-2281.466064453125,304.1517639160156,0.7782964110374451,0.1607124656438827,0.1457030922174453,293.4129333496094,297.1499938964844,293.1499938964844,0.0118864765390753,-706.84228515625,303.26318359375,0.5168409943580627,0.050000000745058,0.0485450215637683,293.21075439453125,297.1499938964844,293.1499938964844,0.1994234472513198,-3093.54296875,304.15625,0.9400770664215088,0.2812466621398926,0.1974973380565643,293.14215087890625,297.1499938964844,293.1499938964844,0.2564294338226318,-5107.17822265625,304.17449951171875,0.9990000128746032,0.4155782461166382,0.3256166577339172,293.2077941894531,297.1499938964844,293.1499938964844,0.0126456394791603,-3450.06201171875,303.5965881347656,0.5168409943580627,0.050000000745058,0.2302766740322113,291.2047119140625,291.1499938964844,271.90155029296875,269.0487060546875,283.8202819824219,293.3432006835937,291.2004699707031,1.0,0.275627851486206,0.6887559294700623,0.6887559294700623,1.0,1.0,-1.4214543104171753,0.6314109563827515,0.7900433540344238,0.1032426208257675,0.0,0.0,0.4250588715076446,38.46565628051758,64.0,-43.12200546264648,-10493.0048828125,256.0785827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4007873535156,307.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.09765625,18000.0,0.0,0.0,0.2402909696102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3444865643978119,0.3444913923740387,-4.841510417463724e-06,0.0,0.0002438647934468,0.0,0.0,16.602968215942383,0.0,0.0,0.0,0.3211152255535126,4.0,0.0,1.0
733260,293.1745300292969,297.1499938964844,293.1499938964844,0.0995823219418525,-2282.077880859375,304.15142822265625,0.7698027491569519,0.1604011058807373,0.1454712897539138,293.4175720214844,297.1499938964844,293.1499938964844,0.0118175270035862,-705.769287109375,303.2033996582031,0.5110673308372498,0.050000000745058,0.0486161708831787,293.2108764648437,297.1499938964844,293.1499938964844,0.199216678738594,-3091.448486328125,304.1554870605469,0.9280152320861816,0.2804543673992157,0.1970031112432479,293.14630126953125,297.1499938964844,293.1499938964844,0.266169399023056,-5268.08984375,304.1523132324219,0.9990000128746032,0.4148764014244079,0.3358194828033447,293.2082824707031,297.1499938964844,293.1499938964844,0.012677744962275,-3458.390869140625,303.5841369628906,0.5110673308372498,0.050000000745058,0.2306141853332519,291.1803894042969,291.1499938964844,271.9417724609375,269.0807800292969,283.8302917480469,293.3488464355469,291.1759033203125,1.0,0.2800728678703308,0.6884425282478333,0.6884425282478333,1.0,1.0,-1.4362720251083374,0.6387498378753662,0.797522246837616,0.1026767939329147,0.0,0.0,0.4254660010337829,40.388919830322266,64.0,-57.10142517089844,-10525.005859375,266.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4257202148437,307.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.2375102490186691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3435352444648742,0.3435400724411011,-4.8296546992787626e-06,0.0,0.0002410427114227,0.0,0.0,16.512033462524414,0.0,0.0,0.0,0.3207172751426697,4.0,0.0,1.0
733320,293.1744079589844,297.1499938964844,293.1499938964844,0.0997230261564254,-2285.249755859375,304.1509094238281,0.7594924569129944,0.1601163297891616,0.1452995836734771,293.4222106933594,297.1499938964844,293.1499938964844,0.0117672821506857,-705.5462646484375,303.141845703125,0.5040303468704224,0.050000000745058,0.0487136133015155,293.2110595703125,297.1499938964844,293.1499938964844,0.1991850882768631,-3091.6767578125,304.154541015625,0.9131521582603456,0.2796481251716614,0.1965185105800628,293.1610412597656,297.1499938964844,293.1499938964844,0.2794178426265716,-5483.6611328125,304.1277770996094,0.9990000128746032,0.4120382368564605,0.3493095338344574,293.20904541015625,297.1499938964844,293.1499938964844,0.0127298617735505,-3470.84765625,303.5704040527344,0.5040303468704224,0.050000000745058,0.2310764044523239,291.1473693847656,291.1499938964844,271.9814453125,269.11236572265625,283.834716796875,293.3504638671875,291.1411437988281,1.0,0.2859754860401153,0.6881290674209595,0.6881290674209595,1.0,1.0,-1.456350326538086,0.6486470699310303,0.8077031970024109,0.1022412404417991,0.0,0.0,0.4288873970508575,43.02942657470703,82.0,-77.85478973388672,-10592.6376953125,281.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41876220703125,307.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.2350304573774337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3453923761844635,0.3453972041606903,-4.82783207189641e-06,0.0,0.0002385260449955,0.0,0.0,16.611642837524414,0.0,0.0,0.0,0.3211193978786468,4.0,0.0,1.0
733380,293.17431640625,297.1499938964844,293.1499938964844,0.0999037697911262,-2289.17578125,304.1504211425781,0.7480955123901367,0.1598198562860489,0.1451593786478042,293.4269104003906,297.1499938964844,293.1499938964844,0.0117251733317971,-705.668212890625,303.07879638671875,0.4962572753429413,0.050000000745058,0.0488368868827819,293.2112731933594,297.1499938964844,293.1499938964844,0.1991941183805465,-3092.400146484375,304.1537170410156,0.8976297378540039,0.2788277566432953,0.196043312549591,293.18658447265625,297.1499938964844,293.1499938964844,0.295706182718277,-5744.77880859375,304.1022033691406,0.9990000128746032,0.4068891704082489,0.3656647503376007,293.21014404296875,297.1499938964844,293.1499938964844,0.0127927809953689,-3485.27490234375,303.55548095703125,0.4962572753429413,0.050000000745058,0.231661170721054,291.11151123046875,291.1499938964844,272.0205078125,269.1434936523437,283.8360900878906,293.3505859375,291.1064453125,1.0,0.2931756377220154,0.6878156661987305,0.6878156661987305,1.0,1.0,-1.481008529663086,0.6607527136802673,0.8202558159828186,0.102001704275608,0.0,0.0,0.4350781738758087,46.372650146484375,82.0,-84.06462860107422,-10730.359375,301.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37225341796875,307.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.07421875,18000.0,0.0,0.0,0.2329978346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3512567579746246,0.3512615859508514,-4.839558187086368e-06,0.0,0.0002364631800446,0.0,0.0,16.983154296875,0.0,0.0,0.0,0.3226069509983063,4.0,0.0,1.0
733440,293.17462158203125,297.1499938964844,293.1499938964844,0.1000134423375129,-2291.64404296875,304.150146484375,0.7354857921600342,0.1594537496566772,0.1450147777795791,293.4317321777344,297.1499938964844,293.1499938964844,0.0116870189085602,-705.7982788085938,303.0150451660156,0.4874964654445648,0.050000000745058,0.0489952489733696,293.2115783691406,297.1499938964844,293.1499938964844,0.1990856677293777,-3091.50439453125,304.1532287597656,0.8807020783424377,0.2779937982559204,0.1955834627151489,293.2224426269531,297.1499938964844,293.1499938964844,0.3130195140838623,-6014.3271484375,304.07965087890625,0.9980106353759766,0.3993967175483703,0.3824184238910675,293.21148681640625,297.1499938964844,293.1499938964844,0.0128605831414461,-3499.886962890625,303.5399475097656,0.4874964654445648,0.050000000745058,0.2324123531579971,291.08349609375,291.1499938964844,272.0589294433594,269.174072265625,283.8399658203125,293.3554382324219,291.0797424316406,1.0,0.3014417886734009,0.6875022649765015,0.6875022649765015,1.0,1.0,-1.5072405338287354,0.6735514998435974,0.8336890935897827,0.1020828187465667,0.0,0.0,0.4423545002937317,50.62960815429688,85.0,-77.66758728027344,-10900.1904296875,324.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.278076171875,307.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.486328125,18000.0,0.0,0.0,0.231580838561058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3597204685211181,0.3597253561019897,-4.864588845521212e-06,0.0,0.000235025116126,0.0,0.0,17.552621841430664,0.0,0.0,0.0,0.3248810172080993,4.0,0.0,1.0
733500,293.1752014160156,297.1499938964844,293.1499938964844,0.0998908802866935,-2289.281494140625,304.1503601074219,0.718176007270813,0.15902940928936,0.1449077576398849,293.4364624023437,297.1499938964844,293.1499938964844,0.0116563215851783,-705.6395874023438,302.9530944824219,0.4742172062397003,0.050000000745058,0.0492526330053806,293.2117614746094,297.1499938964844,293.1499938964844,0.1985415518283844,-3084.634765625,304.1536560058594,0.858023464679718,0.277177631855011,0.195202887058258,293.2529602050781,297.1499938964844,293.1499938964844,0.3067858517169952,-5912.93798828125,304.1036682128906,0.9721365571022034,0.3924711942672729,0.3755979239940643,293.2128295898437,297.1499938964844,293.1499938964844,0.0129364067688584,-3513.182373046875,303.5255126953125,0.4742172062397003,0.050000000745058,0.2336332947015762,291.0839538574219,291.1499938964844,272.0966796875,269.2041320800781,283.8644714355469,293.3601989746094,291.0880432128906,1.0,0.3072511553764343,0.6871888637542725,0.6871888637542725,1.0,1.0,-1.497850775718689,0.6689171195030212,0.8289336562156677,0.1015043556690216,0.0,0.0,0.4470347464084625,57.04984664916992,85.0,-18.38939094543457,-10927.75,336.1852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460266113281,307.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17889.541015625,18000.0,0.0,0.0,0.2307742536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3685203492641449,0.3685252666473388,-4.898677161691012e-06,0.0,0.0002342065417906,0.0,0.0,18.18167304992676,0.0,0.0,0.0,0.3273327946662903,4.0,0.0,1.0
733560,293.1761169433594,297.1499938964844,293.1499938964844,0.0994961112737655,-2281.525634765625,304.1510009765625,0.7045833468437195,0.1585332304239273,0.1446921527385711,293.44140625,297.1499938964844,293.1499938964844,0.0115833207964897,-703.5023803710938,302.8922424316406,0.4621604681015014,0.050000000745058,0.0494655333459377,293.212158203125,297.1499938964844,293.1499938964844,0.1975712329149246,-3072.1083984375,304.1547546386719,0.8423235416412354,0.2763157486915588,0.1947742700576782,293.2705383300781,297.1499938964844,293.1499938964844,0.3016179203987121,-5827.12646484375,304.1213684082031,0.949150323867798,0.3877061307430267,0.3703767955303192,293.2145690917969,297.1499938964844,293.1499938964844,0.0129632409662008,-3516.974609375,303.5111999511719,0.4621604681015014,0.050000000745058,0.2346431910991668,291.109619140625,291.1499938964844,272.1336975097656,269.2336120605469,283.88934326171875,293.3641967773437,291.1131896972656,1.0,0.3122887909412384,0.686578631401062,0.686578631401062,1.0,1.0,-1.4908639192581177,0.6653708815574646,0.8254929780960083,0.1008262485265731,0.0,0.0,0.4471484422683716,62.3651008605957,73.0,19.58905982971192,-10892.8056640625,346.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068359375,306.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.994140625,18000.0,0.0,0.0,0.2303138077259063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3716563582420349,0.3716612756252289,-4.9236596169066615e-06,0.0,0.0002337392361368,0.0,0.0,18.45189666748047,0.0,0.0,0.0,0.3283858597278595,4.0,0.0,1.0
733620,293.1769714355469,297.1499938964844,293.1499938964844,0.099095307290554,-2273.835693359375,304.15155029296875,0.6969391107559204,0.1580316573381424,0.1443550288677215,293.44647216796875,297.1499938964844,293.1499938964844,0.0114847123622894,-700.5547485351562,302.8294372558594,0.4552589952945709,0.050000000745058,0.0495851002633571,293.2126159667969,297.1499938964844,293.1499938964844,0.1966818869113922,-3060.7841796875,304.155517578125,0.8341249823570251,0.2754388153553009,0.1942559033632278,293.2802124023437,297.1499938964844,293.1499938964844,0.2980116903781891,-5767.4912109375,304.133056640625,0.9353649020195008,0.3842735886573791,0.3666609823703766,293.2164306640625,297.1499938964844,293.1499938964844,0.0129605280235409,-3516.982421875,303.4957580566406,0.4552589952945709,0.050000000745058,0.2352103739976883,291.1247253417969,291.1499938964844,272.169921875,269.262451171875,283.9140625,293.3694152832031,291.1262512207031,1.0,0.3144805431365967,0.6859684586524963,0.6859684586524963,1.0,1.0,-1.485024333000183,0.6623709201812744,0.8226534724235535,0.1001985296607017,0.0,0.0,0.4472444653511047,65.32935333251953,73.0,24.93107414245605,-10824.9111328125,351.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87469482421875,306.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.470703125,18000.0,0.0,0.0,0.2300555408000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3720442056655884,0.3720491230487823,-4.933314812660683e-06,0.0,0.0002334771270398,0.0,0.0,18.50761032104492,0.0,0.0,0.0,0.3286684155464172,4.0,0.0,1.0
733680,293.1776123046875,297.1499938964844,293.1499938964844,0.0987023785710334,-2266.385986328125,304.1519775390625,0.6932741403579712,0.1575628817081451,0.1439692974090576,293.4515380859375,297.1499938964844,293.1499938964844,0.0113674020394682,-696.93017578125,302.7652282714844,0.4523950219154358,0.050000000745058,0.0496382191777229,293.2129821777344,297.1499938964844,293.1499938964844,0.1958298683166504,-3050.02001953125,304.15606689453125,0.8302203416824341,0.2745735049247741,0.1936882883310318,293.2853088378906,297.1499938964844,293.1499938964844,0.2953211069107055,-5723.2744140625,304.1409912109375,0.92819344997406,0.3816220760345459,0.3638640642166137,293.21826171875,297.1499938964844,293.1499938964844,0.0129353804513812,-3513.83056640625,303.47979736328125,0.4523950219154358,0.050000000745058,0.235462337732315,291.1331787109375,291.1499938964844,272.205322265625,269.2906494140625,283.9381103515625,293.3746337890625,291.1345520019531,1.0,0.3151198327541351,0.6853582262992859,0.6853582262992859,1.0,1.0,-1.4798505306243896,0.6596909761428833,0.8201595544815063,0.0996069908142089,0.0,0.0,0.4475172162055969,66.61825561523438,61.0,24.934467315673828,-10764.8369140625,351.74005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75421142578125,306.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7421875,18000.0,0.0,0.0,0.229933276772499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372536838054657,0.3725417852401733,-4.937713129038457e-06,0.0,0.0002333530574105,0.0,0.0,18.55193519592285,0.0,0.0,0.0,0.3288685381412506,4.0,0.0,1.0
733740,293.17803955078125,297.1499938964844,293.1499938964844,0.0982954502105712,-2258.6767578125,304.1523742675781,0.6924008131027222,0.1571332663297653,0.1435692012310028,293.4565734863281,297.1499938964844,293.1499938964844,0.0112332822754979,-692.5680541992188,302.70037841796875,0.4522183835506439,0.050000000745058,0.0496415942907333,293.2132263183594,297.1499938964844,293.1499938964844,0.1949425488710403,-3038.813232421875,304.15655517578125,0.8292344808578491,0.2737277746200561,0.1930950731039047,293.28778076171875,297.1499938964844,293.1499938964844,0.2930514514446258,-5686.2685546875,304.146728515625,0.9256555438041688,0.3794214129447937,0.3615902066230774,293.2199401855469,297.1499938964844,293.1499938964844,0.0128888236358761,-3507.153564453125,303.4639587402344,0.4522183835506439,0.050000000745058,0.2354783415794372,291.1417236328125,291.1499938964844,272.2398681640625,269.31817626953125,283.9615783691406,293.3796691894531,291.1430358886719,1.0,0.3144450783729553,0.6847480535507202,0.6847480535507202,1.0,1.0,-1.474977731704712,0.6571530103683472,0.81782466173172,0.0990432277321815,0.0,0.0,0.4472086429595947,66.65116119384766,61.0,24.49571228027344,-10704.244140625,349.4584350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454162597656,306.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51171875,18000.0,0.0,0.0,0.2299243360757827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3726001679897308,0.3726051151752472,-4.939963218930643e-06,0.0,0.0002333439770154,0.0,0.0,18.563325881958008,0.0,0.0,0.0,0.3289129436016083,4.0,0.0,1.0
733800,293.17822265625,297.1499938964844,293.1499938964844,0.0978967621922493,-2251.14892578125,304.15264892578125,0.6937721371650696,0.1567399054765701,0.1431646794080734,293.46148681640625,297.1499938964844,293.1499938964844,0.0110877463594079,-687.6929931640625,302.6348571777344,0.4541865289211273,0.050000000745058,0.0496048033237457,293.2133483886719,297.1499938964844,293.1499938964844,0.1940601766109466,-3027.696044921875,304.156982421875,0.8305808901786804,0.2729034423828125,0.192486360669136,293.2887268066406,297.1499938964844,293.1499938964844,0.2910489737987518,-5653.90625,304.1509704589844,0.9266983270645142,0.3774873614311218,0.3596107959747314,293.2214660644531,297.1499938964844,293.1499938964844,0.0128273321315646,-3498.103759765625,303.4482421875,0.4541865289211273,0.050000000745058,0.2353038340806961,291.14892578125,291.1499938964844,272.2735290527344,269.3450012207031,283.9845886230469,293.3846130371094,291.1499328613281,1.0,0.312683641910553,0.6841378211975098,0.6841378211975098,1.0,1.0,-1.4701745510101318,0.6546449065208435,0.8155297040939331,0.0984990894794464,0.0,0.0,0.446553498506546,65.66832733154297,49.0,21.803083419799805,-10640.1337890625,344.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54949951171875,306.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.2299897819757461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3720198571681976,0.3720247745513916,-4.939481186738703e-06,0.0,0.0002334103919565,0.0,0.0,18.526948928833008,0.0,0.0,0.0,0.3287718892097473,4.0,0.0,1.0
733860,293.1782531738281,297.1499938964844,293.1499938964844,0.0975114330649375,-2243.899169921875,304.1528625488281,0.6971027255058289,0.1563786268234253,0.1427597105503082,293.46630859375,297.1499938964844,293.1499938964844,0.0109342541545629,-682.4288330078125,302.5686950683594,0.4580818712711334,0.050000000745058,0.0495349541306495,293.2133483886719,297.1499938964844,293.1499938964844,0.1931938678026199,-3016.80908203125,304.15728759765625,0.8339704275131226,0.2721004486083984,0.1918682307004928,293.28875732421875,297.1499938964844,293.1499938964844,0.289216935634613,-5624.55126953125,304.15411376953125,0.9307739734649658,0.3757213056087494,0.3578045666217804,293.2227783203125,297.1499938964844,293.1499938964844,0.0127546535804867,-3487.27099609375,303.4327087402344,0.4580818712711334,0.050000000745058,0.2349724918603897,291.1543884277344,291.1499938964844,272.3061828613281,269.3710632324219,284.0059814453125,293.389404296875,291.1551513671875,1.0,0.3100003600120544,0.6838052272796631,0.6838052272796631,1.0,1.0,-1.4653347730636597,0.6522108316421509,0.8131240010261536,0.0980646610260009,0.0,0.0,0.4457054436206817,63.84859085083008,49.0,18.31853485107422,-10576.578125,337.8251342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,306.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.2300948053598404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.371055006980896,0.3710599541664123,-4.936814093525754e-06,0.0,0.0002335169847356,0.0,0.0,18.460264205932617,0.0,0.0,0.0,0.3285105228424072,4.0,0.0,1.0
733920,293.1781311035156,297.1499938964844,293.1499938964844,0.0971342548727989,-2236.81640625,304.1530456542969,0.7021995782852173,0.1560444980859756,0.1423560529947281,293.470947265625,297.1499938964844,293.1499938964844,0.0107752224430441,-676.8428955078125,302.50201416015625,0.4638046026229858,0.050000000745058,0.0494386255741119,293.2132568359375,297.1499938964844,293.1499938964844,0.1923354119062423,-3006.033203125,304.15753173828125,0.8392436504364014,0.2713173031806946,0.1912448406219482,293.28826904296875,297.1499938964844,293.1499938964844,0.2874748706817627,-5596.82958984375,304.1565246582031,0.9375059008598328,0.3740610778331756,0.356097400188446,293.2239074707031,297.1499938964844,293.1499938964844,0.0126730222254991,-3474.9228515625,303.4174194335937,0.4638046026229858,0.050000000745058,0.2345155626535415,291.158935546875,291.1499938964844,272.337890625,269.3963317871094,284.0267639160156,293.3941345214844,291.1596069335937,1.0,0.3065491616725921,0.6834725737571716,0.6834725737571716,1.0,1.0,-1.4604120254516602,0.6497402191162109,0.8106718063354492,0.0976485610008239,0.0,0.0,0.4446564316749573,61.35811614990234,37.0,15.637028694152832,-10514.5244140625,329.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.2302098721265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3698213398456573,0.3698262870311737,-4.932678621116793e-06,0.0,0.0002336337638553,0.0,0.0,18.37274742126465,0.0,0.0,0.0,0.328162670135498,4.0,0.0,1.0
733980,293.1778869628906,297.1499938964844,293.1499938964844,0.0967602133750915,-2229.795166015625,304.1531677246094,0.7089945077896118,0.1557335257530212,0.1419546008110046,293.4754638671875,297.1499938964844,293.1499938964844,0.010611736215651,-670.9595947265625,302.4349670410156,0.4705715179443359,0.050000000745058,0.049320712685585,293.21307373046875,297.1499938964844,293.1499938964844,0.1914764493703842,-2995.250732421875,304.15771484375,0.8464336395263672,0.2705521881580353,0.1906188130378723,293.28741455078125,297.1499938964844,293.1499938964844,0.2857773303985595,-5569.95654296875,304.1584167480469,0.9466570615768432,0.3724746704101562,0.3544531464576721,293.224853515625,297.1499938964844,293.1499938964844,0.0125838136300444,-3461.20751953125,303.4024658203125,0.4705715179443359,0.050000000745058,0.2339562326669693,291.1632385253906,291.1499938964844,272.3684997558594,269.4208068847656,284.047119140625,293.3987731933594,291.1639404296875,1.0,0.3024414777755737,0.6831399202346802,0.6831399202346802,1.0,1.0,-1.4553989171981812,0.6472233533859253,0.8081755042076111,0.0972426161170005,0.0,0.0,0.4433382749557495,58.32065200805664,37.0,13.958173751831056,-10453.1982421875,319.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34521484375,306.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.466796875,18000.0,0.0,0.0,0.2303100675344467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3682702481746673,0.3682751655578613,-4.92724484502105e-06,0.0,0.000233735438087,0.0,0.0,18.26223373413086,0.0,0.0,0.0,0.3277205228805542,4.0,0.0,1.0
734040,293.1775817871094,297.1499938964844,293.1499938964844,0.0963900834321975,-2222.85009765625,304.1532592773437,0.7171076536178589,0.1554421037435531,0.1415558606386184,293.47979736328125,297.1499938964844,293.1499938964844,0.0104459440335631,-664.8582763671875,302.3675537109375,0.4777179360389709,0.050000000745058,0.0491856299340724,293.2128295898437,297.1499938964844,293.1499938964844,0.1906198412179947,-2984.497314453125,304.1578674316406,0.8556944727897644,0.2698030471801758,0.1899918168783188,293.286376953125,297.1499938964844,293.1499938964844,0.2841103374958038,-5543.67138671875,304.159912109375,0.9579170346260072,0.3709421157836914,0.3528508245944977,293.2256164550781,297.1499938964844,293.1499938964844,0.0124891381710767,-3446.45556640625,303.3877868652344,0.4777179360389709,0.050000000745058,0.2333154529333114,291.1673889160156,291.1499938964844,272.3980712890625,269.4444274902344,284.06707763671875,293.4033508300781,291.16802978515625,1.0,0.2977791130542755,0.6828072667121887,0.6828072667121887,1.0,1.0,-1.4503048658370972,0.6446652412414551,0.8056396842002869,0.0968461111187934,0.0,0.0,0.4417643249034881,54.84803771972656,25.0,12.6946439743042,-10392.0146484375,308.5352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,306.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19921875,18000.0,0.0,0.0,0.2303708642721176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366369754076004,0.3663747012615204,-4.920435003441526e-06,0.0,0.0002337971527595,0.0,0.0,18.126792907714844,0.0,0.0,0.0,0.3271788656711578,4.0,0.0,1.0
734100,293.1771850585937,297.1499938964844,293.1499938964844,0.0960247814655304,-2215.999267578125,304.1533203125,0.726515531539917,0.1551679074764251,0.1411603391170501,293.4840087890625,297.1499938964844,293.1499938964844,0.0102790733799338,-658.5867309570312,302.2998046875,0.4853706955909729,0.050000000745058,0.0490363277494907,293.2124938964844,297.1499938964844,293.1499938964844,0.1897680908441543,-2973.80419921875,304.1579895019531,0.867377758026123,0.2690684497356415,0.1893650889396667,293.28515625,297.1499938964844,293.1499938964844,0.2824694812297821,-5517.88134765625,304.1611022949219,0.9709408283233644,0.3694535195827484,0.351281076669693,293.2262268066406,297.1499938964844,293.1499938964844,0.0123903853818774,-3430.887939453125,303.3733825683594,0.4853706955909729,0.050000000745058,0.2326072305440902,291.1712646484375,291.1499938964844,272.4264831542969,269.4671630859375,284.0865478515625,293.4078063964844,291.171875,1.0,0.2926254272460937,0.6824746131896973,0.6824746131896973,1.0,1.0,-1.445143699645996,0.6420724987983704,0.803071141242981,0.0964590311050415,0.0,0.0,0.4399552941322326,51.01519393920898,25.0,11.695667266845703,-10331.1689453125,296.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,306.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.66796875,18000.0,0.0,0.0,0.2303719967603683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3641434013843536,0.3641482889652252,-4.91227547172457e-06,0.0,0.0002337982878088,0.0,0.0,17.968191146850586,0.0,0.0,0.0,0.3265442252159118,4.0,0.0,1.0
734160,293.1767578125,297.1499938964844,293.1499938964844,0.0956642404198646,-2209.23974609375,304.15338134765625,0.7377617955207825,0.154908537864685,0.1407683938741684,293.4880676269531,297.1499938964844,293.1499938964844,0.0101120080798864,-652.1802368164062,302.231689453125,0.4940170049667358,0.050000000745058,0.0488757789134979,293.212158203125,297.1499938964844,293.1499938964844,0.1889217048883438,-2963.176025390625,304.1580810546875,0.8819243907928467,0.2683468461036682,0.188739538192749,293.2838439941406,297.1499938964844,293.1499938964844,0.2808501720428467,-5492.48876953125,304.1620178222656,0.9851794242858888,0.3680009841918945,0.3497370779514313,293.2267150878906,297.1499938964844,293.1499938964844,0.0122887473553419,-3414.691650390625,303.3592224121094,0.4940170049667358,0.050000000745058,0.2318456619977951,291.1749267578125,291.1499938964844,272.4537048339844,269.489013671875,284.10552978515625,293.4122009277344,291.1755065917969,1.0,0.2870480120182037,0.6821500658988953,0.6821500658988953,1.0,1.0,-1.4399322271347046,0.6394560933113098,0.80047607421875,0.0960847958922386,0.0,0.0,0.4379233419895172,46.89748001098633,25.0,10.897821426391602,-10270.78515625,284.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,306.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75,18000.0,0.0,0.0,0.2302945405244827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3616219460964203,0.3616268336772918,-4.902893579128431e-06,0.0,0.0002337196929147,0.0,0.0,17.788982391357422,0.0,0.0,0.0,0.3258258998394012,4.0,0.0,1.0
734220,293.17633056640625,297.1499938964844,293.1499938964844,0.0953451991081237,-2203.268310546875,304.1533508300781,0.747538685798645,0.154655784368515,0.1404225975275039,293.49200439453125,297.1499938964844,293.1499938964844,0.0099592860788106,-646.2935180664062,302.1631164550781,0.5014545321464539,0.050000000745058,0.0487527027726173,293.2117919921875,297.1499938964844,293.1499938964844,0.1881246119737625,-2953.180419921875,304.1580505371094,0.8944695591926575,0.2676318287849426,0.1881490498781204,293.282470703125,297.1499938964844,293.1499938964844,0.2792989015579223,-5468.232421875,304.16265869140625,0.9957045316696168,0.3665753602981567,0.3482606410980224,293.2270812988281,297.1499938964844,293.1499938964844,0.0122040519490838,-3401.2822265625,303.3451843261719,0.5014545321464539,0.050000000745058,0.2312618345022201,291.1781921386719,291.1499938964844,272.479736328125,269.5099182128906,284.1236877441406,293.41656494140625,291.1786193847656,1.0,0.2828850746154785,0.6818254590034485,0.6818254590034485,1.0,1.0,-1.4352627992630005,0.6371009349822998,0.7981619238853455,0.095735840499401,0.0,0.0,0.4357125759124756,43.73410034179688,25.0,9.519001007080078,-10212.59765625,274.65106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,306.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.33203125,18000.0,0.0,0.0,0.2301254123449325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3588358759880066,0.3588407635688782,-4.892416200164007e-06,0.0,0.0002335480385227,0.0,0.0,17.591684341430664,0.0,0.0,0.0,0.325034350156784,4.0,0.0,1.0
734280,293.1759033203125,297.1499938964844,293.1499938964844,0.0950584933161735,-2197.8974609375,304.1532592773437,0.7547081708908081,0.15440534055233,0.1401180922985077,293.495849609375,297.1499938964844,293.1499938964844,0.0098211904987692,-640.94775390625,302.0941162109375,0.5070168375968933,0.050000000745058,0.0486708059906959,293.21142578125,297.1499938964844,293.1499938964844,0.1873640120029449,-2943.637939453125,304.157958984375,0.9034030437469482,0.266920655965805,0.187591552734375,293.2800598144531,297.1499938964844,293.1499938964844,0.2746726274490356,-5393.9833984375,304.1689758300781,0.9990000128746032,0.3653681576251983,0.3434355854988098,293.22735595703125,297.1499938964844,293.1499938964844,0.0121370200067758,-3390.763916015625,303.3312683105469,0.5070168375968933,0.050000000745058,0.2308733463287353,291.1814270019531,291.1499938964844,272.5044860839844,269.5298156738281,284.14404296875,293.4214172363281,291.1824035644531,1.0,0.279133528470993,0.6815008521080017,0.6815008521080017,1.0,1.0,-1.4260568618774414,0.6325327754020691,0.7935240268707275,0.0953249931335449,0.0,0.0,0.4333112239837646,41.57204818725586,25.0,12.12970733642578,-10141.90625,265.5049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.99609375,18000.0,0.0,0.0,0.2298509627580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558742105960846,0.3558790683746338,-4.881133008893812e-06,0.0,0.0002332695148652,0.0,0.0,17.382728576660156,0.0,0.0,0.0,0.3241930305957794,4.0,0.0,1.0
