time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734340,293.17547607421875,297.1499938964844,293.1499938964844,0.0947197303175926,-2191.40087890625,304.1532897949219,0.7598252892494202,0.1541581451892852,0.1398431211709976,293.4996643066406,297.1499938964844,293.1499938964844,0.0096859727054834,-635.4664306640625,302.0260925292969,0.5111091136932373,0.050000000745058,0.0486157462000846,293.21026611328125,297.1499938964844,293.1499938964844,0.186509758234024,-2932.7578125,304.1580810546875,0.9098878502845764,0.2663679420948028,0.1870833784341812,293.272705078125,297.1499938964844,293.1499938964844,0.2670711278915405,-5271.98095703125,304.1792907714844,0.9990000128746032,0.3651566505432129,0.3357440233230591,293.2275695800781,297.1499938964844,293.1499938964844,0.0120718693360686,-3379.69775390625,303.3180847167969,0.5111091136932373,0.050000000745058,0.2306121736764907,291.1935729980469,291.1499938964844,272.5279235839844,269.5487365722656,284.1683044433594,293.428955078125,291.1962890625,1.0,0.2756518125534057,0.6811762452125549,0.6811762452125549,1.0,1.0,-1.4128586053848269,0.6260390281677246,0.7868195176124573,0.0947879403829574,0.0,0.0,0.4292465448379516,40.05173110961914,25.0,26.24439811706543,-10050.138671875,256.3891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,306.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.544921875,18000.0,0.0,0.0,0.2294213771820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3519301116466522,0.3519349694252014,-4.86832277601934e-06,0.0,0.000232833539485,0.0,0.0,17.113525390625,0.0,0.0,0.0,0.3230859935283661,4.0,0.0,1.0
734400,293.175048828125,297.1499938964844,293.1499938964844,0.0943830534815788,-2184.9365234375,304.1532897949219,0.7647525072097778,0.1539193987846374,0.1395770609378814,293.5035095214844,297.1499938964844,293.1499938964844,0.0095539866015315,-630.0245361328125,301.9577941894531,0.5150991678237915,0.050000000745058,0.0485658645629882,293.20654296875,297.1499938964844,293.1499938964844,0.1859682351350784,-2925.89794921875,304.1575622558594,0.9168419241905212,0.2663316428661346,0.1868497729301452,293.2615051269531,297.1499938964844,293.1499938964844,0.2599446773529053,-5157.67431640625,304.1868896484375,0.9990000128746032,0.3657994866371155,0.3286195993423462,293.2276916503906,297.1499938964844,293.1499938964844,0.0120090506970882,-3368.89794921875,303.3052673339844,0.5150991678237915,0.050000000745058,0.2303755432367324,291.2076416015625,291.1499938964844,272.54998779296875,269.5666198730469,284.1943054199219,293.441650390625,291.2094116210937,1.0,0.2724864780902862,0.6808516383171082,0.6808516383171082,1.0,1.0,-1.4009945392608645,0.6201876401901245,0.780806839466095,0.0943161770701408,0.0,0.0,0.4239636361598968,38.67641830444336,25.0,28.810222625732425,-9937.7548828125,248.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,306.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.564453125,18000.0,0.0,0.0,0.2287831753492355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3459238111972809,0.3459286689758301,-4.849640845350223e-06,0.0,0.0002321858337381,0.0,0.0,16.710203170776367,0.0,0.0,0.0,0.3214695155620575,4.0,0.0,1.0
734460,293.1715087890625,297.1499938964844,293.1499938964844,0.0943493247032165,-2184.2841796875,304.1527404785156,0.7702211737632751,0.1542973667383194,0.1396168321371078,293.50390625,297.1499938964844,293.1499938964844,0.0094446344301104,-625.5442504882812,301.89697265625,0.5191196203231812,0.050000000745058,0.0485190041363239,293.1987609863281,297.1499938964844,293.1499938964844,0.1861201077699661,-2928.0263671875,304.1559143066406,0.9248295426368712,0.2671479284763336,0.1871108263731002,293.2445373535156,297.1499938964844,293.1499938964844,0.2532140016555786,-5049.810546875,304.1923828125,0.9990000128746032,0.3677165806293487,0.3217838704586029,293.2243957519531,297.1499938964844,293.1499938964844,0.011978923343122,-3363.2705078125,303.3011169433594,0.5191196203231812,0.050000000745058,0.2301532626152038,291.215087890625,291.1499938964844,272.57135009765625,269.5840148925781,284.2130126953125,293.445068359375,291.21588134765625,1.0,0.2696221768856048,0.6805983781814575,0.6805983781814575,1.0,1.0,-1.3907896280288696,0.615161120891571,0.7756284475326538,0.093934066593647,0.0,0.0,0.4188458025455475,37.39427947998047,25.0,22.80197525024414,-9839.810546875,241.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,306.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.154296875,18000.0,0.0,0.0,0.2278978824615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3393889665603637,0.3393937647342682,-4.826621989195701e-06,0.0,0.00023128738394,0.0,0.0,16.268503189086914,0.0,0.0,0.0,0.3197051286697387,4.0,0.0,1.0
734520,293.1692199707031,297.1499938964844,293.1499938964844,0.0944607555866241,-2186.364501953125,304.15203857421875,0.7758262157440186,0.154476910829544,0.1398095488548278,293.5047302246094,297.1499938964844,293.1499938964844,0.0093340463936328,-621.0150146484375,301.8345642089844,0.5230618715286255,0.050000000745058,0.0484760180115699,293.1921081542969,297.1499938964844,293.1499938964844,0.1865768432617187,-2934.022216796875,304.1540222167969,0.9330242276191713,0.2678333818912506,0.1875916123390197,293.2264709472656,297.1499938964844,293.1499938964844,0.2469177693128585,-4948.89697265625,304.19610595703125,0.9990000128746032,0.3700670897960663,0.3153836131095886,293.2217102050781,297.1499938964844,293.1499938964844,0.0119442278519272,-3357.3486328125,303.2957458496094,0.5230618715286255,0.050000000745058,0.2299493700265884,291.22003173828125,291.1499938964844,272.5926513671875,269.6015319824219,284.2298583984375,293.4455871582031,291.22088623046875,1.0,0.2670304775238037,0.6803451180458069,0.6803451180458069,1.0,1.0,-1.381831407546997,0.6107364892959595,0.7710948586463928,0.0936067476868629,0.0,0.0,0.4136863350868225,36.22280502319336,28.0,18.895856857299805,-9756.451171875,234.9521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.873046875,18000.0,0.0,0.0,0.2267996221780777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3330386281013489,0.3330434262752533,-4.803058800462168e-06,0.0,0.0002301727799931,0.0,0.0,15.841307640075684,0.0,0.0,0.0,0.3179738521575928,4.0,0.0,1.0
734580,293.1678161621094,297.1499938964844,293.1499938964844,0.0945013761520385,-2187.15478515625,304.151611328125,0.780010998249054,0.1545111984014511,0.1398757547140121,293.5059814453125,297.1499938964844,293.1499938964844,0.0092284101992845,-616.736328125,301.7703857421875,0.5261369347572327,0.050000000745058,0.0484443306922912,293.186767578125,297.1499938964844,293.1499938964844,0.1870089173316955,-2939.6884765625,304.1524963378906,0.93933767080307,0.2683525085449219,0.1879904419183731,293.2083435058594,297.1499938964844,293.1499938964844,0.2421566545963287,-4873.1455078125,304.1963195800781,0.9990000128746032,0.3726551234722137,0.3105801343917846,293.21954345703125,297.1499938964844,293.1499938964844,0.0119159175083041,-3352.929931640625,303.28924560546875,0.5261369347572327,0.050000000745058,0.2297990471124649,291.221923828125,291.1499938964844,272.6138610839844,269.619140625,284.2454833984375,293.4467468261719,291.2209167480469,1.0,0.2651662528514862,0.680091917514801,0.680091917514801,1.0,1.0,-1.375050067901611,0.6073660850524902,0.7676840424537659,0.0933382809162139,0.0,0.0,0.4086447954177856,35.35774612426758,28.0,5.712646961212158,-9649.5439453125,230.31581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495361328125,306.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.490234375,18000.0,0.0,0.0,0.2254905551671981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3266138434410095,0.3266186416149139,-4.779493792739231e-06,0.0,0.0002288442483404,0.0,0.0,15.415657997131348,0.0,0.0,0.0,0.3162465393543243,4.0,0.0,1.0
734640,293.1683654785156,297.1499938964844,293.1499938964844,0.0944789052009582,-2186.92333984375,304.1513671875,0.7827171683311462,0.1541822701692581,0.1397405415773391,293.507568359375,297.1499938964844,293.1499938964844,0.0091324532404541,-613.0927734375,301.7026672363281,0.528396725654602,0.050000000745058,0.0484219789505004,293.18267822265625,297.1499938964844,293.1499938964844,0.1875114738941192,-2946.366455078125,304.151123046875,0.9438585042953492,0.2686877846717834,0.188272014260292,293.19171142578125,297.1499938964844,293.1499938964844,0.2389196306467056,-4822.49267578125,304.1937561035156,0.9990000128746032,0.375186562538147,0.3071470260620117,293.2178039550781,297.1499938964844,293.1499938964844,0.0119025139138102,-3352.182373046875,303.2811584472656,0.528396725654602,0.050000000745058,0.2296930253505706,291.2113037109375,291.1499938964844,272.6350402832031,269.6368713378906,284.2505798339844,293.4309997558594,291.20904541015625,1.0,0.2637835443019867,0.6798386573791504,0.6798386573791504,1.0,1.0,-1.3699275255203247,0.6047950387001038,0.7651325464248657,0.0931271016597747,0.0,0.0,0.4055716693401336,34.744956970214844,31.0,-12.55160903930664,-9578.880859375,226.93582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,306.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.265625,18000.0,0.0,0.0,0.2239575088024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3215350806713104,0.3215398490428924,-4.757862825499615e-06,0.0,0.0002272884012199,0.0,0.0,15.074455261230469,0.0,0.0,0.0,0.3148679137229919,4.0,0.0,1.0
734700,293.1702575683594,297.1499938964844,293.1499938964844,0.0941721051931381,-2181.276611328125,304.15167236328125,0.7837883830070496,0.1535746306180954,0.1392949819564819,293.5094909667969,297.1499938964844,293.1499938964844,0.0090369042009115,-609.3443603515625,301.6342163085937,0.5298735499382019,0.050000000745058,0.0484077781438827,293.1797180175781,297.1499938964844,293.1499938964844,0.1878258883953094,-2950.5283203125,304.1503601074219,0.946730375289917,0.268861174583435,0.1884392201900482,293.1773681640625,297.1499938964844,293.1499938964844,0.2367521673440933,-4789.18603515625,304.1897277832031,0.9990000128746032,0.3774791061878204,0.304945170879364,293.21636962890625,297.1499938964844,293.1499938964844,0.0118878884240984,-3350.92822265625,303.272705078125,0.5298735499382019,0.050000000745058,0.2296256572008133,291.203125,291.1499938964844,272.6561279296875,269.6546936035156,284.2579040527344,293.42010498046875,291.2024230957031,1.0,0.2628368139266968,0.6795853972434998,0.6795853972434998,1.0,1.0,-1.3660845756530762,0.6028408408164978,0.7632437348365784,0.0929578319191932,0.0,0.0,0.4028964340686798,34.35055160522461,31.0,-13.177241325378418,-9541.58203125,224.5670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6463317871094,306.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.52734375,18000.0,0.0,0.0,0.222294196486473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3181368410587311,0.3181415796279907,-4.742088549392065e-06,0.0,0.0002256003499496,0.0,0.0,14.844526290893556,0.0,0.0,0.0,0.313896894454956,4.0,0.0,1.0
734760,293.1724548339844,297.1499938964844,293.1499938964844,0.0937099233269691,-2172.658447265625,304.1522216796875,0.7836498618125916,0.1528865396976471,0.1387007683515548,293.51171875,297.1499938964844,293.1499938964844,0.0089402878656983,-605.4244995117188,301.56549072265625,0.5306492447853088,0.050000000745058,0.048400443047285,293.1776428222656,297.1499938964844,293.1499938964844,0.1879593133926391,-2952.293701171875,304.1500549316406,0.9481794238090516,0.2688888013362884,0.1885043531656265,293.1658020019531,297.1499938964844,293.1499938964844,0.2354995161294937,-4770.6953125,304.1847839355469,0.9990000128746032,0.3794038593769073,0.3038013577461242,293.2152099609375,297.1499938964844,293.1499938964844,0.0118707660585641,-3348.9580078125,303.2640075683594,0.5306492447853088,0.050000000745058,0.2295908629894256,291.1996154785156,291.1499938964844,272.6771850585937,269.6725769042969,284.2669982910156,293.4139099121094,291.1988220214844,1.0,0.2622867822647095,0.6793433427810669,0.6793433427810669,1.0,1.0,-1.363511323928833,0.6015024781227112,0.7620088458061218,0.0928323939442634,0.0,0.0,0.3999427556991577,34.14186477661133,34.0,-12.653136253356934,-9502.375,223.11636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132568359375,306.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.974609375,18000.0,0.0,0.0,0.2205628454685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3146797120571136,0.3146844506263733,-4.729011379822623e-06,0.0,0.0002238432498415,0.0,0.0,14.620903968811035,0.0,0.0,0.0,0.3129646778106689,4.0,0.0,1.0
734820,293.1739807128906,297.1499938964844,293.1499938964844,0.0932696610689163,-2164.49853515625,304.1526184082031,0.7827468514442444,0.1523049622774124,0.138115182518959,293.5141906738281,297.1499938964844,293.1499938964844,0.0088459346443414,-601.6048583984375,301.4952697753906,0.53082674741745,0.050000000745058,0.0483987815678119,293.1764221191406,297.1499938964844,293.1499938964844,0.1880198866128921,-2953.1416015625,304.1499328613281,0.9484307169914246,0.2687823474407196,0.1884771138429641,293.1575012207031,297.1499938964844,293.1499938964844,0.2351302653551101,-4766.611328125,304.1791381835937,0.9990000128746032,0.3808396160602569,0.303540825843811,293.2143249511719,297.1499938964844,293.1499938964844,0.0118570141494274,-3347.793701171875,303.2547302246094,0.53082674741745,0.050000000745058,0.2295829802751541,291.1941223144531,291.1499938964844,272.6981506347656,269.6905822753906,284.2773742675781,293.4114685058594,291.19293212890625,1.0,0.2620933353900909,0.6791013479232788,0.6791013479232788,1.0,1.0,-1.362185835838318,0.6007656455039978,0.7614201903343201,0.0927457511425018,0.0,0.0,0.3975383639335632,34.08834457397461,34.0,-15.080413818359377,-9466.6904296875,222.4962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,306.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0546875,18000.0,0.0,0.0,0.2187832444906234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3114732801914215,0.3114779889583587,-4.716856437880779e-06,0.0,0.0002220371825387,0.0,0.0,14.414891242980955,0.0,0.0,0.0,0.3121206760406494,4.0,0.0,1.0
734880,293.17449951171875,297.1499938964844,293.1499938964844,0.0929599702358245,-2158.821533203125,304.1526794433594,0.7814792990684509,0.1518976986408233,0.1376810669898986,293.5168762207031,297.1499938964844,293.1499938964844,0.008752828463912,-597.8165893554688,301.4237365722656,0.5304964184761047,0.050000000745058,0.0484018921852111,293.1759338378906,297.1499938964844,293.1499938964844,0.1879927515983581,-2952.871337890625,304.1499938964844,0.9476508498191832,0.2685452699661255,0.1883612275123596,293.15252685546875,297.1499938964844,293.1499938964844,0.2354996055364608,-4774.50048828125,304.17315673828125,0.9990000128746032,0.3817252516746521,0.3040261268615722,293.2136535644531,297.1499938964844,293.1499938964844,0.0118452282622456,-3347.092529296875,303.2449035644531,0.5304964184761047,0.050000000745058,0.2295977473258972,291.1874694824219,291.1499938964844,272.7190856933594,269.70867919921875,284.2886047363281,293.4120483398437,291.186279296875,1.0,0.2622285187244415,0.678859293460846,0.678859293460846,1.0,1.0,-1.362114191055298,0.600632905960083,0.7614813446998596,0.0926972553133964,0.0,0.0,0.3957069218158722,34.16730880737305,37.0,-16.711442947387695,-9440.8427734375,222.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82244873046875,306.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.501953125,18000.0,0.0,0.0,0.2169864922761917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3089579641819,0.3089626729488373,-4.7065755097719375e-06,0.0,0.0002202137111453,0.0,0.0,14.25217628479004,0.0,0.0,0.0,0.311447262763977,4.0,0.0,1.0
734940,293.1746520996094,297.1499938964844,293.1499938964844,0.0927368775010109,-2154.77099609375,304.1526184082031,0.7798081040382385,0.1515582799911499,0.1373554915189743,293.5197448730469,297.1499938964844,293.1499938964844,0.0086609637364745,-594.031005859375,301.3512268066406,0.5296900868415833,0.050000000745058,0.0484095439314842,293.1761169433594,297.1499938964844,293.1499938964844,0.1878567337989807,-2951.20166015625,304.1502685546875,0.9458843469619752,0.2681791186332702,0.1881574690341949,293.1504211425781,297.1499938964844,293.1499938964844,0.2365474104881286,-4793.32666015625,304.16705322265625,0.9990000128746032,0.3821097612380981,0.3052170872688293,293.2132263183594,297.1499938964844,293.1499938964844,0.0118340253829956,-3346.507568359375,303.2345886230469,0.5296900868415833,0.050000000745058,0.2296340465545654,291.1810302734375,291.1499938964844,272.73992919921875,269.7268371582031,284.3008117675781,293.4156799316406,291.1799011230469,1.0,0.2626667618751526,0.6786172986030579,0.6786172986030579,1.0,1.0,-1.363171100616455,0.6010432839393616,0.7621278166770935,0.0926841422915458,0.0,0.0,0.3942855596542358,34.371673583984375,37.0,-17.26793670654297,-9422.2890625,223.5227966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611145019531,306.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46875,18000.0,0.0,0.0,0.2152139842510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3070172369480133,0.3070219457149505,-4.698423254012596e-06,0.0,0.0002184148324886,0.0,0.0,14.126631736755373,0.0,0.0,0.0,0.3109229803085327,4.0,0.0,1.0
735000,293.1746826171875,297.1499938964844,293.1499938964844,0.0925470143556594,-2151.342529296875,304.1524658203125,0.7776601314544678,0.1512368768453598,0.1370705664157867,293.52276611328125,297.1499938964844,293.1499938964844,0.0085697341710329,-590.227294921875,301.2777099609375,0.5284532308578491,0.050000000745058,0.0484214574098587,293.1769104003906,297.1499938964844,293.1499938964844,0.1876206696033477,-2948.2548828125,304.150634765625,0.9431958794593812,0.2676936089992523,0.187871053814888,293.1507568359375,297.1499938964844,293.1499938964844,0.2382328957319259,-4822.39794921875,304.160888671875,0.9990000128746032,0.3820366859436035,0.3070623278617859,293.2130126953125,297.1499938964844,293.1499938964844,0.0118233952671289,-3346.06201171875,303.2237854003906,0.5284532308578491,0.050000000745058,0.2296905517578125,291.1746520996094,291.1499938964844,272.7607421875,269.7450866699219,284.3139343261719,293.42205810546875,291.17352294921875,1.0,0.2633741497993469,0.678375244140625,0.678375244140625,1.0,1.0,-1.3651829957962036,0.6019128561019897,0.7632701396942139,0.0927022024989128,0.0,0.0,0.3932783305644989,34.69281005859375,40.0,-17.580814361572266,-9409.1162109375,225.02444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,306.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2134994864463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3055587410926819,0.3055634498596191,-4.692077709478326e-06,0.0,0.0002166748454328,0.0,0.0,14.03203010559082,0.0,0.0,0.0,0.3105269074440002,4.0,0.0,1.0
735060,293.1747436523437,297.1499938964844,293.1499938964844,0.0923672094941139,-2148.098876953125,304.15234375,0.7750337719917297,0.1509144902229309,0.1367981284856796,293.5259704589844,297.1499938964844,293.1499938964844,0.0084793791174888,-586.4148559570312,301.2032165527344,0.526827871799469,0.050000000745058,0.0484374463558197,293.17822265625,297.1499938964844,293.1499938964844,0.1872880905866623,-2944.07958984375,304.151123046875,0.9396369457244872,0.2670949697494507,0.1875059306621551,293.1533508300781,297.1499938964844,293.1499938964844,0.240522563457489,-4861.115234375,304.1547546386719,0.9990000128746032,0.381520539522171,0.3095221817493438,293.2129821777344,297.1499938964844,293.1499938964844,0.0118132587522268,-3345.739990234375,303.21246337890625,0.526827871799469,0.050000000745058,0.2297663986682891,291.1683349609375,291.1499938964844,272.781494140625,269.7633972167969,284.328369140625,293.4310913085937,291.167236328125,1.0,0.2643299400806427,0.6780534386634827,0.6780534386634827,1.0,1.0,-1.368052363395691,0.6031672358512878,0.7648851275444031,0.0927219465374946,0.0,0.0,0.3926921486854553,35.125244140625,40.0,-17.51054573059082,-9401.0087890625,227.11355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013366699219,306.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.2118714451789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3045913577079773,0.3045960366725921,-4.687455657403916e-06,0.0,0.000215022577322,0.0,0.0,13.968313217163086,0.0,0.0,0.0,0.3102581799030304,4.0,0.0,1.0
735120,293.174560546875,297.1499938964844,293.1499938964844,0.0921964049339294,-2145.018310546875,304.1522216796875,0.7720130085945129,0.1506368517875671,0.1365395486354828,293.529296875,297.1499938964844,293.1499938964844,0.0083894655108451,-582.5685424804688,301.1277770996094,0.5248784422874451,0.050000000745058,0.0484571531414985,293.17999267578125,297.1499938964844,293.1499938964844,0.1868615001440048,-2938.707275390625,304.1517028808594,0.9353065490722656,0.2663921117782593,0.1870681792497635,293.1581115722656,297.1499938964844,293.1499938964844,0.2433502823114395,-4908.333984375,304.14874267578125,0.9990000128746032,0.3805441558361053,0.3125271201133728,293.2131652832031,297.1499938964844,293.1499938964844,0.0118031734600663,-3345.4443359375,303.2006225585937,0.5248784422874451,0.050000000745058,0.2298598736524582,291.16229248046875,291.1499938964844,272.8021850585937,269.78179931640625,284.3436584472656,293.44244384765625,291.1612548828125,1.0,0.2655076086521148,0.6777316331863403,0.6777316331863403,1.0,1.0,-1.3716830015182495,0.6047849059104919,0.7668980956077576,0.0927658751606941,0.0,0.0,0.3924785852432251,35.658966064453125,43.0,-17.054410934448242,-9397.431640625,229.7370758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9022216796875,306.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.2103581130504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040818870067596,0.3040865659713745,-4.684460691350978e-06,0.0,0.0002134867536369,0.0,0.0,13.933268547058104,0.0,0.0,0.0,0.3101071715354919,4.0,0.0,1.0
735180,293.173583984375,297.1499938964844,293.1499938964844,0.0921055302023887,-2143.44091796875,304.1520080566406,0.7688555717468262,0.1505176723003387,0.1363804340362548,293.5327453613281,297.1499938964844,293.1499938964844,0.0083001153543591,-578.6950073242188,301.05145263671875,0.5226807594299316,0.050000000745058,0.048480100929737,293.18212890625,297.1499938964844,293.1499938964844,0.1863460838794708,-2932.20654296875,304.1523132324219,0.9303327202796936,0.2655887007713318,0.1865612268447876,293.1653137207031,297.1499938964844,293.1499938964844,0.2466416954994201,-4962.7734375,304.1430053710937,0.9990000128746032,0.3790302276611328,0.3159902989864349,293.2135314941406,297.1499938964844,293.1499938964844,0.0117930769920349,-3345.171142578125,303.1882629394531,0.5226807594299316,0.050000000745058,0.229968711733818,291.1564636230469,291.1499938964844,272.82281494140625,269.8002319335937,284.3595886230469,293.4557189941406,291.15545654296875,1.0,0.2668899595737457,0.6774098873138428,0.6774098873138428,1.0,1.0,-1.376074194908142,0.6067675352096558,0.7693066596984863,0.0928354561328888,0.0,0.0,0.3926331698894501,36.28196716308594,43.0,-16.611167907714844,-9398.0166015625,232.8744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8902587890625,306.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.2089837938547134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.303998589515686,0.3040032982826233,-4.68297912448179e-06,0.0,0.0002120919816661,0.0,0.0,13.924810409545898,0.0,0.0,0.0,0.310066282749176,4.0,0.0,1.0
735240,293.1719055175781,297.1499938964844,293.1499938964844,0.092130035161972,-2144.031005859375,304.1515808105469,0.7657170295715332,0.1505445390939712,0.1363621354103088,293.5362854003906,297.1499938964844,293.1499938964844,0.008211295120418,-574.7938232421875,300.97418212890625,0.5203002691268921,0.050000000745058,0.0485058836638927,293.1846618652344,297.1499938964844,293.1499938964844,0.1857467293739318,-2924.64208984375,304.1529846191406,0.9248474836349488,0.2646884322166443,0.1859881281852722,293.1747436523437,297.1499938964844,293.1499938964844,0.2503312230110168,-5023.31884765625,304.1375732421875,0.9990000128746032,0.3769832253456116,0.319837212562561,293.21405029296875,297.1499938964844,293.1499938964844,0.0117829777300357,-3344.92626953125,303.1753845214844,0.5203002691268921,0.050000000745058,0.2300910204648971,291.1507568359375,291.1499938964844,272.8434143066406,269.8187561035156,284.3762512207031,293.4710998535156,291.1497802734375,1.0,0.2684553265571594,0.6770880818367004,0.6770880818367004,1.0,1.0,-1.381177306175232,0.6090914607048035,0.7720858454704285,0.0929298624396324,0.0,0.0,0.3931550681591034,36.98368835449219,46.0,-16.163681030273438,-9402.6875,236.4910583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661193847656,306.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.2077680677175521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3043340444564819,0.3043387234210968,-4.682919552578824e-06,0.0,0.0002108581684296,0.0,0.0,13.942266464233398,0.0,0.0,0.0,0.3101325035095215,4.0,0.0,1.0
735300,293.1698303222656,297.1499938964844,293.1499938964844,0.0922516360878944,-2146.4384765625,304.15106201171875,0.7625896334648132,0.1506730765104293,0.1364624351263046,293.5399475097656,297.1499938964844,293.1499938964844,0.0081227282062172,-570.8502197265625,300.8960266113281,0.5177709460258484,0.050000000745058,0.0485344156622886,293.1875,297.1499938964844,293.1499938964844,0.1850628107786178,-2916.00341796875,304.1536865234375,0.918948769569397,0.2636928260326385,0.1853497177362442,293.186279296875,297.1499938964844,293.1499938964844,0.2543937563896179,-5089.51416015625,304.1324462890625,0.9990000128746032,0.3744071722030639,0.3240407705307007,293.2147216796875,297.1499938964844,293.1499938964844,0.0117728002369403,-3344.68701171875,303.1620483398437,0.5177709460258484,0.050000000745058,0.2302263677120208,291.1452331542969,291.1499938964844,272.86395263671875,269.8373107910156,284.3926086425781,293.48681640625,291.1443176269531,1.0,0.2701886594295501,0.6767662763595581,0.6767662763595581,1.0,1.0,-1.3869187831878662,0.6117210984230042,0.7751976847648621,0.0930476710200309,0.0,0.0,0.3940265774726867,37.761207580566406,46.0,-15.727418899536133,-9411.6318359375,240.56106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,306.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.2067291438579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3050831854343414,0.3050878643989563,-4.684275154431816e-06,0.0,0.0002098037948599,0.0,0.0,13.985395431518556,0.0,0.0,0.0,0.3103044331073761,4.0,0.0,1.0
735360,293.16845703125,297.1499938964844,293.1499938964844,0.0923931822180748,-2149.21875,304.150634765625,0.7592939734458923,0.1506932526826858,0.1365772038698196,293.5436706542969,297.1499938964844,293.1499938964844,0.008035042323172,-566.914306640625,300.8168029785156,0.5151095986366272,0.050000000745058,0.0485657937824726,293.19061279296875,297.1499938964844,293.1499938964844,0.1843128502368927,-2906.54296875,304.1543884277344,0.9127433896064758,0.2626075446605682,0.1846487671136856,293.1997375488281,297.1499938964844,293.1499938964844,0.2588521540164947,-5161.716796875,304.1275329589844,0.9990000128746032,0.3713096380233764,0.3286017179489136,293.21551513671875,297.1499938964844,293.1499938964844,0.0117636024951934,-3344.721435546875,303.14825439453125,0.5151095986366272,0.050000000745058,0.230375200510025,291.1390686035156,291.1499938964844,272.8844299316406,269.8558959960937,284.40216064453125,293.4908142089844,291.1378173828125,1.0,0.2720703184604645,0.676379919052124,0.676379919052124,1.0,1.0,-1.3931487798690796,0.6145612001419067,0.7785876393318176,0.0931636989116668,0.0,0.0,0.3953617513179779,38.61575698852539,34.0,-17.468271255493164,-9427.2978515625,245.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833557128906,306.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.2058833241462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062683641910553,0.3062730431556701,-4.687014097726205e-06,0.0,0.0002089454064844,0.0,0.0,14.055390357971191,0.0,0.0,0.0,0.3105887770652771,4.0,0.0,1.0
735420,293.16815185546875,297.1499938964844,293.1499938964844,0.0923673957586288,-2148.801025390625,304.15057373046875,0.7589841485023499,0.150523766875267,0.1365055441856384,293.5473937988281,297.1499938964844,293.1499938964844,0.0079410364851355,-562.5340576171875,300.7371826171875,0.5149739980697632,0.050000000745058,0.048567421734333,293.1930847167969,297.1499938964844,293.1499938964844,0.1834721565246582,-2895.9013671875,304.1551208496094,0.9111136198043824,0.2616038024425506,0.1839014440774917,293.2130432128906,297.1499938964844,293.1499938964844,0.2593701183795929,-5168.6650390625,304.1308288574219,0.9990000128746032,0.3680615723133087,0.3288379907608032,293.21630859375,297.1499938964844,293.1499938964844,0.0117412423714995,-3342.2275390625,303.1343994140625,0.5149739980697632,0.050000000745058,0.2303829342126846,291.13409423828125,291.1499938964844,272.9048767089844,269.8745422363281,284.4165344238281,293.49517822265625,291.1344299316406,1.0,0.27164226770401,0.6759935617446899,0.6759935617446899,1.0,1.0,-1.3922981023788452,0.613957941532135,0.778340220451355,0.0931751206517219,0.0,0.0,0.3969678580760956,38.65325164794922,34.0,-9.430222511291504,-9428.9365234375,244.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267761230469,306.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.876953125,18000.0,0.0,0.0,0.2052378803491592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308034747838974,0.3080394268035888,-4.691547019319842e-06,0.0,0.0002082903520204,0.0,0.0,14.16125202178955,0.0,0.0,0.0,0.3110147714614868,4.0,0.0,1.0
735480,293.1683044433594,297.1499938964844,293.1499938964844,0.0921172052621841,-2143.959716796875,304.1509094238281,0.760956346988678,0.1502629071474075,0.1362894922494888,293.5511169433594,297.1499938964844,293.1499938964844,0.0078371670097112,-557.303955078125,300.6604309082031,0.5167710185050964,0.050000000745058,0.0485460273921489,293.1934509277344,297.1499938964844,293.1499938964844,0.1826071888208389,-2884.795654296875,304.15576171875,0.913262903690338,0.2609858512878418,0.1833159923553466,293.22216796875,297.1499938964844,293.1499938964844,0.2564795911312103,-5119.8818359375,304.1396179199219,0.9990000128746032,0.3654633462429046,0.3257373869419098,293.217041015625,297.1499938964844,293.1499938964844,0.0116972336545586,-3334.724609375,303.1215515136719,0.5167710185050964,0.050000000745058,0.2302814424037933,291.14227294921875,291.1499938964844,272.9252624511719,269.89324951171875,284.4353942871094,293.5013732910156,291.14453125,1.0,0.2699820101261139,0.6756072640419006,0.6756072640419006,1.0,1.0,-1.386265754699707,0.6108502745628357,0.7754155397415161,0.0930624455213546,0.0,0.0,0.3967304527759552,38.05963516235352,25.0,10.341772079467772,-9402.4833984375,241.00738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658630371094,306.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2047540992498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3089911043643951,0.3089958131313324,-4.696539235737873e-06,0.0,0.0002077993849525,0.0,0.0,14.225825309753418,0.0,0.0,0.0,0.3112589120864868,4.0,0.0,1.0
735540,293.1686096191406,297.1499938964844,293.1499938964844,0.0917813032865524,-2137.457275390625,304.1513671875,0.7642638087272644,0.1499703079462051,0.1360079646110534,293.5548400878906,297.1499938964844,293.1499938964844,0.0077286683954298,-551.6814575195312,300.58447265625,0.519694447517395,0.050000000745058,0.0485126003623008,293.19171142578125,297.1499938964844,293.1499938964844,0.1820003241300583,-2876.988037109375,304.1557922363281,0.9179614782333374,0.2607754468917846,0.1830032914876938,293.2259216308594,297.1499938964844,293.1499938964844,0.2517772912979126,-5041.7958984375,304.1500549316406,0.9990000128746032,0.3638098537921905,0.3208329677581787,293.2177734375,297.1499938964844,293.1499938964844,0.0116445003077387,-3325.31640625,303.10906982421875,0.519694447517395,0.050000000745058,0.2301228940486908,291.1553955078125,291.1499938964844,272.9455871582031,269.9119567871094,284.45556640625,293.506591796875,291.157470703125,1.0,0.2676751017570495,0.6752209067344666,0.6752209067344666,1.0,1.0,-1.3777334690093994,0.6065326929092407,0.7712007761001587,0.092902548611164,0.0,0.0,0.3950517177581787,37.13874816894531,25.0,21.610912322998047,-9340.33203125,235.5198669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.2043537944555282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3079418838024139,0.3079465925693512,-4.697104941442376e-06,0.0,0.0002073931245831,0.0,0.0,14.171857833862305,0.0,0.0,0.0,0.3110521137714386,4.0,0.0,1.0
735600,293.1688842773437,297.1499938964844,293.1499938964844,0.0914340317249298,-2130.76611328125,304.1517333984375,0.7691015005111694,0.1496802270412445,0.1357025504112243,293.5585327148437,297.1499938964844,293.1499938964844,0.0076195592992007,-545.9642944335938,300.5077819824219,0.5238611698150635,0.050000000745058,0.0484676733613014,293.18829345703125,297.1499938964844,293.1499938964844,0.1817104220390319,-2873.28271484375,304.1552734375,0.925398290157318,0.2609156668186188,0.1829430162906646,293.2240295410156,297.1499938964844,293.1499938964844,0.2453851401805877,-4936.2275390625,304.16168212890625,0.9990000128746032,0.3632107973098755,0.3141200840473175,293.2184143066406,297.1499938964844,293.1499938964844,0.0115892579779028,-3315.48388671875,303.0966186523437,0.5238611698150635,0.050000000745058,0.2299097776412964,291.16729736328125,291.1499938964844,272.96588134765625,269.93072509765625,284.479248046875,293.5152587890625,291.1694641113281,1.0,0.2646106779575348,0.6748345494270325,0.6748345494270325,1.0,1.0,-1.366733431816101,0.6010177731513977,0.7657157182693481,0.0927135720849037,0.0,0.0,0.3927076160907745,35.90496063232422,25.0,27.80404090881348,-9257.8837890625,228.42691040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617980957031,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.2039535194635391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3057813942432403,0.3057860732078552,-4.6930176722526085e-06,0.0,0.0002069868933176,0.0,0.0,14.046371459960938,0.0,0.0,0.0,0.3105584979057312,4.0,0.0,1.0
735660,293.1690673828125,297.1499938964844,293.1499938964844,0.0911021754145622,-2124.3798828125,304.15203857421875,0.7732151746749878,0.1494033634662628,0.1354134976863861,293.56219482421875,297.1499938964844,293.1499938964844,0.0075130560435354,-540.3237915039062,300.4306335449219,0.527484118938446,0.050000000745058,0.0484309531748294,293.1839294433594,297.1499938964844,293.1499938964844,0.1816901266574859,-2873.04443359375,304.1543273925781,0.9322187304496764,0.261287659406662,0.1831040382385254,293.2173767089844,297.1499938964844,293.1499938964844,0.2399404644966125,-4846.7451171875,304.1694030761719,0.9990000128746032,0.3635755181312561,0.3085242211818695,293.2190246582031,297.1499938964844,293.1499938964844,0.0115375993773341,-3306.28662109375,303.084228515625,0.527484118938446,0.050000000745058,0.2297355979681015,291.1791381835937,291.1499938964844,272.9861145019531,269.9494934082031,284.5002746582031,293.5216979980469,291.18072509765625,1.0,0.2623258829116821,0.6745466589927673,0.6745466589927673,1.0,1.0,-1.3578298091888428,0.5965566635131836,0.761273205280304,0.0925908535718917,0.0,0.0,0.3895633220672607,34.89808654785156,25.0,27.916488647460938,-9172.7275390625,222.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.921875,18000.0,0.0,0.0,0.2034991681575775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3027263879776001,0.3027310669422149,-4.68553889731993e-06,0.0,0.0002065257867798,0.0,0.0,13.865071296691896,0.0,0.0,0.0,0.309827983379364,4.0,0.0,1.0
735720,293.1694030761719,297.1499938964844,293.1499938964844,0.090825118124485,-2119.119873046875,304.15216064453125,0.7769055962562561,0.1490981429815292,0.1351334899663925,293.5658264160156,297.1499938964844,293.1499938964844,0.007411032449454,-534.9699096679688,300.3513488769531,0.5307940244674683,0.050000000745058,0.0483991131186485,293.1796264648437,297.1499938964844,293.1499938964844,0.1818767637014389,-2875.5234375,304.1531982421875,0.9385446906089784,0.2616992592811584,0.1833547502756118,293.20831298828125,297.1499938964844,293.1499938964844,0.2351981550455093,-4769.0478515625,304.1744689941406,0.9990000128746032,0.3645001649856567,0.3035890460014343,293.21954345703125,297.1499938964844,293.1499938964844,0.0114939017221331,-3298.99853515625,303.0713806152344,0.5307940244674683,0.050000000745058,0.2295845597982406,291.1851501464844,291.1499938964844,273.0063171386719,269.9682922363281,284.5168151855469,293.52264404296875,291.1856689453125,1.0,0.2602322399616241,0.6742587685585022,0.6742587685585022,1.0,1.0,-1.3501100540161133,0.5926652550697327,0.7574447989463806,0.0925194844603538,0.0,0.0,0.3865863084793091,34.02640151977539,28.0,19.924440383911133,-9090.3798828125,217.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081787109375,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5703125,18000.0,0.0,0.0,0.2029669284820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2992643415927887,0.2992690205574035,-4.675404852605425e-06,0.0,0.0002059856342384,0.0,0.0,13.656362533569336,0.0,0.0,0.0,0.3089902997016907,4.0,0.0,1.0
735780,293.1714172363281,297.1499938964844,293.1499938964844,0.0904653742909431,-2112.3818359375,304.1524353027344,0.779106616973877,0.1484569758176803,0.1346977800130844,293.5694274902344,297.1499938964844,293.1499938964844,0.0073142414912581,-529.9442749023438,300.2699279785156,0.5331971049308777,0.050000000745058,0.0483769364655017,293.1758117675781,297.1499938964844,293.1499938964844,0.1821730285882949,-2879.455078125,304.152099609375,0.9432037472724916,0.2620757520198822,0.1836173087358474,293.1982421875,297.1499938964844,293.1499938964844,0.2318591177463531,-4714.8857421875,304.176025390625,0.9990000128746032,0.3657399415969848,0.3001032769680023,293.22003173828125,297.1499938964844,293.1499938964844,0.0114594139158725,-3293.832275390625,303.0580749511719,0.5331971049308777,0.050000000745058,0.2294793576002121,291.1854248046875,291.1499938964844,273.0264587402344,269.9870910644531,284.5231628417969,293.5069274902344,291.18487548828125,1.0,0.258808970451355,0.6739708185195923,0.6739708185195923,1.0,1.0,-1.3444297313690186,0.5897605419158936,0.754669189453125,0.0924904868006706,0.0,0.0,0.384169727563858,33.417903900146484,28.0,8.222829818725586,-9025.009765625,214.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49884033203125,306.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.513671875,18000.0,0.0,0.0,0.2023547887802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2961991727352142,0.2962038516998291,-4.66495794171351e-06,0.0,0.0002053643838735,0.0,0.0,13.468801498413086,0.0,0.0,0.0,0.3082266449928283,4.0,0.0,1.0
735840,293.1744079589844,297.1499938964844,293.1499938964844,0.0899160578846931,-2102.1259765625,304.1529846191406,0.7797103524208069,0.1475986540317535,0.1340016424655914,293.57293701171875,297.1499938964844,293.1499938964844,0.0072207027114927,-525.0975341796875,300.1869506835937,0.5347622632980347,0.050000000745058,0.0483628921210765,293.1727600097656,297.1499938964844,293.1499938964844,0.1824737191200256,-2883.44580078125,304.1511535644531,0.9462786316871644,0.2623497247695923,0.1838349997997284,293.1888122558594,297.1499938964844,293.1499938964844,0.2297233790159225,-4680.771484375,304.1751708984375,0.9990000128746032,0.3669846653938293,0.2978740632534027,293.220458984375,297.1499938964844,293.1499938964844,0.0114311799407005,-3290.052490234375,303.0444641113281,0.5347622632980347,0.050000000745058,0.2294127345085144,291.1820068359375,291.1499938964844,273.04656982421875,270.00592041015625,284.53094482421875,293.49530029296875,291.1813659667969,1.0,0.257816731929779,0.6736829280853271,0.6736829280853271,1.0,1.0,-1.3402469158172607,0.5875769257545471,0.7526699900627136,0.0925033539533615,0.0,0.0,0.3823693692684173,33.02906799316406,31.0,0.0377575010061264,-8975.5791015625,211.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,306.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.044921875,18000.0,0.0,0.0,0.2016857266426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293839156627655,0.2938438057899475,-4.655885277315974e-06,0.0,0.000204685376957,0.0,0.0,13.322458267211914,0.0,0.0,0.0,0.3076204061508178,4.0,0.0,1.0
735900,293.1773986816406,297.1499938964844,293.1499938964844,0.0892750769853591,-2090.154296875,304.1535949707031,0.7791903614997864,0.1467044502496719,0.133200854063034,293.576416015625,297.1499938964844,293.1499938964844,0.0071298303082585,-520.3287963867188,300.1035461425781,0.5356137156486511,0.050000000745058,0.0483553782105445,293.1705322265625,297.1499938964844,293.1499938964844,0.1826868206262588,-2886.26806640625,304.15057373046875,0.9479832053184508,0.2624984681606293,0.1839797645807266,293.1808776855469,297.1499938964844,293.1499938964844,0.228521391749382,-4662.13134765625,304.1727600097656,0.9990000128746032,0.3680488169193268,0.2966744601726532,293.22088623046875,297.1499938964844,293.1499938964844,0.0114051792770624,-3286.62255859375,303.0308837890625,0.5356137156486511,0.050000000745058,0.2293770909309387,291.178955078125,291.1499938964844,273.066650390625,270.0247497558594,284.5400695800781,293.48760986328125,291.17840576171875,1.0,0.2572231590747833,0.673395037651062,0.673395037651062,1.0,1.0,-1.3373979330062866,0.586036205291748,0.7513616681098938,0.0925493985414505,0.0,0.0,0.3807487487792969,32.81778717041016,31.0,-3.8954010009765625,-8936.572265625,210.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,306.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.955078125,18000.0,0.0,0.0,0.2009842246770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2919155657291412,0.2919202148914337,-4.648581125366036e-06,0.0,0.0002039734390564,0.0,0.0,13.203968048095703,0.0,0.0,0.0,0.3071229159832001,4.0,0.0,1.0
735960,293.1791381835937,297.1499938964844,293.1499938964844,0.0886953845620155,-2079.362548828125,304.15399169921875,0.7780326008796692,0.1460136324167251,0.1324758380651474,293.5798034667969,297.1499938964844,293.1499938964844,0.0070402543060481,-515.5802612304688,300.0196228027344,0.5358439087867737,0.050000000745058,0.0483533628284931,293.1697998046875,297.1499938964844,293.1499938964844,0.1827547699213028,-2887.197509765625,304.1503601074219,0.9483957886695862,0.2623837888240814,0.1839949190616607,293.1750183105469,297.1499938964844,293.1499938964844,0.2281357198953628,-4656.99072265625,304.1693115234375,0.9990000128746032,0.3688112795352936,0.2963517010211944,293.2213134765625,297.1499938964844,293.1499938964844,0.0113812778145074,-3283.593505859375,303.0172119140625,0.5358439087867737,0.050000000745058,0.2293675392866134,291.1757507324219,291.1499938964844,273.086669921875,270.0435791015625,284.5500183105469,293.4835205078125,291.1750793457031,1.0,0.2569886744022369,0.6731641888618469,0.6731641888618469,1.0,1.0,-1.335830569267273,0.5851329565048218,0.7506975531578064,0.0926464274525642,0.0,0.0,0.3793496489524841,32.757347106933594,34.0,-6.835118293762207,-8904.18359375,209.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,306.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.357421875,18000.0,0.0,0.0,0.2002668678760528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.290216714143753,0.2902213335037231,-4.642369731300278e-06,0.0,0.0002032454067375,0.0,0.0,13.100359916687012,0.0,0.0,0.0,0.3066911697387695,4.0,0.0,1.0
736020,293.17987060546875,297.1499938964844,293.1499938964844,0.0882801562547683,-2071.689208984375,304.1540222167969,0.776579737663269,0.1455029100179672,0.1319454759359359,293.5831604003906,297.1499938964844,293.1499938964844,0.0069524212740361,-510.88714599609375,299.9349670410156,0.5355290770530701,0.050000000745058,0.0483561307191848,293.1697082519531,297.1499938964844,293.1499938964844,0.1826718896627426,-2886.18603515625,304.15045166015625,0.9476335048675536,0.2621536254882812,0.1838711053133011,293.1717834472656,297.1499938964844,293.1499938964844,0.2284814715385437,-4663.90380859375,304.1651611328125,0.9990000128746032,0.3691347539424896,0.2967933416366577,293.22174072265625,297.1499938964844,293.1499938964844,0.0113596748560667,-3281.050537109375,303.0033264160156,0.5355290770530701,0.050000000745058,0.229380652308464,291.1717529296875,291.1499938964844,273.1066589355469,270.0624084472656,284.5608215332031,293.4825744628906,291.17095947265625,1.0,0.2570884227752685,0.6729332804679871,0.6729332804679871,1.0,1.0,-1.3355342149734497,0.5848435163497925,0.7506906986236572,0.0927751138806343,0.0,0.0,0.3782987296581268,32.829349517822266,34.0,-9.252881050109863,-8879.4736328125,209.8319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010986328125,306.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.1995478719472885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2888444066047668,0.2888490557670593,-4.637146503227996e-06,0.0,0.0002025157155003,0.0,0.0,13.016401290893556,0.0,0.0,0.0,0.3063416182994842,4.0,0.0,1.0
