time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736080,293.18017578125,297.1499938964844,293.1499938964844,0.0879581421613693,-2065.7744140625,304.15386962890625,0.7747483253479004,0.145062044262886,0.1315258145332336,293.5864562988281,297.1499938964844,293.1499938964844,0.0068660671822726,-506.227294921875,299.8497314453125,0.5347321033477783,0.050000000745058,0.0483631752431392,293.169921875,297.1499938964844,293.1499938964844,0.1825322061777115,-2884.448486328125,304.1506042480469,0.9459589123725892,0.2618604600429535,0.1836956441402435,293.17095947265625,297.1499938964844,293.1499938964844,0.2294783592224121,-4681.48779296875,304.1606140136719,0.9990000128746032,0.3690235316753387,0.2979167997837066,293.2221984863281,297.1499938964844,293.1499938964844,0.0113396365195512,-3278.824462890625,302.9892578125,0.5347321033477783,0.050000000745058,0.2294140756130218,291.1674194335937,291.1499938964844,273.1265869140625,270.0812072753906,284.57257080078125,293.4847106933594,291.1666259765625,1.0,0.2574883997440338,0.672702431678772,0.672702431678772,1.0,1.0,-1.33638596534729,0.5851070880889893,0.7512789368629456,0.0929316058754921,0.0,0.0,0.377573013305664,33.02009963989258,37.0,-10.720932006835938,-8862.3232421875,210.5724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011291503906,306.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.1988449394702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287841647863388,0.2878462970256805,-4.633036951418035e-06,0.0,0.00020180233696,0.0,0.0,12.954444885253906,0.0,0.0,0.0,0.3060812354087829,4.0,0.0,1.0
736140,293.1803283691406,297.1499938964844,293.1499938964844,0.0876757428050041,-2060.60107421875,304.1536865234375,0.7724463939666748,0.1446470022201538,0.1311544924974441,293.5897216796875,297.1499938964844,293.1499938964844,0.0067806546576321,-501.5656127929688,299.76397705078125,0.5334771275520325,0.050000000745058,0.0483744218945503,293.1705017089844,297.1499938964844,293.1499938964844,0.1823367029428482,-2881.994384765625,304.1508483886719,0.943403422832489,0.2614925801753998,0.183474451303482,293.1723327636719,297.1499938964844,293.1499938964844,0.2311057597398758,-4709.345703125,304.1557312011719,0.9990000128746032,0.3684867620468139,0.2997021675109863,293.2227478027344,297.1499938964844,293.1499938964844,0.0113206254318356,-3276.794189453125,302.9749450683594,0.5334771275520325,0.050000000745058,0.229467436671257,291.1630859375,291.1499938964844,273.146484375,270.1000061035156,284.5853881835937,293.489990234375,291.1623229980469,1.0,0.2581692337989807,0.6724715828895569,0.6724715828895569,1.0,1.0,-1.338270664215088,0.5858679413795471,0.752402663230896,0.0931132286787033,0.0,0.0,0.3771356046199798,33.326637268066406,37.0,-11.320311546325684,-8851.6171875,211.95069885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,306.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.212890625,18000.0,0.0,0.0,0.198175698518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2871800661087036,0.2871847152709961,-4.63005926576443e-06,0.0,0.0002011231408687,0.0,0.0,12.91295051574707,0.0,0.0,0.0,0.3059046864509582,4.0,0.0,1.0
736200,293.18048095703125,297.1499938964844,293.1499938964844,0.0874048173427581,-2055.637451171875,304.15350341796875,0.7696835994720459,0.1442364752292633,0.1307983100414276,293.5929260253906,297.1499938964844,293.1499938964844,0.0066964328289031,-496.9148254394531,299.67779541015625,0.531823456287384,0.050000000745058,0.048389546573162,293.17144775390625,297.1499938964844,293.1499938964844,0.1820790320634842,-2878.742431640625,304.15118408203125,0.940035343170166,0.2610499560832977,0.1832041144371032,293.1756896972656,297.1499938964844,293.1499938964844,0.2333074212074279,-4746.48828125,304.1506652832031,0.9990000128746032,0.3675447106361389,0.3020862340927124,293.22332763671875,297.1499938964844,293.1499938964844,0.0113023733720183,-3274.902587890625,302.9603576660156,0.531823456287384,0.050000000745058,0.2295391708612442,291.158935546875,291.1499938964844,273.1663818359375,270.1187744140625,284.5992126464844,293.4981689453125,291.1582336425781,1.0,0.2590976655483246,0.6722407341003418,0.6722407341003418,1.0,1.0,-1.3410356044769287,0.587052583694458,0.7539829611778259,0.0933165997266769,0.0,0.0,0.3769541084766388,33.73933792114258,40.0,-11.395963668823242,-8846.00390625,213.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910888671875,306.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1975564658641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2868114709854126,0.2868160903453827,-4.628085662261583e-06,0.0,0.0002004947018576,0.0,0.0,12.88904094696045,0.0,0.0,0.0,0.3058010041713714,4.0,0.0,1.0
736260,293.1806030273437,297.1499938964844,293.1499938964844,0.0871366560459137,-2050.71923828125,304.1533508300781,0.7665039896965027,0.1438239961862564,0.1304473131895065,293.5960693359375,297.1499938964844,293.1499938964844,0.0066131190396845,-492.2590942382813,299.5911865234375,0.5298210978507996,0.050000000745058,0.0484083406627178,293.17236328125,297.1499938964844,293.1499938964844,0.1817737817764282,-2874.88330078125,304.1515197753906,0.9359433054924012,0.2605949342250824,0.1828983128070831,293.1811218261719,297.1499938964844,293.1499938964844,0.2360445410013198,-4792.20849609375,304.14556884765625,0.9990000128746032,0.3661570250988006,0.305023193359375,293.2239990234375,297.1499938964844,293.1499938964844,0.0112846661359071,-3273.108154296875,302.94549560546875,0.5298210978507996,0.050000000745058,0.229628324508667,291.155029296875,291.1499938964844,273.1861877441406,270.1375427246094,284.6143493652344,293.5090637207031,291.1543884277344,1.0,0.2602563798427582,0.6719295978546143,0.6719295978546143,1.0,1.0,-1.344615817070007,0.5886014699935913,0.756014347076416,0.0935116186738014,0.0,0.0,0.3770130276679992,34.252471923828125,40.0,-11.028271675109863,-8844.7978515625,216.3740081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,306.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.1970002502202987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2867182493209839,0.2867228984832763,-4.627047019312158e-06,0.0,0.0001999302039621,0.0,0.0,12.881596565246582,0.0,0.0,0.0,0.3057655990123749,4.0,0.0,1.0
736320,293.1802673339844,297.1499938964844,293.1499938964844,0.0868909731507301,-2046.219482421875,304.1531982421875,0.7630606889724731,0.1435003876686096,0.1301261335611343,293.5992126464844,297.1499938964844,293.1499938964844,0.0065305270254611,-487.5877075195313,299.5041809082031,0.5275535583496094,0.050000000745058,0.0484303012490272,293.1732482910156,297.1499938964844,293.1499938964844,0.1814794838428497,-2871.172119140625,304.1517639160156,0.9313575625419616,0.2601406872272491,0.1826070696115493,293.1888122558594,297.1499938964844,293.1499938964844,0.2392342090606689,-4845.07080078125,304.1405944824219,0.9990000128746032,0.3642543256282806,0.3084191083908081,293.2247314453125,297.1499938964844,293.1499938964844,0.0112672531977295,-3271.363037109375,302.9302978515625,0.5275535583496094,0.050000000745058,0.2297324985265731,291.1513977050781,291.1499938964844,273.2059936523437,270.15625,284.6303405761719,293.5222473144531,291.1507873535156,1.0,0.2616223692893982,0.6716184616088867,0.6716184616088867,1.0,1.0,-1.3489781618118286,0.5905249118804932,0.7584532499313354,0.0937229394912719,0.0,0.0,0.3772847652435303,34.8529167175293,43.0,-10.54099464416504,-8847.5224609375,219.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1965196132659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286869466304779,0.2868740856647491,-4.626844656741014e-06,0.0,0.0001994424237636,0.0,0.0,12.88876724243164,0.0,0.0,0.0,0.3057908415794372,4.0,0.0,1.0
736380,293.1788635253906,297.1499938964844,293.1499938964844,0.0867687538266182,-2044.04052734375,304.15283203125,0.7596579790115356,0.1433954536914825,0.1299558281898498,293.6023254394531,297.1499938964844,293.1499938964844,0.0064488402567803,-482.9151916503906,299.41668701171875,0.5250791907310486,0.050000000745058,0.0484551340341568,293.1748352050781,297.1499938964844,293.1499938964844,0.1811141520738601,-2866.545166015625,304.1521301269531,0.926239013671875,0.2595341205596924,0.1822578459978103,293.1986389160156,297.1499938964844,293.1499938964844,0.2428290694952011,-4904.2373046875,304.1357727050781,0.9990000128746032,0.3618308901786804,0.3122150599956512,293.2255554199219,297.1499938964844,293.1499938964844,0.0112502230331301,-3269.6962890625,302.914794921875,0.5250791907310486,0.050000000745058,0.2298502922058105,291.1478576660156,291.1499938964844,273.22576904296875,270.1749267578125,284.6471862792969,293.53790283203125,291.14727783203125,1.0,0.2631814479827881,0.6713073253631592,0.6713073253631592,1.0,1.0,-1.3541045188903809,0.5928162932395935,0.7612882852554321,0.0939517691731453,0.0,0.0,0.3777825832366943,35.533226013183594,43.0,-10.15192985534668,-8853.9697265625,222.8213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,306.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1961259394884109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2872605919837951,0.2872652113437652,-4.627424914360745e-06,0.0,0.0001990428863791,0.0,0.0,12.91019344329834,0.0,0.0,0.0,0.3058754503726959,4.0,0.0,1.0
736440,293.1766662597656,297.1499938964844,293.1499938964844,0.0867916345596313,-2044.579833984375,304.1522827148437,0.7563963532447815,0.1434605419635772,0.1299618929624557,293.6053771972656,297.1499938964844,293.1499938964844,0.0063679073937237,-478.2326354980469,299.3287658691406,0.5224485993385315,0.050000000745058,0.0484826043248176,293.177001953125,297.1499938964844,293.1499938964844,0.1806284934282302,-2860.368896484375,304.1526184082031,0.9206212759017944,0.2587942779064178,0.1818105578422546,293.2104187011719,297.1499938964844,293.1499938964844,0.2467832416296005,-4968.90966796875,304.13116455078125,0.9990000128746032,0.358904093503952,0.3163611888885498,293.2264404296875,297.1499938964844,293.1499938964844,0.0112335179001092,-3268.087646484375,302.8990173339844,0.5224485993385315,0.050000000745058,0.2299805879592895,291.1445007324219,291.1499938964844,273.2454833984375,270.1935729980469,284.66510009765625,293.55621337890625,291.1439514160156,1.0,0.2649103105068207,0.6709961891174316,0.6709961891174316,1.0,1.0,-1.3598963022232056,0.5954279899597168,0.7644683122634888,0.0941959992051124,0.0,0.0,0.3784872591495514,36.28659439086914,31.0,-9.627317428588867,-8863.7998046875,226.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,306.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1958268731832504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2878865897655487,0.2878912091255188,-4.6287559598567896e-06,0.0,0.0001987393770832,0.0,0.0,12.94556713104248,0.0,0.0,0.0,0.306017518043518,4.0,0.0,1.0
736500,293.174072265625,297.1499938964844,293.1499938964844,0.0868813842535018,-2046.31591796875,304.1517028808594,0.7568249106407166,0.143632560968399,0.1300756633281707,293.6083679199219,297.1499938964844,293.1499938964844,0.0062824022024869,-473.1456604003906,299.2414855957031,0.5226192474365234,0.050000000745058,0.0484807752072811,293.1788635253906,297.1499938964844,293.1499938964844,0.1799993366003036,-2852.306640625,304.1532897949219,0.9198987483978271,0.2580874562263489,0.1812856048345565,293.2220458984375,297.1499938964844,293.1499938964844,0.2467087209224701,-4966.3427734375,304.1348571777344,0.9990000128746032,0.3558514714241028,0.3160886168479919,293.2272644042969,297.1499938964844,293.1499938964844,0.0112038999795913,-3263.764892578125,302.8834533691406,0.5226192474365234,0.050000000745058,0.2299719154834747,291.1436767578125,291.1499938964844,273.26519775390625,270.2121887207031,284.68701171875,293.57440185546875,291.14459228515625,1.0,0.264350563287735,0.6706850528717041,0.6706850528717041,1.0,1.0,-1.3588640689849854,0.5947245955467224,0.7641394734382629,0.0943721160292625,0.0,0.0,0.3790326118469238,36.2380256652832,31.0,-0.613294780254364,-8857.1884765625,226.22927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,306.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.195620983839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.288651555776596,0.2886561751365661,-4.63082369606127e-06,0.0,0.0001985304406844,0.0,0.0,12.989998817443848,0.0,0.0,0.0,0.3061933219432831,4.0,0.0,1.0
736560,293.172119140625,297.1499938964844,293.1499938964844,0.0868816599249839,-2046.20068359375,304.1513977050781,0.7599031925201416,0.14371357858181,0.13017638027668,293.6112670898437,297.1499938964844,293.1499938964844,0.0061911297962069,-467.4518432617188,299.1579895019531,0.524935781955719,0.050000000745058,0.0484565831720829,293.178955078125,297.1499938964844,293.1499938964844,0.1793441027402877,-2843.79248046875,304.15386962890625,0.9232556819915771,0.2576990723609924,0.18088299036026,293.2293395996094,297.1499938964844,293.1499938964844,0.2432806342840194,-4908.49169921875,304.1438903808594,0.9990000128746032,0.3535019755363464,0.3124380707740783,293.22802734375,297.1499938964844,293.1499938964844,0.0111571298912167,-3255.282470703125,302.8690185546875,0.524935781955719,0.050000000745058,0.2298571616411209,291.1535339355469,291.1499938964844,273.28485107421875,270.2307434082031,284.7084350585937,293.5847473144531,291.1558837890625,1.0,0.2625681459903717,0.6703272461891174,0.6703272461891174,1.0,1.0,-1.3527323007583618,0.5915412306785583,0.7611910700798035,0.0944314822554588,0.0,0.0,0.3778517842292785,35.57689666748047,25.0,15.810001373291016,-8823.9248046875,222.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,306.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1954646855592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2884303033351898,0.2884349226951599,-4.63220840174472e-06,0.0,0.0001983718102565,0.0,0.0,12.982324600219728,0.0,0.0,0.0,0.3061532080173492,4.0,0.0,1.0
736620,293.1714172363281,297.1499938964844,293.1499938964844,0.0867457017302513,-2043.4908447265625,304.1513977050781,0.7633870244026184,0.1435714960098266,0.1301271170377731,293.6141052246094,297.1499938964844,293.1499938964844,0.0060987500473856,-461.5985412597656,299.07537841796875,0.5278148651123047,0.050000000745058,0.0484277121722698,293.177490234375,297.1499938964844,293.1499938964844,0.1789188385009765,-2838.253662109375,304.1539306640625,0.9280243515968324,0.2576198875904083,0.1807017773389816,293.2315673828125,297.1499938964844,293.1499938964844,0.2390481680631637,-4837.78466796875,304.1526794433594,0.9990000128746032,0.3520578742027282,0.3080238401889801,293.2287292480469,297.1499938964844,293.1499938964844,0.0111070219427347,-3245.99169921875,302.8549499511719,0.5278148651123047,0.050000000745058,0.2297202199697494,291.1661071777344,291.1499938964844,273.30450439453125,270.2492370605469,284.7259216308594,293.58624267578125,291.1679077148437,1.0,0.2606415748596191,0.6699694395065308,0.6699694395065308,1.0,1.0,-1.3455179929733276,0.5878368616104126,0.757681131362915,0.0944615975022316,0.0,0.0,0.375503271818161,34.78740310668945,25.0,22.51498031616211,-8766.2587890625,217.9281616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,306.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.431640625,18000.0,0.0,0.0,0.1952908188104629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2865645289421081,0.2865691483020782,-4.629766408470459e-06,0.0,0.0001981953537324,0.0,0.0,12.88083553314209,0.0,0.0,0.0,0.3057548701763153,4.0,0.0,1.0
736680,293.1719970703125,297.1499938964844,293.1499938964844,0.0864637941122055,-2038.09814453125,304.1516418457031,0.767339289188385,0.1431857943534851,0.1298602968454361,293.6168518066406,297.1499938964844,293.1499938964844,0.0060078012757003,-455.8458862304688,298.9909362792969,0.5314276814460754,0.050000000745058,0.0483932010829448,293.1750183105469,297.1499938964844,293.1499938964844,0.1787670850753784,-2836.3134765625,304.15350341796875,0.9343703985214232,0.257758229970932,0.1806953847408294,293.2293701171875,297.1499938964844,293.1499938964844,0.2340016514062881,-4753.853515625,304.161376953125,0.9990000128746032,0.3514519333839416,0.3026622831821441,293.2293395996094,297.1499938964844,293.1499938964844,0.0110592199489474,-3237.452392578125,302.8405456542969,0.5314276814460754,0.050000000745058,0.2295565009117126,291.17437744140625,291.1499938964844,273.3240966796875,270.2676696777344,284.7406005859375,293.580810546875,291.17559814453125,1.0,0.2582310736179352,0.6696116328239441,0.6696116328239441,1.0,1.0,-1.336772084236145,0.5833895206451416,0.7533826231956482,0.0944805890321731,0.0,0.0,0.3730349838733673,33.8419075012207,25.0,21.854637145996094,-8698.8916015625,212.5802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,306.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.177734375,18000.0,0.0,0.0,0.1950435638427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2840354144573211,0.2840400636196136,-4.623879249265883e-06,0.0,0.0001979444205062,0.0,0.0,12.73710823059082,0.0,0.0,0.0,0.3051869571208954,4.0,0.0,1.0
736740,293.1737365722656,297.1499938964844,293.1499938964844,0.0860181301832199,-2029.654052734375,304.15216064453125,0.7702063322067261,0.1425659954547882,0.1293827146291732,293.6195068359375,297.1499938964844,293.1499938964844,0.005918750539422,-450.1804809570313,298.9057312011719,0.5345224142074585,0.050000000745058,0.0483650304377079,293.1719665527344,297.1499938964844,293.1499938964844,0.1787991672754287,-2836.75732421875,304.1528015136719,0.9399754405021667,0.2580368816852569,0.1808254271745681,293.2236328125,297.1499938964844,293.1499938964844,0.2297523319721222,-4683.5419921875,304.1669921875,0.9990000128746032,0.3515705168247223,0.2982136905193329,293.2298889160156,297.1499938964844,293.1499938964844,0.0110150873661041,-3229.68212890625,302.82598876953125,0.5345224142074585,0.050000000745058,0.2294228821992874,291.1811218261719,291.1499938964844,273.3436889648437,270.2860107421875,284.751708984375,293.5700378417969,291.1820678710937,1.0,0.2563622593879699,0.6692538261413574,0.6692538261413574,1.0,1.0,-1.3293344974517822,0.5795795917510986,0.7497549653053284,0.0945089310407638,0.0,0.0,0.3702761530876159,33.06853485107422,25.0,19.31349754333496,-8635.8076171875,208.15187072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,305.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.80859375,18000.0,0.0,0.0,0.1946965008974075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2812979519367218,0.2813025712966919,-4.616497335518943e-06,0.0,0.00019759220595,0.0,0.0,12.57971477508545,0.0,0.0,0.0,0.3045479655265808,4.0,0.0,1.0
736800,293.1762390136719,297.1499938964844,293.1499938964844,0.0854479745030403,-2018.9345703125,304.1528015136719,0.7722774147987366,0.1417755931615829,0.1287258118391037,293.6221008300781,297.1499938964844,293.1499938964844,0.0058323871344327,-444.68505859375,298.819091796875,0.5372867584228516,0.050000000745058,0.0483408570289611,293.16900634765625,297.1499938964844,293.1499938964844,0.1789522916078567,-2838.78759765625,304.1520080566406,0.9450181722640992,0.2583440244197845,0.1810120791196823,293.2161560058594,297.1499938964844,293.1499938964844,0.2260710000991821,-4622.82373046875,304.1705627441406,0.9990000128746032,0.3521029353141784,0.2943431735038757,293.2304077148437,297.1499938964844,293.1499938964844,0.0109754940494894,-3223.013916015625,302.8111572265625,0.5372867584228516,0.050000000745058,0.2293082177639007,291.18475341796875,291.1499938964844,273.3632202148437,270.3043212890625,284.7613525390625,293.5575866699219,291.1850891113281,1.0,0.2546388506889343,0.6688960194587708,0.6688960194587708,1.0,1.0,-1.3226161003112793,0.5761151313781738,0.7465009689331055,0.0945610776543617,0.0,0.0,0.3675808012485504,32.40330505371094,28.0,13.600287437438965,-8575.046875,204.2649383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,305.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9140625,18000.0,0.0,0.0,0.1942459046840667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2784066200256347,0.2784112393856048,-4.6081645450613e-06,0.0,0.000197134912014,0.0,0.0,12.413019180297852,0.0,0.0,0.0,0.303870677947998,4.0,0.0,1.0
736860,293.1791381835937,297.1499938964844,293.1499938964844,0.0847960337996482,-2006.7373046875,304.1534729003906,0.7729478478431702,0.1408769190311432,0.1279499232769012,293.6246032714844,297.1499938964844,293.1499938964844,0.0057481005787849,-439.3125915527344,298.731201171875,0.5391262173652649,0.050000000745058,0.0483252592384815,293.16632080078125,297.1499938964844,293.1499938964844,0.1791611462831497,-2841.545166015625,304.1512756347656,0.9484542608261108,0.2586269676685333,0.1812101602554321,293.2081298828125,297.1499938964844,293.1499938964844,0.2236302644014358,-4583.02978515625,304.1712341308594,0.9990000128746032,0.352839857339859,0.2918179035186767,293.2308959960937,297.1499938964844,293.1499938964844,0.0109410975128412,-3217.51953125,302.79608154296875,0.5391262173652649,0.050000000745058,0.2292342334985733,291.18585205078125,291.1499938964844,273.3827514648437,270.3225402832031,284.76922607421875,293.5454406738281,291.1857604980469,1.0,0.2535451650619507,0.668691098690033,0.668691098690033,1.0,1.0,-1.3178257942199707,0.5736386179924011,0.7441871166229248,0.0946944877505302,0.0,0.0,0.3650710582733154,31.972225189208984,28.0,7.284127712249756,-8523.810546875,201.61245727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509216308594,305.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.123046875,18000.0,0.0,0.0,0.1936925053596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2756706476211548,0.2756752371788025,-4.599738076649373e-06,0.0,0.0001965732662938,0.0,0.0,12.254796981811523,0.0,0.0,0.0,0.3032222092151642,4.0,0.0,1.0
736920,293.1815490722656,297.1499938964844,293.1499938964844,0.0841314196586608,-1994.3673095703125,304.154052734375,0.7725793123245239,0.140029102563858,0.1271382421255111,293.6270446777344,297.1499938964844,293.1499938964844,0.0056669479236006,-434.1352233886719,298.6419982910156,0.5401888489723206,0.050000000745058,0.0483164191246032,293.1646728515625,297.1499938964844,293.1499938964844,0.1793564260005951,-2844.133056640625,304.15069580078125,0.9504771828651428,0.2587476074695587,0.1813578903675079,293.2009582519531,297.1499938964844,293.1499938964844,0.2222206145524978,-4560.5322265625,304.169921875,0.9990000128746032,0.3535134196281433,0.2903765141963959,293.2313537597656,297.1499938964844,293.1499938964844,0.0109115717932581,-3213.153076171875,302.7807006835937,0.5401888489723206,0.050000000745058,0.2291922867298126,291.1842956542969,291.1499938964844,273.4022521972656,270.3406677246094,284.7772827148437,293.5358581542969,291.18377685546875,1.0,0.2528520822525024,0.6684861183166504,0.6684861183166504,1.0,1.0,-1.3145908117294312,0.5719152092933655,0.7426755428314209,0.0948649793863296,0.0,0.0,0.3629308342933655,31.72617721557617,46.0,0.7845949530601501,-8481.7177734375,199.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,305.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3515625,18000.0,0.0,0.0,0.1930520683526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2732214033603668,0.2732259929180145,-4.591800916387001e-06,0.0,0.0001959233050001,0.0,0.0,12.112916946411133,0.0,0.0,0.0,0.3026380836963653,4.0,0.0,1.0
736980,293.1825866699219,297.1499938964844,293.1499938964844,0.0836514756083488,-1985.5433349609373,304.1541748046875,0.7675074338912964,0.1394263356924057,0.126518040895462,293.6294250488281,297.1499938964844,293.1499938964844,0.00559041230008,-429.28948974609375,298.5509033203125,0.5370439887046814,0.050000000745058,0.0483429655432701,293.1651916503906,297.1499938964844,293.1499938964844,0.1794052273035049,-2844.85498046875,304.1504821777344,0.9452256560325624,0.2584601044654846,0.1813246458768844,293.19732666015625,297.1499938964844,293.1499938964844,0.2260434031486511,-4626.14208984375,304.1591796875,0.9990000128746032,0.3535886704921722,0.2946794331073761,293.2318725585937,297.1499938964844,293.1499938964844,0.0108967022970318,-3211.976318359375,302.7646789550781,0.5370439887046814,0.050000000745058,0.2293182164430618,291.1791381835937,291.1499938964844,273.4217224121094,270.35870361328125,284.7829895019531,293.5324401855469,291.1770935058594,1.0,0.2549929022789001,0.6682811975479126,0.6682811975479126,1.0,1.0,-1.3202815055847168,0.5745114088058472,0.7457700371742249,0.0951478630304336,0.0,0.0,0.361458271741867,32.453948974609375,46.0,-12.185912132263184,-8468.36328125,203.5579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,305.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.192352220416069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271239310503006,0.2712439000606537,-4.58482873000321e-06,0.0,0.0001952130551217,0.0,0.0,11.997268676757812,0.0,0.0,0.0,0.3021603226661682,4.0,0.0,1.0
737040,293.1830139160156,297.1499938964844,293.1499938964844,0.0834054201841354,-1981.26416015625,304.15386962890625,0.7591593861579895,0.1389296054840088,0.1260808110237121,293.6317749023437,297.1499938964844,293.1499938964844,0.0055208653211593,-425.0476379394531,298.4544677734375,0.5308470129966736,0.050000000745058,0.0483986623585224,293.1671142578125,297.1499938964844,293.1499938964844,0.1793567985296249,-2844.45849609375,304.1504821777344,0.934081733226776,0.2578924000263214,0.1810579448938369,293.2017822265625,297.1499938964844,293.1499938964844,0.2342879474163055,-4764.927734375,304.1424560546875,0.9990000128746032,0.3521223366260528,0.3035114407539367,293.23248291015625,297.1499938964844,293.1499938964844,0.0109006911516189,-3215.42822265625,302.7470397949219,0.5308470129966736,0.050000000745058,0.2295824140310287,291.1627197265625,291.1499938964844,273.441162109375,270.3766784667969,284.7912292480469,293.54266357421875,291.1590576171875,1.0,0.2588495910167694,0.6680762767791748,0.6680762767791748,1.0,1.0,-1.332944631576538,0.580470085144043,0.7524746060371399,0.0955676659941673,0.0,0.0,0.3621992468833923,33.98255157470703,49.0,-31.7982120513916,-8490.5986328125,211.5211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136962890625,305.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.1916620880365371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2706776559352875,0.2706822454929352,-4.579972937790444e-06,0.0,0.0001945126423379,0.0,0.0,11.957520484924316,0.0,0.0,0.0,0.3019942045211792,4.0,0.0,1.0
737100,293.1820983886719,297.1499938964844,293.1499938964844,0.08326306194067,-1978.926513671875,304.1534118652344,0.752395510673523,0.1386886090040207,0.1257645040750503,293.6340026855469,297.1499938964844,293.1499938964844,0.0054529146291315,-420.8714904785156,298.3568115234375,0.5257392525672913,0.050000000745058,0.0484484247863292,293.1698303222656,297.1499938964844,293.1499938964844,0.1791443824768066,-2841.9365234375,304.1507873535156,0.924218475818634,0.2571420073509216,0.1806454509496688,293.2139587402344,297.1499938964844,293.1499938964844,0.2416954487562179,-4887.869140625,304.1304626464844,0.9990000128746032,0.3490796983242035,0.3111929297447204,293.23321533203125,297.1499938964844,293.1499938964844,0.0109033221378922,-3218.64892578125,302.7287902832031,0.5257392525672913,0.050000000745058,0.2298184633255005,291.1443786621094,291.1499938964844,273.4606018066406,270.39453125,284.8070068359375,293.5649719238281,291.1422119140625,1.0,0.261823445558548,0.667871356010437,0.667871356010437,1.0,1.0,-1.3438040018081665,0.5855482816696167,0.7582557201385498,0.0959968343377113,0.0,0.0,0.36444753408432,35.34693145751953,49.0,-35.063690185546875,-8536.240234375,218.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,305.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1910672038793563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2722068428993225,0.2722114026546478,-4.580123913910938e-06,0.0,0.0001939089270308,0.0,0.0,12.03365421295166,0.0,0.0,0.0,0.3022757768630981,4.0,0.0,1.0
737160,293.1789855957031,297.1499938964844,293.1499938964844,0.0833315476775169,-1980.3740234375,304.1526794433594,0.7469576597213745,0.1388939321041107,0.1258019208908081,293.63623046875,297.1499938964844,293.1499938964844,0.0053815124556422,-416.246826171875,298.2637023925781,0.5211685299873352,0.050000000745058,0.0484963990747928,293.173583984375,297.1499938964844,293.1499938964844,0.1785676777362823,-2834.55615234375,304.1517028808594,0.9149489998817444,0.2561588287353515,0.1800741404294967,293.2305908203125,297.1499938964844,293.1499938964844,0.2485639005899429,-5000.5146484375,304.1215515136719,0.9990000128746032,0.345009833574295,0.3184223771095276,293.2340087890625,297.1499938964844,293.1499938964844,0.0108950631693005,-3218.8388671875,302.7113952636719,0.5211685299873352,0.050000000745058,0.2300460487604141,291.13720703125,291.1499938964844,273.4800109863281,270.4122619628906,284.8270568847656,293.59283447265625,291.1366577148437,1.0,0.2648556232452392,0.6675294637680054,0.6675294637680054,1.0,1.0,-1.354257345199585,0.5903874635696411,0.7638698220252991,0.0963466688990593,0.0,0.0,0.3660677075386047,36.66245651245117,52.0,-24.64551544189453,-8582.65234375,225.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,305.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53125,18000.0,0.0,0.0,0.1906219273805618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2741912007331848,0.2741957604885101,-4.5843253246857785e-06,0.0,0.0001934570173034,0.0,0.0,12.142618179321287,0.0,0.0,0.0,0.3026908338069916,4.0,0.0,1.0
737220,293.1748352050781,297.1499938964844,293.1499938964844,0.0836502090096473,-1986.4544677734373,304.151611328125,0.7419201731681824,0.1393385231494903,0.1261627674102783,293.63836669921875,297.1499938964844,293.1499938964844,0.0053101880475878,-411.5455322265625,298.1718444824219,0.516465425491333,0.050000000745058,0.0485496632754802,293.1778259277344,297.1499938964844,293.1499938964844,0.1777891963720321,-2824.55419921875,304.1528015136719,0.9054660201072692,0.2550232112407684,0.1793723851442337,293.2503967285156,297.1499938964844,293.1499938964844,0.2547173798084259,-5099.6123046875,304.1156616210937,0.998903214931488,0.3400992453098297,0.3247373700141907,293.2348327636719,297.1499938964844,293.1499938964844,0.0108857415616512,-3218.612548828125,302.69415283203125,0.516465425491333,0.050000000745058,0.2302986979484558,291.1335754394531,291.1499938964844,273.4993896484375,270.429931640625,284.8456726074219,293.61834716796875,291.13287353515625,1.0,0.2678955197334289,0.6671876311302185,0.6671876311302185,1.0,1.0,-1.3637818098068235,0.5947666168212891,0.7690151333808899,0.0967060998082161,0.0,0.0,0.3675227165222168,38.10477828979492,52.0,-18.93983459472656,-8616.642578125,232.40182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,305.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.1903327256441116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2757207453250885,0.2757253348827362,-4.588945103023434e-06,0.0,0.0001931635342771,0.0,0.0,12.23032569885254,0.0,0.0,0.0,0.3030499517917633,4.0,0.0,1.0
737280,293.17254638671875,297.1499938964844,293.1499938964844,0.083951212465763,-1992.0888671875,304.1507873535156,0.7321850061416626,0.1394742727279663,0.1265482306480407,293.6404113769531,297.1499938964844,293.1499938964844,0.0052448292262852,-407.1406555175781,298.0820617675781,0.5080347061157227,0.050000000745058,0.0486569292843341,293.1803283691406,297.1499938964844,293.1499938964844,0.1769875437021255,-2814.208251953125,304.1537475585937,0.8902501463890076,0.2541752159595489,0.1787315905094146,293.2662048339844,297.1499938964844,293.1499938964844,0.2507954239845276,-5034.751953125,304.1290283203125,0.98365318775177,0.3357144296169281,0.3204655945301056,293.23565673828125,297.1499938964844,293.1499938964844,0.010889807716012,-3220.49462890625,302.6772766113281,0.5080347061157227,0.050000000745058,0.2308075129985809,291.13458251953125,291.1499938964844,273.5187683105469,270.44744873046875,284.8571472167969,293.61199951171875,291.1363830566406,1.0,0.2704867422580719,0.6668457388877869,0.6668457388877869,1.0,1.0,-1.357515811920166,0.5915033221244812,0.7660124897956848,0.0968354865908622,0.0,0.0,0.368526428937912,40.772342681884766,55.0,-0.1454257220029831,-8614.2412109375,236.24957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,305.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1901641637086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2772048711776733,0.277209460735321,-4.593623998516705e-06,0.0,0.0001929924619616,0.0,0.0,12.31617832183838,0.0,0.0,0.0,0.3033978343009949,4.0,0.0,1.0
737340,293.1719970703125,297.1499938964844,293.1499938964844,0.0839062929153442,-1991.073486328125,304.1507263183594,0.723996102809906,0.1392996162176132,0.1266096532344818,293.6425170898437,297.1499938964844,293.1499938964844,0.0051745153032243,-402.1964111328125,297.9972839355469,0.5015685558319092,0.050000000745058,0.0487512089312076,293.1806945800781,297.1499938964844,293.1499938964844,0.1763313859701156,-2805.644775390625,304.1542358398437,0.8784699440002441,0.2537218928337097,0.1783588379621505,293.2750244140625,297.1499938964844,293.1499938964844,0.2476987391710281,-4980.8115234375,304.138427734375,0.9693429470062256,0.33250692486763,0.3170132339000702,293.2367248535156,297.1499938964844,293.1499938964844,0.0108784539625048,-3218.542724609375,302.6609802246094,0.5015685558319092,0.050000000745058,0.231254756450653,291.14727783203125,291.1499938964844,273.5381164550781,270.46484375,284.8699035644531,293.6073608398437,291.1495056152344,1.0,0.2729107141494751,0.6665038466453552,0.6665038466453552,1.0,1.0,-1.3529701232910156,0.5890794396400452,0.7638906836509705,0.0969660803675651,0.0,0.0,0.3674536347389221,43.125762939453125,55.0,16.152864456176758,-8591.365234375,239.8790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,305.92401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.1900566667318344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2771986722946167,0.2772032916545868,-4.596620328811696e-06,0.0,0.0001928833662532,0.0,0.0,12.323397636413574,0.0,0.0,0.0,0.3034288883209228,4.0,0.0,1.0
737400,293.172119140625,297.1499938964844,293.1499938964844,0.0837275013327598,-1987.6104736328125,304.1509094238281,0.716565728187561,0.1389959007501602,0.1264724880456924,293.6446533203125,297.1499938964844,293.1499938964844,0.0051039475947618,-397.2586669921875,297.9106140136719,0.4962417781352997,0.050000000745058,0.0488376356661319,293.1801147460937,297.1499938964844,293.1499938964844,0.1759572178125381,-2800.8076171875,304.1541442871094,0.8688445687294006,0.2534437775611877,0.1781728565692901,293.27947998046875,297.1499938964844,293.1499938964844,0.2452448904514312,-4939.5,304.1449584960937,0.9562410712242126,0.3300426304340362,0.314440906047821,293.23785400390625,297.1499938964844,293.1499938964844,0.010867167264223,-3216.98046875,302.6439819335937,0.4962417781352997,0.050000000745058,0.2316647320985794,291.1565856933594,291.1499938964844,273.55743408203125,270.4821472167969,284.88543701171875,293.6092224121094,291.1576232910156,1.0,0.275194764137268,0.6661620140075684,0.6661620140075684,1.0,1.0,-1.349363088607788,0.5871108770370483,0.7622522115707397,0.0971068367362022,0.0,0.0,0.3660468161106109,45.28873062133789,58.0,17.57874870300293,-8551.0830078125,243.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1899522840976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2759111821651459,0.2759157717227936,-4.595465270540444e-06,0.0,0.0001927774283103,0.0,0.0,12.256133079528809,0.0,0.0,0.0,0.3031818270683288,4.0,0.0,1.0
737460,293.1724548339844,297.1499938964844,293.1499938964844,0.0835130661725997,-1983.542236328125,304.1511535644531,0.7095939517021179,0.1386518329381942,0.1262568086385727,293.64678955078125,297.1499938964844,293.1499938964844,0.0050332145765423,-392.3307495117188,297.82159423828125,0.491675853729248,0.050000000745058,0.0489179790019989,293.1792907714844,297.1499938964844,293.1499938964844,0.1757322698831558,-2797.951904296875,304.15380859375,0.8607000112533569,0.2532234489917755,0.1780599355697631,293.28143310546875,297.1499938964844,293.1499938964844,0.2433323562145233,-4907.51806640625,304.1493225097656,0.944307029247284,0.3280205726623535,0.312414139509201,293.23895263671875,297.1499938964844,293.1499938964844,0.0108572198078036,-3216.013671875,302.6264343261719,0.491675853729248,0.050000000745058,0.232045829296112,291.16143798828125,291.1499938964844,273.5767517089844,270.4992980957031,284.90203857421875,293.6141357421875,291.1622009277344,1.0,0.277371734380722,0.665837287902832,0.665837287902832,1.0,1.0,-1.3465147018432615,0.5855149626731873,0.7609997391700745,0.0972674861550331,0.0,0.0,0.3647867441177368,47.30448532104492,58.0,15.39533805847168,-8513.85546875,246.9774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,305.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.189816802740097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2745897471904754,0.2745943367481231,-4.592377081280574e-06,0.0,0.0001926399127114,0.0,0.0,12.18249225616455,0.0,0.0,0.0,0.3028929829597473,4.0,0.0,1.0
737520,293.1727905273437,297.1499938964844,293.1499938964844,0.083282396197319,-1979.184814453125,304.1513671875,0.7029449343681335,0.1383012682199478,0.1260167509317398,293.6488342285156,297.1499938964844,293.1499938964844,0.004962536972016,-387.3775634765625,297.7320556640625,0.48758664727211,0.050000000745058,0.0489941537380218,293.178466796875,297.1499938964844,293.1499938964844,0.1755429208278656,-2795.553466796875,304.1534423828125,0.8535650372505188,0.2530153393745422,0.1779675483703613,293.2818908691406,297.1499938964844,293.1499938964844,0.2416998594999313,-4880.3876953125,304.15240478515625,0.9333752989768982,0.3262621760368347,0.3107114732265472,293.23992919921875,297.1499938964844,293.1499938964844,0.0108465813100337,-3214.947509765625,302.60888671875,0.48758664727211,0.050000000745058,0.2324071824550628,291.1655578613281,291.1499938964844,273.5960388183594,270.51629638671875,284.91912841796875,293.6205749511719,291.166259765625,1.0,0.2794618904590606,0.6655125617980957,0.6655125617980957,1.0,1.0,-1.3441115617752075,0.5841343402862549,0.7599771618843079,0.0974366441369056,0.0,0.0,0.3633376061916351,49.21890640258789,61.0,13.611834526062012,-8478.3955078125,250.4220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.884765625,18000.0,0.0,0.0,0.1896461695432663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2732110917568207,0.2732156813144684,-4.588724550558254e-06,0.0,0.0001924667594721,0.0,0.0,12.104784965515137,0.0,0.0,0.0,0.3025763928890228,4.0,0.0,1.0
737580,293.1730651855469,297.1499938964844,293.1499938964844,0.0830534324049949,-1974.87548828125,304.1515197753906,0.696817934513092,0.1379560977220535,0.1257733404636383,293.6508483886719,297.1499938964844,293.1499938964844,0.0048919743858277,-382.4054260253906,297.6420593261719,0.4837995767593384,0.050000000745058,0.0490671955049037,293.1777038574219,297.1499938964844,293.1499938964844,0.1753669381141662,-2793.32568359375,304.15313720703125,0.8471812009811401,0.2528039813041687,0.1778759062290191,293.281494140625,297.1499938964844,293.1499938964844,0.2402484565973281,-4856.41845703125,304.15460205078125,0.9233999848365784,0.3246738016605377,0.3092144727706909,293.2408142089844,297.1499938964844,293.1499938964844,0.0108356177806854,-3213.862060546875,302.5913391113281,0.4837995767593384,0.050000000745058,0.232753649353981,291.1690368652344,291.1499938964844,273.6153259277344,270.5331726074219,284.9364929199219,293.6278686523437,291.1695556640625,1.0,0.2814765870571136,0.6651878356933594,0.6651878356933594,1.0,1.0,-1.3419862985610962,0.5828878283500671,0.7590985298156738,0.0976107567548751,0.0,0.0,0.3617077767848968,51.05646514892578,61.0,11.358925819396973,-8442.0224609375,253.7875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,305.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.1894324123859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2716332376003265,0.2716378271579742,-4.584515409078449e-06,0.0,0.0001922498195199,0.0,0.0,12.016031265258787,0.0,0.0,0.0,0.302214503288269,4.0,0.0,1.0
737640,293.1733093261719,297.1499938964844,293.1499938964844,0.0828350186347961,-1970.782470703125,304.1516418457031,0.6911242008209229,0.1376193165779113,0.1255343407392501,293.6527404785156,297.1499938964844,293.1499938964844,0.0048219664022326,-377.4506530761719,297.5515441894531,0.4801750779151916,0.050000000745058,0.0491380915045738,293.1770324707031,297.1499938964844,293.1499938964844,0.1752014011144638,-2791.236572265625,304.15289306640625,0.8413576483726501,0.2525860071182251,0.1777788400650024,293.28057861328125,297.1499938964844,293.1499938964844,0.2389110773801803,-4834.4501953125,304.1561889648437,0.9143345355987548,0.3231850564479828,0.3078343570232391,293.2416076660156,297.1499938964844,293.1499938964844,0.0108249727636575,-3212.90771484375,302.5738220214844,0.4801750779151916,0.050000000745058,0.2330899387598037,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,284.9539489746094,293.63555908203125,291.171875,1.0,0.2834315001964569,0.664863109588623,0.664863109588623,1.0,1.0,-1.3400167226791382,0.5817163586616516,0.7583004236221313,0.0977874547243118,0.0,0.0,0.3600229024887085,52.84102630615234,49.0,8.87082576751709,-8405.73046875,257.0824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,305.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1891694813966751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2699475884437561,0.2699521780014038,-4.579865617415635e-06,0.0,0.0001919829810503,0.0,0.0,11.921134948730469,0.0,0.0,0.0,0.301827609539032,4.0,0.0,1.0
737700,293.1734313964844,297.1499938964844,293.1499938964844,0.0825806856155395,-1966.025390625,304.1517944335937,0.6897897124290466,0.1372988671064376,0.1252483129501342,293.654541015625,297.1499938964844,293.1499938964844,0.0047456985339522,-372.0069885253906,297.46075439453125,0.4796233475208282,0.050000000745058,0.0491488873958587,293.17633056640625,297.1499938964844,293.1499938964844,0.1749914288520813,-2788.5634765625,304.1527404785156,0.8403117060661316,0.2523792386054992,0.177636831998825,293.2793273925781,297.1499938964844,293.1499938964844,0.2375972867012024,-4812.943359375,304.1574401855469,0.9117384552955629,0.3217749297618866,0.3064810633659363,293.2422790527344,297.1499938964844,293.1499938964844,0.0107950801029801,-3208.1875,302.5564270019531,0.4796233475208282,0.050000000745058,0.233141154050827,291.1734924316406,291.1499938964844,273.65386962890625,270.56646728515625,284.97198486328125,293.6435852050781,291.17388916015625,1.0,0.283099889755249,0.6645383834838867,0.6645383834838867,1.0,1.0,-1.3374370336532593,0.5802496075630188,0.7571874856948853,0.0979564785957336,0.0,0.0,0.35826176404953,53.09856796264648,49.0,7.604360580444336,-8368.4033203125,256.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.1888508796691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2682065069675445,0.2682110667228699,-4.574953436531359e-06,0.0,0.000191659637494,0.0,0.0,11.823176383972168,0.0,0.0,0.0,0.301426500082016,4.0,0.0,1.0
737760,293.17340087890625,297.1499938964844,293.1499938964844,0.0823055505752563,-1960.8775634765625,304.1519775390625,0.6914189457893372,0.1370058804750442,0.1249433532357215,293.6561584472656,297.1499938964844,293.1499938964844,0.0046658837236464,-366.25335693359375,297.37042236328125,0.4812032580375671,0.050000000745058,0.0491179749369621,293.17547607421875,297.1499938964844,293.1499938964844,0.1747598052024841,-2785.597412109375,304.15264892578125,0.8424906730651855,0.2522132694721222,0.1774838864803314,293.27783203125,297.1499938964844,293.1499938964844,0.2362858057022094,-4791.513671875,304.1584777832031,0.9133548736572266,0.3204294443130493,0.3051527142524719,293.2427978515625,297.1499938964844,293.1499938964844,0.010751468129456,-3200.66796875,302.5393981933594,0.4812032580375671,0.050000000745058,0.2329945266246795,291.1760559082031,291.1499938964844,273.6731262207031,270.5828552246094,284.98883056640625,293.6497497558594,291.176513671875,1.0,0.281641274690628,0.6642721891403198,0.6642721891403198,1.0,1.0,-1.33449387550354,0.5786304473876953,0.7558634281158447,0.0981365442276001,0.0,0.0,0.3562684655189514,52.29664611816406,37.0,7.335444450378418,-8329.7294921875,253.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.548828125,18000.0,0.0,0.0,0.1884691268205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2663216292858124,0.2663261890411377,-4.56980342278257e-06,0.0,0.000191272192751,0.0,0.0,11.717906951904297,0.0,0.0,0.0,0.3009946644306183,4.0,0.0,1.0
