time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737820,293.17340087890625,297.1499938964844,293.1499938964844,0.0820276290178299,-1955.6956787109373,304.1521301269531,0.6953855156898499,0.1367135792970657,0.1246278584003448,293.6576843261719,297.1499938964844,293.1499938964844,0.0045838369987905,-360.3052673339844,297.2798156738281,0.4843642711639404,0.050000000745058,0.0490562357008457,293.1744689941406,297.1499938964844,293.1499938964844,0.1745486408472061,-2782.906494140625,304.1525573730469,0.8472692370414734,0.252088189125061,0.1773367077112198,293.27618408203125,297.1499938964844,293.1499938964844,0.235009029507637,-4770.71240234375,304.15924072265625,0.918356955051422,0.3191380500793457,0.3038491904735565,293.2432556152344,297.1499938964844,293.1499938964844,0.0106988232582807,-3191.388427734375,302.5224304199219,0.4843642711639404,0.050000000745058,0.2327016592025756,291.17791748046875,291.1499938964844,273.6923522949219,270.59912109375,285.00177001953125,293.6488952636719,291.17803955078125,1.0,0.2792033553123474,0.6640060544013977,0.6640060544013977,1.0,1.0,-1.3313177824020386,0.5769011974334717,0.7544165253639221,0.0983117148280143,0.0,0.0,0.3542136549949646,50.71205139160156,37.0,5.300989151000977,-8290.2529296875,248.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.91015625,18000.0,0.0,0.0,0.1880185604095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2642779052257538,0.2642824947834015,-4.564220489555737e-06,0.0,0.0001908149424707,0.0,0.0,11.604202270507812,0.0,0.0,0.0,0.3005312383174896,4.0,0.0,1.0
737880,293.1737670898437,297.1499938964844,293.1499938964844,0.0817053839564323,-1949.7105712890625,304.1523132324219,0.7014220952987671,0.1363409757614135,0.1242465823888778,293.6590576171875,297.1499938964844,293.1499938964844,0.0045005907304584,-354.2448425292969,297.1885070800781,0.488904595375061,0.050000000745058,0.048969279974699,293.17333984375,297.1499938964844,293.1499938964844,0.1743700057268142,-2780.654296875,304.1524353027344,0.8545870780944824,0.2520011961460113,0.1771982610225677,293.2743835449219,297.1499938964844,293.1499938964844,0.2337776720523834,-4750.71142578125,304.1597900390625,0.9266614317893982,0.3178938031196594,0.3025679290294647,293.2436218261719,297.1499938964844,293.1499938964844,0.0106397876515984,-3180.891357421875,302.5054016113281,0.488904595375061,0.050000000745058,0.2322891950607299,291.1782531738281,291.1499938964844,273.7115783691406,270.6151733398437,285.0130920410156,293.6445617675781,291.1782531738281,1.0,0.2759304940700531,0.6637398600578308,0.6637398600578308,1.0,1.0,-1.3278743028640747,0.5750439167022705,0.7528303265571594,0.0984797403216362,0.0,0.0,0.3522917926311493,48.48658752441406,25.0,3.0248360633850098,-8252.4296875,242.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,305.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.66796875,18000.0,0.0,0.0,0.1874974966049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2622920870780945,0.2622966468334198,-4.558485215966357e-06,0.0,0.0001902861258713,0.0,0.0,11.493408203125,0.0,0.0,0.0,0.3000783324241638,4.0,0.0,1.0
737940,293.1743469238281,297.1499938964844,293.1499938964844,0.0813170671463012,-1942.495849609375,304.1526184082031,0.7095124125480652,0.1359281241893768,0.1237895265221595,293.6603088378906,297.1499938964844,293.1499938964844,0.0044159358367323,-348.0337829589844,297.09735107421875,0.4948690831661224,0.050000000745058,0.0488612800836563,293.1720886230469,297.1499938964844,293.1499938964844,0.1741995811462402,-2778.499755859375,304.1522827148437,0.864652156829834,0.2519505321979522,0.1770705282688141,293.2724609375,297.1499938964844,293.1499938964844,0.232556402683258,-4730.880859375,304.1602478027344,0.938284397125244,0.3166922628879547,0.3013082146644592,293.243896484375,297.1499938964844,293.1499938964844,0.0105744106695055,-3169.0146484375,302.48858642578125,0.4948690831661224,0.050000000745058,0.2317768782377243,291.17877197265625,291.1499938964844,273.7308044433594,270.6310729980469,285.0248107910156,293.6405639648437,291.1789245605469,1.0,0.2719283401966095,0.6634736657142639,0.6634736657142639,1.0,1.0,-1.324185848236084,0.57306969165802,0.751116156578064,0.0986398458480835,0.0,0.0,0.3503242135047912,45.72595977783203,25.0,2.7384748458862305,-8215.7880859375,234.8412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489685058594,305.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.1869080364704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2603768110275268,0.2603813409805298,-4.552944574243156e-06,0.0,0.0001896878820843,0.0,0.0,11.386937141418455,0.0,0.0,0.0,0.2996394634246826,4.0,0.0,1.0
738000,293.1749267578125,297.1499938964844,293.1499938964844,0.0808929204940795,-1934.616943359375,304.15289306640625,0.7192922830581665,0.1355055272579193,0.1232953742146492,293.6614990234375,297.1499938964844,293.1499938964844,0.0043303733691573,-341.70703125,297.006591796875,0.5025531649589539,0.050000000745058,0.0487362220883369,293.1707763671875,297.1499938964844,293.1499938964844,0.174033835530281,-2776.39453125,304.15216064453125,0.8778188228607178,0.2519306242465973,0.1769533604383468,293.2705078125,297.1499938964844,293.1499938964844,0.2313407808542251,-4711.13720703125,304.1605834960937,0.952989935874939,0.3155286908149719,0.3000689744949341,293.2441101074219,297.1499938964844,293.1499938964844,0.0105038918554782,-3155.96337890625,302.4720153808594,0.5025531649589539,0.050000000745058,0.231183648109436,291.1799011230469,291.1499938964844,273.75,270.64678955078125,285.0367431640625,293.6366882324219,291.1801147460937,1.0,0.2673059701919555,0.6632075309753418,0.6632075309753418,1.0,1.0,-1.320342779159546,0.5710222721099854,0.7493205070495605,0.0987933725118637,0.0,0.0,0.3482165038585663,42.53200912475586,25.0,2.9529144763946533,-8177.7626953125,226.22171020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6875,18000.0,0.0,0.0,0.1862534880638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2583737969398498,0.2583783566951751,-4.547408934740815e-06,0.0,0.000189023616258,0.0,0.0,11.27662467956543,0.0,0.0,0.0,0.2991864383220672,4.0,0.0,1.0
738060,293.1817321777344,297.1499938964844,293.1499938964844,0.0799961388111114,-1917.9158935546875,304.1540222167969,0.7251399755477905,0.1338523626327514,0.1222371608018875,293.6692810058594,297.1499938964844,293.1499938964844,0.0042310724966228,-334.3168334960937,296.8982849121094,0.5086319446563721,0.050000000745058,0.0486489161849021,293.1754455566406,297.1499938964844,293.1499938964844,0.1733861565589904,-2767.96923828125,304.1529846191406,0.8873147368431091,0.2507476806640625,0.1764305084943771,293.2746276855469,297.1499938964844,293.1499938964844,0.2296198010444641,-4682.89501953125,304.16180419921875,0.9626545310020448,0.3131902813911438,0.2982847094535827,293.2508850097656,297.1499938964844,293.1499938964844,0.0104055535048246,-3138.737060546875,302.4378662109375,0.5086319446563721,0.050000000745058,0.2307695150375366,291.18170166015625,291.1499938964844,273.7694702148437,270.6624450683594,285.05230712890625,293.6367492675781,291.18231201171875,1.0,0.2638810873031616,0.6629651784896851,0.6629651784896851,1.0,1.0,-1.314552664756775,0.5680357217788696,0.7465169429779053,0.0989585146307945,0.0,0.0,0.3459320962429046,40.277488708496094,25.0,5.496713161468506,-8133.00244140625,219.0473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,305.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.642578125,18000.0,0.0,0.0,0.1855301856994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2562582194805145,0.2562627494335174,-4.541711405181559e-06,0.0,0.0001882895594462,0.0,0.0,11.160921096801758,0.0,0.0,0.0,0.2987125813961029,4.0,0.0,1.0
738120,293.18658447265625,297.1499938964844,293.1499938964844,0.0788100287318229,-1895.884521484375,304.15545654296875,0.72898268699646,0.1324945241212844,0.1208656579256057,293.67596435546875,297.1499938964844,293.1499938964844,0.0041395290754735,-327.4229431152344,296.79327392578125,0.5138441920280457,0.050000000745058,0.0485814623534679,293.1773681640625,297.1499938964844,293.1499938964844,0.1725084036588668,-2756.552490234375,304.1540222167969,0.8948231935501099,0.2500461935997009,0.1757552027702331,293.2764587402344,297.1499938964844,293.1499938964844,0.2275983095169067,-4649.6396484375,304.163330078125,0.969618797302246,0.3112499415874481,0.2962436378002167,293.2565612792969,297.1499938964844,293.1499938964844,0.0103256870061159,-3124.2861328125,302.4059143066406,0.5138441920280457,0.050000000745058,0.2304495275020599,291.1864318847656,291.1499938964844,273.7894897460937,270.6781005859375,285.0655822753906,293.6308288574219,291.1873474121094,1.0,0.2608033120632171,0.6627228260040283,0.6627228260040283,1.0,1.0,-1.307843804359436,0.5645982623100281,0.7432456016540527,0.0991433560848236,0.0,0.0,0.3430381417274475,38.518211364746094,25.0,9.39208984375,-8081.80419921875,212.7079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,305.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.857421875,18000.0,0.0,0.0,0.1847259849309921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253785103559494,0.2537896335124969,-4.535586413112469e-06,0.0,0.0001874733861768,0.0,0.0,11.027490615844728,0.0,0.0,0.0,0.2981669008731842,4.0,0.0,1.0
738180,293.1904296875,297.1499938964844,293.1499938964844,0.0777676701545715,-1876.630859375,304.1563415527344,0.7327625155448914,0.1312764137983322,0.1196577027440071,293.68170166015625,297.1499938964844,293.1499938964844,0.0040506902150809,-320.7156677246094,296.6888427734375,0.5189499855041504,0.050000000745058,0.0485211610794067,293.1775207519531,297.1499938964844,293.1499938964844,0.1719572991132736,-2749.449951171875,304.154296875,0.9023754596710204,0.2496647089719772,0.1753394305706024,293.27667236328125,297.1499938964844,293.1499938964844,0.2258739173412323,-4621.42578125,304.1640319824219,0.9760807156562804,0.3096038103103637,0.2944982349872589,293.2612609863281,297.1499938964844,293.1499938964844,0.0102526675909757,-3111.166748046875,302.3753662109375,0.5189499855041504,0.050000000745058,0.230163499712944,291.18975830078125,291.1499938964844,273.8099670410156,270.6937561035156,285.076416015625,293.6210327148437,291.18994140625,1.0,0.2580857574939728,0.6624804735183716,0.6624804735183716,1.0,1.0,-1.3022743463516235,0.5616967678070068,0.7405775189399719,0.0993966609239578,0.0,0.0,0.3400325179100036,36.9514045715332,25.0,7.022099494934082,-8027.89404296875,207.25540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570617675781,305.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.1838302165269851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2509262561798095,0.2509307861328125,-4.528446879703552e-06,0.0,0.0001865642989287,0.0,0.0,10.873878479003906,0.0,0.0,0.0,0.297547310590744,4.0,0.0,1.0
738240,293.1937561035156,297.1499938964844,293.1499938964844,0.0768191367387771,-1859.2213134765625,304.15692138671875,0.7363114356994629,0.1301131248474121,0.1185385361313819,293.6866760253906,297.1499938964844,293.1499938964844,0.0039648409001529,-314.2376403808594,296.5835876464844,0.5238716006278992,0.050000000745058,0.0484677366912364,293.1768493652344,297.1499938964844,293.1499938964844,0.1716550588607788,-2745.641845703125,304.154052734375,0.9100190997123718,0.2494485825300216,0.1750938594341278,293.2759094238281,297.1499938964844,293.1499938964844,0.2244245857000351,-4597.8740234375,304.16412353515625,0.9819276928901672,0.3081489205360412,0.2929859161376953,293.2651672363281,297.1499938964844,293.1499938964844,0.0101871537044644,-3099.68115234375,302.3455810546875,0.5238716006278992,0.050000000745058,0.2299100756645202,291.1895446777344,291.1499938964844,273.8309326171875,270.7094116210937,285.0865783691406,293.6103210449219,291.1893005371094,1.0,0.2556810081005096,0.6622381210327148,0.6622381210327148,1.0,1.0,-1.2975019216537476,0.5591661334037781,0.7383357882499695,0.0997123569250106,0.0,0.0,0.3374037146568298,35.566795349121094,25.0,2.558480739593506,-7979.14892578125,202.52496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,305.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.126953125,18000.0,0.0,0.0,0.1828447580337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2482447624206543,0.248249277472496,-4.52098720415961e-06,0.0,0.0001855641894508,0.0,0.0,10.728819847106934,0.0,0.0,0.0,0.2969581186771393,4.0,0.0,1.0
738300,293.1966552734375,297.1499938964844,293.1499938964844,0.0759107172489166,-1842.613037109375,304.1573181152344,0.7394909858703613,0.1289876699447631,0.1174660101532936,293.69091796875,297.1499938964844,293.1499938964844,0.0038805415388196,-307.85076904296875,296.4787902832031,0.528512179851532,0.050000000745058,0.0484210290014743,293.1757507324219,297.1499938964844,293.1499938964844,0.1714724898338318,-2743.39453125,304.1536560058594,0.9176434874534608,0.2493223994970321,0.1749408394098281,293.2745666503906,297.1499938964844,293.1499938964844,0.2231286168098449,-4576.87646484375,304.1639099121094,0.987047016620636,0.3068159520626068,0.2916274666786194,293.2684326171875,297.1499938964844,293.1499938964844,0.0101263839751482,-3089.071533203125,302.3167724609375,0.528512179851532,0.050000000745058,0.2296885251998901,291.1884460449219,291.1499938964844,273.8523254394531,270.7250671386719,285.09698486328125,293.6000061035156,291.188232421875,1.0,0.2535513341426849,0.6619957685470581,0.6619957685470581,1.0,1.0,-1.293226718902588,0.5568625926971436,0.7363641858100891,0.1000818312168121,0.0,0.0,0.3349527418613434,34.357810974121094,25.0,0.069867230951786,-7936.16162109375,198.384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,305.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.939453125,18000.0,0.0,0.0,0.1817842423915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2458569109439849,0.2458614259958267,-4.514079137152294e-06,0.0,0.0001844879006966,0.0,0.0,10.599688529968262,0.0,0.0,0.0,0.2964261472225189,4.0,0.0,1.0
738360,293.1991577148437,297.1499938964844,293.1499938964844,0.075031854212284,-1826.5948486328125,304.1575622558594,0.7422835230827332,0.1279010027647018,0.1164336875081062,293.694580078125,297.1499938964844,293.1499938964844,0.0037982284557074,-301.5820617675781,296.3749084472656,0.5328304171562195,0.050000000745058,0.0483803749084472,293.1744689941406,297.1499938964844,293.1499938964844,0.1713538467884063,-2741.966796875,304.1531982421875,0.9248951077461244,0.2492513209581375,0.1748424917459488,293.2729187011719,297.1499938964844,293.1499938964844,0.2219230979681015,-4557.35693359375,304.16357421875,0.9914528131484984,0.3055620789527893,0.2903691828250885,293.2711486816406,297.1499938964844,293.1499938964844,0.0100693153217434,-3079.07470703125,302.28887939453125,0.5328304171562195,0.050000000745058,0.2294956594705581,291.1875,291.1499938964844,273.8741455078125,270.7406921386719,285.1076965332031,293.5904235839844,291.187255859375,1.0,0.2516593337059021,0.661797046661377,0.661797046661377,1.0,1.0,-1.2892959117889404,0.5547292828559875,0.7345665693283081,0.1005150154232978,0.0,0.0,0.3325499296188354,33.30594253540039,25.0,-1.32693612575531,-7895.185546875,194.7302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,305.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.427734375,18000.0,0.0,0.0,0.180665522813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2435830384492874,0.2435875385999679,-4.507684934651479e-06,0.0,0.0001833525311667,0.0,0.0,10.477689743041992,0.0,0.0,0.0,0.2959237694740295,4.0,0.0,1.0
738420,293.2010498046875,297.1499938964844,293.1499938964844,0.074198231101036,-1811.45556640625,304.15771484375,0.7447295784950256,0.1269102692604065,0.1154567971825599,293.6977233886719,297.1499938964844,293.1499938964844,0.0037173805758357,-295.3990478515625,296.2716064453125,0.536807656288147,0.050000000745058,0.0483450479805469,293.17333984375,297.1499938964844,293.1499938964844,0.1712698936462402,-2740.980224609375,304.1527709960937,0.9315696358680724,0.2491618394851684,0.174768790602684,293.2711181640625,297.1499938964844,293.1499938964844,0.2207862734794616,-4538.955078125,304.1631774902344,0.9952028393745422,0.3043617308139801,0.2891784310340881,293.2734375,297.1499938964844,293.1499938964844,0.0100155668333172,-3069.66943359375,302.2616577148437,0.536807656288147,0.050000000745058,0.2293280959129333,291.1863098144531,291.1499938964844,273.8963317871094,270.7562866210937,285.1189270019531,293.58160400390625,291.18603515625,1.0,0.249974712729454,0.661598265171051,0.661598265171051,1.0,1.0,-1.2856318950653076,0.5527148842811584,0.732917070388794,0.100992202758789,0.0,0.0,0.330245167016983,32.39227294921875,25.0,-2.411123514175415,-7855.35693359375,191.489486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901184082031,305.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1796875,18000.0,0.0,0.0,0.1795000284910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2413976639509201,0.2414021641016006,-4.501636794884689e-06,0.0,0.0001821697078412,0.0,0.0,10.361159324645996,0.0,0.0,0.0,0.2954456508159637,4.0,0.0,1.0
738480,293.2017517089844,297.1499938964844,293.1499938964844,0.0734896287322044,-1798.6458740234375,304.1575927734375,0.7470548152923584,0.1261228173971176,0.1146295815706253,293.7004699707031,297.1499938964844,293.1499938964844,0.0036378556396812,-289.29266357421875,296.1687316894531,0.5404496192932129,0.050000000745058,0.0483142994344234,293.17303466796875,297.1499938964844,293.1499938964844,0.1711181849241256,-2739.09423828125,304.1525573730469,0.9374523758888244,0.2489290237426757,0.1746329218149185,293.2691955566406,297.1499938964844,293.1499938964844,0.2196656614542007,-4520.91259765625,304.1628112792969,0.998364508152008,0.3032005131244659,0.2880162298679352,293.2753295898437,297.1499938964844,293.1499938964844,0.0099645815789699,-3060.751220703125,302.2349853515625,0.5404496192932129,0.050000000745058,0.2291822433471679,291.1849975585937,291.1499938964844,273.9188537597656,270.7718505859375,285.1305847167969,293.5732421875,291.1846923828125,1.0,0.2484641224145889,0.6613995432853699,0.6613995432853699,1.0,1.0,-1.282153606414795,0.5507797002792358,0.7313738465309143,0.1015082076191902,0.0,0.0,0.3280454576015472,31.596960067749023,25.0,-3.092458486557007,-7816.822265625,188.5901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,305.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.88671875,18000.0,0.0,0.0,0.1782999336719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2393245100975036,0.239328995347023,-4.4959197111893445e-06,0.0,0.0001809517707442,0.0,0.0,10.251110076904297,0.0,0.0,0.0,0.2949942052364349,4.0,0.0,1.0
738540,293.2018127441406,297.1499938964844,293.1499938964844,0.0729105174541473,-1788.217041015625,304.1572570800781,0.7487581968307495,0.1254566311836242,0.1139598414301872,293.7028503417969,297.1499938964844,293.1499938964844,0.0035596995148807,-283.26287841796875,296.0666198730469,0.5432624816894531,0.050000000745058,0.048291515558958,293.1730651855469,297.1499938964844,293.1499938964844,0.1708790808916092,-2736.053466796875,304.15252685546875,0.9417093992233276,0.2486280500888824,0.1744268536567688,293.26690673828125,297.1499938964844,293.1499938964844,0.217842623591423,-4490.564453125,304.163818359375,0.9990000128746032,0.3021425902843475,0.2860200107097626,293.2769470214844,297.1499938964844,293.1499938964844,0.0099168065935373,-3052.37744140625,302.2088623046875,0.5432624816894531,0.050000000745058,0.2290741503238678,291.1840209960937,291.1499938964844,273.94171142578125,270.787353515625,285.14306640625,293.56475830078125,291.1839294433594,1.0,0.2470825016498565,0.6612008213996887,0.6612008213996887,1.0,1.0,-1.277701497077942,0.5483683943748474,0.7293331623077393,0.1020340994000434,0.0,0.0,0.3258835673332214,30.995258331298828,25.0,-2.182148694992065,-7776.69189453125,185.79299926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6452331542969,305.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.818359375,18000.0,0.0,0.0,0.1770732998847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2373463213443756,0.2373508214950561,-4.490542778512463e-06,0.0,0.0001797068835003,0.0,0.0,10.14668083190918,0.0,0.0,0.0,0.2945655882358551,4.0,0.0,1.0
738600,293.2015991210937,297.1499938964844,293.1499938964844,0.0723869279026985,-1778.7882080078125,304.1568908691406,0.7498883605003357,0.1248435005545616,0.1133688986301422,293.7039794921875,297.1499938964844,293.1499938964844,0.0034856256097555,-277.51031494140625,295.96832275390625,0.5454225540161133,0.050000000745058,0.0482745468616485,293.1732177734375,297.1499938964844,293.1499938964844,0.1705895662307739,-2732.330322265625,304.152587890625,0.94478440284729,0.2483073621988296,0.1741988509893417,293.2634582519531,297.1499938964844,293.1499938964844,0.2154155969619751,-4450.4052734375,304.16571044921875,0.9990000128746032,0.3013372719287872,0.2834498584270477,293.2782897949219,297.1499938964844,293.1499938964844,0.0098704770207405,-3044.0830078125,302.1833801269531,0.5454225540161133,0.050000000745058,0.2289936691522598,291.1846618652344,291.1499938964844,273.96484375,270.8028259277344,285.1551513671875,293.553955078125,291.18487548828125,1.0,0.2457893639802932,0.6610020995140076,0.6610020995140076,1.0,1.0,-1.2724347114562988,0.5455630421638489,0.7268717288970947,0.1025526151061058,0.0,0.0,0.3235155642032623,30.53395271301269,25.0,0.3816479742527008,-7733.30810546875,183.0635528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,305.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.1758250445127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2353162765502929,0.2353207617998123,-4.485342287807725e-06,0.0,0.0001784400665201,0.0,0.0,10.040600776672363,0.0,0.0,0.0,0.294131189584732,4.0,0.0,1.0
738660,293.201171875,297.1499938964844,293.1499938964844,0.0719018951058387,-1770.0709228515625,304.1565246582031,0.7508634924888611,0.1242715045809745,0.1128225624561309,293.7024230957031,297.1499938964844,293.1499938964844,0.0034171103034168,-272.1731262207031,295.87725830078125,0.5473684668540955,0.050000000745058,0.0482596345245838,293.17352294921875,297.1499938964844,293.1499938964844,0.1702809929847717,-2728.361083984375,304.1526794433594,0.9474350810050964,0.2479552179574966,0.1739538609981537,293.2590026855469,297.1499938964844,293.1499938964844,0.2130623310804367,-4411.2978515625,304.1671142578125,0.9990000128746032,0.3007757365703583,0.2809398770332336,293.2793884277344,297.1499938964844,293.1499938964844,0.0098256021738052,-3036.029541015625,302.1583251953125,0.5473684668540955,0.050000000745058,0.2289229333400726,291.1854858398437,291.1499938964844,273.9882507324219,270.8182067871094,285.1650695800781,293.539306640625,291.1854553222656,1.0,0.2445910722017288,0.6608043909072876,0.6608043909072876,1.0,1.0,-1.267371416091919,0.5428498983383179,0.7245215177536011,0.103096455335617,0.0,0.0,0.3210577070713043,30.12689018249512,25.0,0.2785155177116394,-7687.56689453125,180.52960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689697265625,305.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.736328125,18000.0,0.0,0.0,0.1745552122592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.233141541481018,0.2331460267305374,-4.479967628867598e-06,0.0,0.0001771513489075,0.0,0.0,9.92782211303711,0.0,0.0,0.0,0.2936740815639496,4.0,0.0,1.0
738720,293.2005920410156,297.1499938964844,293.1499938964844,0.0714583992958068,-1762.1365966796875,304.1561584472656,0.7517637610435486,0.1237374767661094,0.1123122945427894,293.6988525390625,297.1499938964844,293.1499938964844,0.0033532723318785,-267.20220947265625,295.790771484375,0.5491863489151001,0.050000000745058,0.0482460036873817,293.1739501953125,297.1499938964844,293.1499938964844,0.1699719130992889,-2724.40673828125,304.1527404785156,0.9498042464256288,0.247574120759964,0.1736886352300644,293.25390625,297.1499938964844,293.1499938964844,0.2108930498361587,-4375.38134765625,304.1679382324219,0.9990000128746032,0.300392746925354,0.2786159813404083,293.2803039550781,297.1499938964844,293.1499938964844,0.0097831888124346,-3028.5576171875,302.1334228515625,0.5491863489151001,0.050000000745058,0.2288582623004913,291.1847229003906,291.1499938964844,274.01190185546875,270.83349609375,285.1737670898437,293.5224914550781,291.1844177246094,1.0,0.2434771358966827,0.6606066823005676,0.6606066823005676,1.0,1.0,-1.2626053094863892,0.5402759313583374,0.7223294377326965,0.1036592572927475,0.0,0.0,0.3188113272190094,29.755247116088867,25.0,-1.4987356662750244,-7643.4326171875,178.18795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70855712890625,305.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1484375,18000.0,0.0,0.0,0.1732679456472396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2310487627983093,0.2310532331466674,-4.474533852771856e-06,0.0,0.0001758449361659,0.0,0.0,9.819172859191896,0.0,0.0,0.0,0.2932333946228027,4.0,0.0,1.0
738780,293.1998596191406,297.1499938964844,293.1499938964844,0.0710502117872238,-1754.856689453125,304.15576171875,0.7525947690010071,0.123240053653717,0.1118373423814773,293.6937866210937,297.1499938964844,293.1499938964844,0.0032926609273999,-262.4783935546875,295.7083740234375,0.5508803129196167,0.050000000745058,0.0482335500419139,293.1744384765625,297.1499938964844,293.1499938964844,0.1696539968252182,-2720.346923828125,304.15283203125,0.9519134163856506,0.2471735626459121,0.1734067797660827,293.2485046386719,297.1499938964844,293.1499938964844,0.2088886499404907,-4342.24365234375,304.1683349609375,0.9990000128746032,0.3001405596733093,0.2764632701873779,293.2809753417969,297.1499938964844,293.1499938964844,0.0097424490377306,-3021.436767578125,302.1087951660156,0.5508803129196167,0.050000000745058,0.2287991940975189,291.1831359863281,291.1499938964844,274.0357360839844,270.84869384765625,285.1819152832031,293.5047607421875,291.1827697753906,1.0,0.2424430698156356,0.6604090332984924,0.6604090332984924,1.0,1.0,-1.2581342458724976,0.5378397703170776,0.7202944755554199,0.1042411029338836,0.0,0.0,0.3167612850666046,29.416393280029297,25.0,-2.956607818603516,-7602.638671875,176.02651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7246398925781,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.580078125,18000.0,0.0,0.0,0.1719730645418167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291546016931533,0.2291590720415115,-4.469418854569085e-06,0.0,0.0001745307963574,0.0,0.0,9.720794677734377,0.0,0.0,0.0,0.2928310334682464,4.0,0.0,1.0
738840,293.1990051269531,297.1499938964844,293.1499938964844,0.0706695616245269,-1748.080078125,304.1554260253906,0.7533686757087708,0.1227748990058898,0.1113937199115753,293.68768310546875,297.1499938964844,293.1499938964844,0.0032350884284824,-257.98272705078125,295.62957763671875,0.5524671077728271,0.050000000745058,0.0482220984995365,293.1747131347656,297.1499938964844,293.1499938964844,0.1693377643823623,-2716.311767578125,304.15289306640625,0.9538307189941406,0.2468067407608032,0.1731258183717727,293.2431335449219,297.1499938964844,293.1499938964844,0.2070146203041076,-4311.275390625,304.1683959960937,0.9990000128746032,0.299949586391449,0.2744538187980652,293.2814636230469,297.1499938964844,293.1499938964844,0.0097029516473412,-3014.517822265625,302.0845642089844,0.5524671077728271,0.050000000745058,0.2287448644638061,291.18145751953125,291.1499938964844,274.05975341796875,270.8638000488281,285.19000244140625,293.4870300292969,291.1810913085937,1.0,0.2414798885583877,0.6602113246917725,0.6602113246917725,1.0,1.0,-1.2539350986480713,0.5355311036109924,0.7184039354324341,0.104838989675045,0.0,0.0,0.3148344159126282,29.10546112060547,28.0,-3.834142208099365,-7564.01806640625,174.02464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373352050781,305.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.048828125,18000.0,0.0,0.0,0.170683667063713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274084240198135,0.2274128943681717,-4.464715857466217e-06,0.0,0.0001732222299324,0.0,0.0,9.630441665649414,0.0,0.0,0.0,0.2924605309963226,4.0,0.0,1.0
738900,293.1980895996094,297.1499938964844,293.1499938964844,0.0703218355774879,-1741.910400390625,304.1550598144531,0.7532565593719482,0.1223367005586624,0.1109834313392639,293.6809387207031,297.1499938964844,293.1499938964844,0.0031796658877283,-253.65264892578125,295.5532531738281,0.5531846880912781,0.050000000745058,0.0482169836759567,293.1742553710937,297.1499938964844,293.1499938964844,0.1691125929355621,-2713.4814453125,304.1527709960937,0.9545252919197084,0.2465849071741104,0.1729158759117126,293.2387084960937,297.1499938964844,293.1499938964844,0.2061288505792617,-4297.17138671875,304.1666259765625,0.9990000128746032,0.2996388673782348,0.273546427488327,293.28179931640625,297.1499938964844,293.1499938964844,0.0096663227304816,-3008.21630859375,302.0605773925781,0.5531846880912781,0.050000000745058,0.2287206053733825,291.17926025390625,291.1499938964844,274.0839233398437,270.8788146972656,285.1976318359375,293.470458984375,291.1785888671875,1.0,0.241081103682518,0.6600136160850525,0.6600136160850525,1.0,1.0,-1.25159752368927,0.5341081619262695,0.7174893617630005,0.105502538383007,0.0,0.0,0.3130975365638733,28.97192001342773,28.0,-6.106743812561035,-7530.51318359375,172.99996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461853027344,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.54296875,18000.0,0.0,0.0,0.1694111824035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2257972061634063,0.2258016616106033,-4.460381660464918e-06,0.0,0.0001719308056635,0.0,0.0,9.547348976135254,0.0,0.0,0.0,0.2921205163002014,4.0,0.0,1.0
738960,293.1971130371094,297.1499938964844,293.1499938964844,0.0700122714042663,-1736.4615478515625,304.1546936035156,0.7524371147155762,0.1219205632805824,0.1105996817350387,293.674072265625,297.1499938964844,293.1499938964844,0.003125901101157,-249.4658966064453,295.476806640625,0.553205132484436,0.050000000745058,0.0482168346643447,293.1734313964844,297.1499938964844,293.1499938964844,0.1690193861722946,-2712.40380859375,304.1524353027344,0.9543060660362244,0.2464377433061599,0.1727898567914962,293.2359619140625,297.1499938964844,293.1499938964844,0.2060830742120742,-4297.3115234375,304.1636962890625,0.9990000128746032,0.2990576028823852,0.2735205292701721,293.281982421875,297.1499938964844,293.1499938964844,0.0096332915127277,-3002.836669921875,302.0364990234375,0.553205132484436,0.050000000745058,0.2287199050188064,291.1748046875,291.1499938964844,274.10821533203125,270.8937072753906,285.2059936523437,293.4571838378906,291.1737670898437,1.0,0.2410317808389663,0.6598344445228577,0.6598344445228577,1.0,1.0,-1.2507917881011963,0.5334150195121765,0.7173767685890198,0.106246568262577,0.0,0.0,0.3118800818920135,28.9785099029541,31.0,-9.988656997680664,-7503.998046875,172.75950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501220703125,305.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7109375,18000.0,0.0,0.0,0.1681744754314422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2244950234889984,0.2244994789361953,-4.4565317693923134e-06,0.0,0.000170675717527,0.0,0.0,9.479673385620115,0.0,0.0,0.0,0.2918426692485809,4.0,0.0,1.0
739020,293.19610595703125,297.1499938964844,293.1499938964844,0.0697269737720489,-1731.4610595703125,304.15435791015625,0.7510263323783875,0.1215212345123291,0.1102373376488685,293.6674194335937,297.1499938964844,293.1499938964844,0.0030730247963219,-245.3486785888672,295.4003601074219,0.5526384711265564,0.050000000745058,0.0482208654284477,293.172607421875,297.1499938964844,293.1499938964844,0.1689787209033966,-2712.012939453125,304.1520690917969,0.9532400965690612,0.2463065832853317,0.1726966947317123,293.2348937988281,297.1499938964844,293.1499938964844,0.2067315876483917,-4309.16162109375,304.1600341796875,0.9990000128746032,0.298177033662796,0.2742369472980499,293.2820739746094,297.1499938964844,293.1499938964844,0.0096024964004755,-2997.97119140625,302.01251220703125,0.5526384711265564,0.050000000745058,0.2287390232086181,291.1693725585937,291.1499938964844,274.132568359375,270.908447265625,285.2155456542969,293.4474792480469,291.1683044433594,1.0,0.2413017898797989,0.6596552729606628,0.6596552729606628,1.0,1.0,-1.2512167692184448,0.5333027839660645,0.7179139852523804,0.1070528477430343,0.0,0.0,0.3111379146575928,29.10250473022461,31.0,-12.410296440124512,-7485.93310546875,173.15777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74810791015625,305.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.884765625,18000.0,0.0,0.0,0.1669955849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2236353456974029,0.2236398011445999,-4.453556812222814e-06,0.0,0.0001694793027127,0.0,0.0,9.434212684631348,0.0,0.0,0.0,0.2916507124900818,4.0,0.0,1.0
739080,293.1950988769531,297.1499938964844,293.1499938964844,0.0694550201296806,-1726.6978759765625,304.1540832519531,0.7490714192390442,0.1211339011788368,0.1098915562033653,293.6610412597656,297.1499938964844,293.1499938964844,0.0030205976217985,-241.2574920654297,295.32421875,0.551530122756958,0.050000000745058,0.0482288226485252,293.1718444824219,297.1499938964844,293.1499938964844,0.1689433008432388,-2711.67724609375,304.1517639160156,0.951328992843628,0.246167242527008,0.1726086735725402,293.2355651855469,297.1499938964844,293.1499938964844,0.2080113738775253,-4331.583984375,304.1558837890625,0.9990000128746032,0.2969740927219391,0.2756395936012268,293.2821350097656,297.1499938964844,293.1499938964844,0.0095729734748601,-2993.333251953125,301.9886169433594,0.551530122756958,0.050000000745058,0.2287767678499221,291.1640625,291.1499938964844,274.1570129394531,270.9230651855469,285.2263488769531,293.4413146972656,291.1630554199219,1.0,0.241862952709198,0.659476101398468,0.659476101398468,1.0,1.0,-1.2527374029159546,0.5337063670158386,0.719031035900116,0.1079181507229805,0.0,0.0,0.310733288526535,29.3364200592041,34.0,-13.48458480834961,-7474.04345703125,174.1376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391052246094,305.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.1658978164196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231191098690033,0.223123550415039,-4.451507265912369e-06,0.0,0.0001683651935309,0.0,0.0,9.40641975402832,0.0,0.0,0.0,0.2915297746658325,4.0,0.0,1.0
739140,293.1941223144531,297.1499938964844,293.1499938964844,0.0691935643553733,-1722.1214599609375,304.15380859375,0.7466171383857727,0.1207548007369041,0.1095586940646171,293.6551208496094,297.1499938964844,293.1499938964844,0.0029684123583137,-237.1770477294922,295.24810791015625,0.5499203205108643,0.050000000745058,0.0482405573129653,293.1712341308594,297.1499938964844,293.1499938964844,0.1689006090164184,-2711.234619140625,304.1515197753906,0.9485907554626464,0.2460103183984756,0.1725146770477295,293.2379150390625,297.1499938964844,293.1499938964844,0.2098867148160934,-4363.9130859375,304.1513977050781,0.9990000128746032,0.2954269647598266,0.277681827545166,293.2821655273437,297.1499938964844,293.1499938964844,0.0095445699989795,-2988.901611328125,301.9647827148437,0.5499203205108643,0.050000000745058,0.2288324236869812,291.15887451171875,291.1499938964844,274.18145751953125,270.93756103515625,285.23834228515625,293.4384765625,291.15789794921875,1.0,0.2426957935094833,0.6592968702316284,0.6592968702316284,1.0,1.0,-1.2552602291107178,0.5345813035964966,0.720678985118866,0.1088404953479766,0.0,0.0,0.3106596171855926,29.675668716430664,34.0,-13.94085693359375,-7467.08935546875,175.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1649001687765121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2228933423757553,0.222897782921791,-4.450267624633852e-06,0.0,0.000167352714925,0.0,0.0,9.393582344055176,0.0,0.0,0.0,0.2914707362651825,4.0,0.0,1.0
739200,293.19317626953125,297.1499938964844,293.1499938964844,0.0689420402050018,-1717.7183837890625,304.153564453125,0.7430263757705688,0.1203822568058967,0.1092401146888732,293.6495361328125,297.1499938964844,293.1499938964844,0.0029171034693717,-233.15597534179688,295.1722106933594,0.5471993684768677,0.050000000745058,0.0482608936727047,293.1707458496094,297.1499938964844,293.1499938964844,0.1688462942838668,-2710.627685546875,304.1513366699219,0.9440073370933532,0.2458399981260299,0.172414556145668,293.2416687011719,297.1499938964844,293.1499938964844,0.2114022970199585,-4389.45458984375,304.1484680175781,0.9983865022659302,0.2935747802257538,0.2792383432388305,293.2821960449219,297.1499938964844,293.1499938964844,0.0095184706151485,-2984.917724609375,301.94097900390625,0.5471993684768677,0.050000000745058,0.2289289087057113,291.1540222167969,291.1499938964844,274.2059020996094,270.9518737792969,285.2521057128906,293.4382629394531,291.1532287597656,1.0,0.2437388747930526,0.6591176986694336,0.6591176986694336,1.0,1.0,-1.2572028636932373,0.5351712107658386,0.7220316529273987,0.1097742915153503,0.0,0.0,0.3108828365802765,30.228309631347656,37.0,-12.950057983398438,-7461.55810546875,177.45738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986694335937,305.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.1640177816152572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2229431122541427,0.2229475528001785,-4.449753760127351e-06,0.0,0.0001664571900619,0.0,0.0,9.394821166992188,0.0,0.0,0.0,0.2914693653583526,4.0,0.0,1.0
739260,293.1922302246094,297.1499938964844,293.1499938964844,0.0686831623315811,-1713.11865234375,304.15338134765625,0.7369559407234192,0.1200185641646385,0.1089483350515365,293.6434020996094,297.1499938964844,293.1499938964844,0.0028695750515908,-229.388671875,295.1015930175781,0.5420522689819336,0.050000000745058,0.0483012273907661,293.1700134277344,297.1499938964844,293.1499938964844,0.168754830956459,-2709.466064453125,304.1512756347656,0.9353615045547484,0.2457197457551956,0.1723405718803405,293.2442626953125,297.1499938964844,293.1499938964844,0.2099241912364959,-4364.4912109375,304.1513977050781,0.9910340309143066,0.2919037044048309,0.2776052057743072,293.2821960449219,297.1499938964844,293.1499938964844,0.0094953225925564,-2981.148193359375,301.9178771972656,0.5420522689819336,0.050000000745058,0.2291202247142791,291.1532897949219,291.1499938964844,274.2303466796875,270.9660339355469,285.26806640625,293.435546875,291.15399169921875,1.0,0.2448374330997467,0.6588770747184753,0.6588770747184753,1.0,1.0,-1.2544918060302734,0.5335342288017273,0.7209575772285461,0.1104774177074432,0.0,0.0,0.3107753396034241,31.243711471557617,37.0,-3.361075162887573,-7446.1533203125,178.7652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6685485839844,305.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1632514148950576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230599671602249,0.2230644077062606,-4.449863354238914e-06,0.0,0.0001656794338487,0.0,0.0,9.400388717651367,0.0,0.0,0.0,0.291484385728836,4.0,0.0,1.0
739320,293.1913452148437,297.1499938964844,293.1499938964844,0.0684010684490203,-1708.046630859375,304.1532897949219,0.7311251759529114,0.1196602880954742,0.1086627766489982,293.6365966796875,297.1499938964844,293.1499938964844,0.0028229656163603,-225.6537628173828,295.03741455078125,0.5370986461639404,0.050000000745058,0.0483425594866275,293.1690979003906,297.1499938964844,293.1499938964844,0.1686437129974365,-2707.991943359375,304.1512451171875,0.926925539970398,0.2456461489200592,0.1723045706748962,293.2451477050781,297.1499938964844,293.1499938964844,0.2086019217967987,-4341.984375,304.1535339355469,0.983399510383606,0.2905337214469909,0.2762212753295898,293.2821960449219,297.1499938964844,293.1499938964844,0.0094693200662732,-2976.363037109375,301.8956604003906,0.5370986461639404,0.050000000745058,0.2293162792921066,291.1576232910156,291.1499938964844,274.25469970703125,270.98004150390625,285.2818298339844,293.4292907714844,291.1582946777344,1.0,0.2460426390171051,0.6586364507675171,0.6586364507675171,1.0,1.0,-1.2522859573364258,0.532137393951416,0.7201485633850098,0.1111922711133956,0.0,0.0,0.3098400831222534,32.288780212402344,40.0,2.963804244995117,-7421.1259765625,180.28463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351928710937,305.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1625809669494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2225997745990753,0.2226042300462722,-4.449610059964471e-06,0.0,0.0001649990153964,0.0,0.0,9.378826141357422,0.0,0.0,0.0,0.2914001047611236,4.0,0.0,1.0
739380,293.1904296875,297.1499938964844,293.1499938964844,0.0681455805897712,-1703.49462890625,304.1531677246094,0.7254273891448975,0.1193125024437904,0.1083861365914344,293.6293640136719,297.1499938964844,293.1499938964844,0.0027774088084697,-222.0241851806641,294.9737548828125,0.5322964191436768,0.050000000745058,0.0483852997422218,293.1681213378906,297.1499938964844,293.1499938964844,0.1686033010482788,-2707.481201171875,304.1510925292969,0.9187285900115968,0.2455947399139404,0.1722929328680038,293.2451477050781,297.1499938964844,293.1499938964844,0.2075151354074478,-4323.62255859375,304.1548767089844,0.9754822850227356,0.2893320620059967,0.2750559151172638,293.2821960449219,297.1499938964844,293.1499938964844,0.0094453636556863,-2972.268798828125,301.8730773925781,0.5322964191436768,0.050000000745058,0.2295190244913101,291.15936279296875,291.1499938964844,274.27899169921875,270.99383544921875,285.2943115234375,293.4213256835937,291.15936279296875,1.0,0.2473457306623459,0.6583958268165588,0.6583958268165588,1.0,1.0,-1.2504701614379885,0.5309259295463562,0.7195441722869873,0.1119214594364166,0.0,0.0,0.3090235292911529,33.37312698364258,40.0,2.223793029785156,-7391.76220703125,182.00778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,305.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1619841903448104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2218417823314666,0.2218462228775024,-4.448309027793584e-06,0.0,0.0001643933501327,0.0,0.0,9.341558456420898,0.0,0.0,0.0,0.2912595570087433,4.0,0.0,1.0
739440,293.1895446777344,297.1499938964844,293.1499938964844,0.0679116696119308,-1699.3544921875,304.15301513671875,0.7197630405426025,0.1189764440059661,0.1081210076808929,293.6219177246094,297.1499938964844,293.1499938964844,0.0027340052183717,-218.5775146484375,294.9104919433594,0.5276288986206055,0.050000000745058,0.0484297089278698,293.1671447753906,297.1499938964844,293.1499938964844,0.1686044633388519,-2707.5322265625,304.15087890625,0.9108679294586182,0.2455555498600006,0.1722941398620605,293.2446594238281,297.1499938964844,293.1499938964844,0.20656119287014,-4307.599609375,304.1557006835937,0.9672221541404724,0.2882226109504699,0.2740117013454437,293.2821655273437,297.1499938964844,293.1499938964844,0.0094234319403767,-2968.7412109375,301.8501892089844,0.5276288986206055,0.050000000745058,0.2297296971082687,291.1590881347656,291.1499938964844,274.3031311035156,271.0074768066406,285.3061828613281,293.4126892089844,291.15899658203125,1.0,0.2487327009439468,0.6581552624702454,0.6581552624702454,1.0,1.0,-1.2488869428634644,0.5298261642456055,0.7190608382225037,0.1126550510525703,0.0,0.0,0.3084428906440735,34.50187301635742,43.0,0.864157497882843,-7366.3251953125,183.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,305.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.161448672413826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212573885917663,0.2212618291378021,-4.446806087798905e-06,0.0,0.0001638498797547,0.0,0.0,9.31185531616211,0.0,0.0,0.0,0.2911411225795746,4.0,0.0,1.0
739500,293.18865966796875,297.1499938964844,293.1499938964844,0.0676876157522201,-1695.3897705078125,304.1528625488281,0.7140270471572876,0.1186520755290985,0.1078682914376258,293.6143798828125,297.1499938964844,293.1499938964844,0.0026915217749774,-215.20016479492188,294.848876953125,0.5231000781059265,0.050000000745058,0.0484758839011192,293.16619873046875,297.1499938964844,293.1499938964844,0.1686145663261413,-2707.692138671875,304.15069580078125,0.903525412082672,0.2455251365900039,0.1723040789365768,293.243896484375,297.1499938964844,293.1499938964844,0.2056648582220077,-4292.58349609375,304.15631103515625,0.95863139629364,0.2871694564819336,0.2730403244495392,293.2821350097656,297.1499938964844,293.1499938964844,0.0094019547104835,-2965.281494140625,301.8273620605469,0.5231000781059265,0.050000000745058,0.2299487292766571,291.15887451171875,291.1499938964844,274.3271484375,271.0209045410156,285.3177185058594,293.40386962890625,291.15887451171875,1.0,0.2501948177814483,0.6579146385192871,0.6579146385192871,1.0,1.0,-1.247459888458252,0.5288026928901672,0.7186571955680847,0.1133863851428031,0.0,0.0,0.3078738451004028,35.67654037475586,43.0,0.4858423173427582,-7343.23095703125,185.92628479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,305.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1609765738248825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2207738757133484,0.2207783311605453,-4.445494596438948e-06,0.0,0.0001633707579458,0.0,0.0,9.2871675491333,0.0,0.0,0.0,0.2910389900207519,4.0,0.0,1.0
