time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739560,293.187744140625,297.1499938964844,293.1499938964844,0.0674729198217392,-1691.59228515625,304.1527404785156,0.708103597164154,0.1183383837342262,0.1076270714402198,293.6067810058594,297.1499938964844,293.1499938964844,0.0026502506807446,-211.91619873046875,294.7887878417969,0.5187299251556396,0.050000000745058,0.0485237203538417,293.165283203125,297.1499938964844,293.1499938964844,0.1686315536499023,-2707.935546875,304.1505432128906,0.8966550827026367,0.2455016374588012,0.1723205745220184,293.2430419921875,297.1499938964844,293.1499938964844,0.2048020958900451,-4278.154296875,304.1567077636719,0.9497833847999572,0.2861509919166565,0.2721121609210968,293.28204345703125,297.1499938964844,293.1499938964844,0.0093810409307479,-2961.914794921875,301.8046569824219,0.5187299251556396,0.050000000745058,0.2301756292581558,291.1588439941406,291.1499938964844,274.3510131835937,271.0341491699219,285.3288879394531,293.3951416015625,291.1587829589844,1.0,0.2517203390598297,0.6577168107032776,0.6577168107032776,1.0,1.0,-1.2461389303207395,0.527848482131958,0.7182905077934265,0.1141254231333732,0.0,0.0,0.3072893619537353,36.8939323425293,46.0,0.1112474054098129,-7320.50341796875,188.0776214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,305.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1605639308691024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220283031463623,0.2202874720096588,-4.444272690307116e-06,0.0,0.0001629519829293,0.0,0.0,9.262347221374512,0.0,0.0,0.0,0.2909376323223114,4.0,0.0,1.0
739620,293.1868591308594,297.1499938964844,293.1499938964844,0.0672690570354461,-1687.992431640625,304.1526184082031,0.7021054625511169,0.1180344074964523,0.1073964834213256,293.5992126464844,297.1499938964844,293.1499938964844,0.0026099276728928,-208.7076110839844,294.72979736328125,0.5145341753959656,0.050000000745058,0.0485730729997158,293.1643981933594,297.1499938964844,293.1499938964844,0.1686592400074005,-2708.317626953125,304.150390625,0.8899441361427307,0.2454841136932373,0.1723427027463913,293.2420959472656,297.1499938964844,293.1499938964844,0.2039675265550613,-4264.21875,304.1570129394531,0.9407918453216552,0.2851570248603821,0.2712132632732391,293.2819519042969,297.1499938964844,293.1499938964844,0.0093607902526855,-2958.6962890625,301.781982421875,0.5145341753959656,0.050000000745058,0.2304097563028335,291.1585693359375,291.1499938964844,274.3746337890625,271.0471496582031,285.3399353027344,293.3866577148437,291.1584777832031,1.0,0.2532999813556671,0.6575189232826233,0.6575189232826233,1.0,1.0,-1.2448992729187012,0.5269381403923035,0.7179611325263977,0.1148532554507255,0.0,0.0,0.306745171546936,38.15029525756836,46.0,-0.3548363149166107,-7298.4990234375,190.3334808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712219238281,305.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1602047085762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.219805434346199,0.2198098748922348,-4.4430776142689865e-06,0.0,0.0001625874137971,0.0,0.0,9.23820686340332,0.0,0.0,0.0,0.2908397018909454,4.0,0.0,1.0
739680,293.1859741210937,297.1499938964844,293.1499938964844,0.067073680460453,-1684.5450439453125,304.1524963378906,0.6962279677391052,0.1177393049001693,0.1071754470467567,293.5917053222656,297.1499938964844,293.1499938964844,0.0025704544968903,-205.5650634765625,294.6719055175781,0.5105239152908325,0.050000000745058,0.0486237816512584,293.1635131835937,297.1499938964844,293.1499938964844,0.1686934679746627,-2708.781005859375,304.1502685546875,0.8834231495857239,0.2454717308282852,0.1723696589469909,293.2411193847656,297.1499938964844,293.1499938964844,0.2031510323286056,-4250.59375,304.1572265625,0.9318027496337892,0.2841817736625671,0.2703356146812439,293.2818603515625,297.1499938964844,293.1499938964844,0.0093410061672329,-2955.564453125,301.75933837890625,0.5105239152908325,0.050000000745058,0.2306502908468246,291.15826416015625,291.1499938964844,274.3980407714844,271.0599670410156,285.3509216308594,293.37847900390625,291.1581726074219,1.0,0.2549245655536651,0.6573210954666138,0.6573210954666138,1.0,1.0,-1.243724703788757,0.5260639190673828,0.7176607251167297,0.1155647039413452,0.0,0.0,0.3062257766723633,39.44111251831055,49.0,-0.5469492673873901,-7277.53369140625,192.6791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441162109375,305.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1598926931619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2193565219640731,0.2193609625101089,-4.441941200639121e-06,0.0,0.0001622707495698,0.0,0.0,9.215508460998535,0.0,0.0,0.0,0.2907472848892212,4.0,0.0,1.0
739740,293.18511962890625,297.1499938964844,293.1499938964844,0.0668858364224433,-1681.231201171875,304.1523742675781,0.6904899477958679,0.1174527034163475,0.1069637238979339,293.5842590332031,297.1499938964844,293.1499938964844,0.002531710313633,-202.478256225586,294.615234375,0.506693959236145,0.050000000745058,0.0486757941544055,293.1626892089844,297.1499938964844,293.1499938964844,0.1687320917844772,-2709.296630859375,304.150146484375,0.8771058917045593,0.2454639077186584,0.1724011152982711,293.2401123046875,297.1499938964844,293.1499938964844,0.2023489028215408,-4237.2119140625,304.1573791503906,0.922972559928894,0.2832236886024475,0.2694771289825439,293.28173828125,297.1499938964844,293.1499938964844,0.0093215554952621,-2952.4814453125,301.7367248535156,0.506693959236145,0.050000000745058,0.2308970093727111,291.1580505371094,291.1499938964844,274.42120361328125,271.0725402832031,285.3618469238281,293.3706359863281,291.15802001953125,1.0,0.2565906345844269,0.6571232676506042,0.6571232676506042,1.0,1.0,-1.2426105737686155,0.5252245664596558,0.71738600730896,0.1162567064166069,0.0,0.0,0.3057120740413666,40.765018463134766,49.0,-0.4687196910381317,-7257.4462890625,195.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1596260517835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2189247906208038,0.2189292311668396,-4.4408629946701694e-06,0.0,0.0001620001421542,0.0,0.0,9.193727493286133,0.0,0.0,0.0,0.2906584739685058,4.0,0.0,1.0
739800,293.1842956542969,297.1499938964844,293.1499938964844,0.0667040571570396,-1678.024658203125,304.1522827148437,0.6849220395088196,0.11717339605093,0.1067597866058349,293.57696533203125,297.1499938964844,293.1499938964844,0.0024936120025813,-199.4406890869141,294.5595703125,0.5030467510223389,0.050000000745058,0.048728872090578,293.1618957519531,297.1499938964844,293.1499938964844,0.1687733829021453,-2709.841796875,304.1500549316406,0.8710215091705322,0.2454593926668167,0.17243592441082,293.2391052246094,297.1499938964844,293.1499938964844,0.2015575170516967,-4224.0068359375,304.157470703125,0.914503276348114,0.2822795212268829,0.2686333954334259,293.2816467285156,297.1499938964844,293.1499938964844,0.0093023600056767,-2949.428466796875,301.7142028808594,0.5030467510223389,0.050000000745058,0.2311487942934036,291.157958984375,291.1499938964844,274.4440612792969,271.0848693847656,285.3726806640625,293.3631286621094,291.157958984375,1.0,0.2582876682281494,0.6569254398345947,0.6569254398345947,1.0,1.0,-1.2415446043014526,0.5244150757789612,0.7171294689178467,0.1169253289699554,0.0,0.0,0.3051891028881073,42.11587905883789,52.0,-0.2965567708015442,-7237.8994140625,197.60987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1593952775001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2184904366731643,0.2184948772192001,-4.439808435563464e-06,0.0,0.0001617659436305,0.0,0.0,9.171890258789062,0.0,0.0,0.0,0.2905697822570801,4.0,0.0,1.0
739860,293.1834716796875,297.1499938964844,293.1499938964844,0.0665285587310791,-1674.9293212890625,304.1521911621094,0.6795341968536377,0.1169012710452079,0.1065636798739433,293.5697937011719,297.1499938964844,293.1499938964844,0.0024562417529523,-196.4593048095703,294.50494384765625,0.4995643496513366,0.050000000745058,0.0487829893827438,293.1611328125,297.1499938964844,293.1499938964844,0.1688172817230224,-2710.4169921875,304.14996337890625,0.8651704788208008,0.2454575449228286,0.1724737584590912,293.23809814453125,297.1499938964844,293.1499938964844,0.2007775753736496,-4210.990234375,304.15753173828125,0.90659362077713,0.2813493907451629,0.2678045332431793,293.2815246582031,297.1499938964844,293.1499938964844,0.0092834522947669,-2946.4140625,301.69171142578125,0.4995643496513366,0.050000000745058,0.23140549659729,291.1579895019531,291.1499938964844,274.4665832519531,271.09698486328125,285.3834533691406,293.3559875488281,291.1579895019531,1.0,0.2600136399269104,0.6567240357398987,0.6567240357398987,1.0,1.0,-1.2405259609222412,0.5236345529556274,0.7168914079666138,0.1175669282674789,0.0,0.0,0.3046550452709198,43.49287033081055,52.0,-0.0828839167952537,-7218.8916015625,200.1761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,305.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1591984331607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2180491834878921,0.2180536091327667,-4.438757969182916e-06,0.0,0.0001615661603864,0.0,0.0,9.149765014648438,0.0,0.0,0.0,0.290480226278305,4.0,0.0,1.0
739920,293.1826477050781,297.1499938964844,293.1499938964844,0.0663581788539886,-1671.9246826171875,304.152099609375,0.6743442416191101,0.1166351288557052,0.106373943388462,293.5627746582031,297.1499938964844,293.1499938964844,0.0024193243589252,-193.5124664306641,294.4511413574219,0.4962346851825714,0.050000000745058,0.0488379560410976,293.1604309082031,297.1499938964844,293.1499938964844,0.1688626557588577,-2711.007568359375,304.1498718261719,0.8595647215843201,0.2454570233821869,0.1725134998559951,293.2370910644531,297.1499938964844,293.1499938964844,0.2000075727701187,-4198.13427734375,304.1575622558594,0.8993943929672241,0.2804313600063324,0.2669881582260132,293.2814025878906,297.1499938964844,293.1499938964844,0.0092647215351462,-2943.418212890625,301.66925048828125,0.4962346851825714,0.050000000745058,0.2316662371158599,291.1580810546875,291.1499938964844,274.48876953125,271.1088562011719,285.3941345214844,293.3492126464844,291.1581115722656,1.0,0.2617602348327636,0.6565226912498474,0.6565226912498474,1.0,1.0,-1.2395457029342651,0.5228807926177979,0.7166649103164673,0.1181793287396431,0.0,0.0,0.3041061162948608,44.89107894897461,55.0,0.142776533961296,-7200.36865234375,202.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,305.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.159026101231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.217598557472229,0.2176029980182647,-4.437695679371245e-06,0.0,0.0001613912754692,0.0,0.0,9.127209663391112,0.0,0.0,0.0,0.2903890311717987,4.0,0.0,1.0
739980,293.181884765625,297.1499938964844,293.1499938964844,0.0661929547786712,-1669.0113525390625,304.1520080566406,0.6693565845489502,0.1163749024271965,0.1061906442046165,293.5559387207031,297.1499938964844,293.1499938964844,0.0023828935809433,-190.6029815673828,294.39813232421875,0.4930322170257568,0.050000000745058,0.0488937310874462,293.1597595214844,297.1499938964844,293.1499938964844,0.1689086109399795,-2711.6025390625,304.1498107910156,0.8541964292526245,0.2454566955566406,0.1725544482469558,293.236083984375,297.1499938964844,293.1499938964844,0.1992482542991638,-4185.45068359375,304.1575622558594,0.892500638961792,0.2795262038707733,0.2661849558353424,293.2812805175781,297.1499938964844,293.1499938964844,0.009246164932847,-2940.439453125,301.6468200683594,0.4930322170257568,0.050000000745058,0.2319308072328567,291.15826416015625,291.1499938964844,274.51055908203125,271.1204528808594,285.4046936035156,293.3428039550781,291.1582946777344,1.0,0.2635253965854645,0.6563212871551514,0.6563212871551514,1.0,1.0,-1.2386037111282349,0.5221543908119202,0.7164492607116699,0.1187604516744613,0.0,0.0,0.3035356700420379,46.30942916870117,55.0,0.3635658323764801,-7182.3212890625,205.46676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,305.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1588751971721649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2171334326267242,0.2171378582715988,-4.436609742697328e-06,0.0,0.0001612381311133,0.0,0.0,9.103967666625977,0.0,0.0,0.0,0.2902951836585998,4.0,0.0,1.0
740040,293.1811218261719,297.1499938964844,293.1499938964844,0.0660319328308105,-1666.1724853515625,304.1519470214844,0.6645774245262146,0.1161195188760757,0.1060125157237052,293.5493469238281,297.1499938964844,293.1499938964844,0.002346797613427,-187.7190704345703,294.34576416015625,0.4899338483810425,0.050000000745058,0.0489501804113388,293.1591186523437,297.1499938964844,293.1499938964844,0.1689541488885879,-2712.189697265625,304.1497802734375,0.8490628600120544,0.2454552203416824,0.1725955456495285,293.235107421875,297.1499938964844,293.1499938964844,0.1984985470771789,-4172.92138671875,304.1575622558594,0.885838508605957,0.278632253408432,0.2653931081295013,293.2811889648437,297.1499938964844,293.1499938964844,0.0092277377843856,-2937.470947265625,301.6243896484375,0.4899338483810425,0.050000000745058,0.2321985810995102,291.15850830078125,291.1499938964844,274.531982421875,271.1318054199219,285.4150695800781,293.33673095703125,291.1585693359375,1.0,0.2653031349182129,0.6561199426651001,0.6561199426651001,1.0,1.0,-1.2376923561096191,0.5214525461196899,0.716239869594574,0.1193078756332397,0.0,0.0,0.3029429614543915,47.74441909790039,43.0,0.5560219287872314,-7164.66455078125,208.1790466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1587381511926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2166519910097122,0.2166564315557479,-4.435494247445604e-06,0.0,0.0001610990439075,0.0,0.0,9.079948425292969,0.0,0.0,0.0,0.2901982963085174,4.0,0.0,1.0
740100,293.18035888671875,297.1499938964844,293.1499938964844,0.0658298805356025,-1662.5987548828125,304.1519470214844,0.6639611721038818,0.1158761456608772,0.1057890653610229,293.5429077148437,297.1499938964844,293.1499938964844,0.0023086320143193,-184.6671600341797,294.2942199707031,0.4898406565189361,0.050000000745058,0.0489519126713275,293.15850830078125,297.1499938964844,293.1499938964844,0.1689503639936447,-2712.122802734375,304.1498107910156,0.8489106893539429,0.2454612255096435,0.1725973635911941,293.23406982421875,297.1499938964844,293.1499938964844,0.1977079361677169,-4159.6689453125,304.1576232910156,0.8847140073776245,0.2777550816535949,0.264559268951416,293.28106689453125,297.1499938964844,293.1499938964844,0.0091951396316289,-2931.193115234375,301.6020812988281,0.4898406565189361,0.050000000745058,0.232206791639328,291.15899658203125,291.1499938964844,274.55291748046875,271.1428527832031,285.4256591796875,293.3309326171875,291.1591796875,1.0,0.2648323178291321,0.655918538570404,0.655918538570404,1.0,1.0,-1.2361242771148682,0.5204559564590454,0.7156683206558228,0.1197676658630371,0.0,0.0,0.3022981882095337,47.786529541015625,43.0,1.4351860284805298,-7145.91357421875,207.7314300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1586106866598129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2161463499069214,0.2161507755517959,-4.434342372405808e-06,0.0,0.0001609696773812,0.0,0.0,9.054780960083008,0.0,0.0,0.0,0.2900967299938202,4.0,0.0,1.0
740160,293.1795349121094,297.1499938964844,293.1499938964844,0.0656041353940963,-1658.5955810546875,304.1520080566406,0.6662195324897766,0.1156556233763694,0.1055459082126617,293.5365905761719,297.1499938964844,293.1499938964844,0.0022692098282277,-181.5077514648437,294.24420166015625,0.4918225407600403,0.050000000745058,0.0489154979586601,293.1578369140625,297.1499938964844,293.1499938964844,0.1689120382070541,-2711.593994140625,304.1499328613281,0.8522013425827026,0.245488703250885,0.1725820004940033,293.2330017089844,297.1499938964844,293.1499938964844,0.1968849599361419,-4145.8359375,304.15771484375,0.8873992562294006,0.2769021987915039,0.2637072503566742,293.2809143066406,297.1499938964844,293.1499938964844,0.0091525008901953,-2922.4697265625,301.58013916015625,0.4918225407600403,0.050000000745058,0.2320340573787689,291.160400390625,291.1499938964844,274.57342529296875,271.1536865234375,285.43621826171875,293.3253479003906,291.1607666015625,1.0,0.2632549107074737,0.6557210087776184,0.6557210087776184,1.0,1.0,-1.234147548675537,0.5192855000495911,0.714862048625946,0.1201465353369712,0.0,0.0,0.3014658093452453,46.85757064819336,31.0,3.041489601135254,-7125.44091796875,205.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,305.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6328125,18000.0,0.0,0.0,0.1584842354059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155462652444839,0.2155506908893585,-4.433092726685572e-06,0.0,0.0001608413585927,0.0,0.0,9.02517318725586,0.0,0.0,0.0,0.2899776101112366,4.0,0.0,1.0
740220,293.1786193847656,297.1499938964844,293.1499938964844,0.0653703212738037,-1654.448974609375,304.1520690917969,0.6708590388298035,0.1154583543539047,0.1052966341376304,293.5304260253906,297.1499938964844,293.1499938964844,0.002228973666206,-178.28050231933594,294.1952819824219,0.4954820275306701,0.050000000745058,0.0488508157432079,293.1570739746094,297.1499938964844,293.1499938964844,0.1688605397939682,-2710.89111328125,304.1500244140625,0.858361005783081,0.245537057518959,0.1725605428218841,293.2318420410156,297.1499938964844,293.1499938964844,0.1960514187812805,-4131.8076171875,304.1578369140625,0.8931877017021179,0.2760746479034424,0.2628503143787384,293.2806701660156,297.1499938964844,293.1499938964844,0.0091029088944196,-2912.03955078125,301.5585021972656,0.4954820275306701,0.050000000745058,0.2317272424697876,291.16229248046875,291.1499938964844,274.59344482421875,271.1641845703125,285.4466552734375,293.3199462890625,291.1626281738281,1.0,0.2607061862945556,0.6555234789848328,0.6555234789848328,1.0,1.0,-1.2319037914276123,0.5180057883262634,0.7138980031013489,0.1204535961151123,0.0,0.0,0.3004591166973114,45.20904541015625,31.0,4.0624589920043945,-7102.57177734375,200.89077758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.1583491116762161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2147935628890991,0.2147980034351349,-4.431585239217384e-06,0.0,0.0001607042213436,0.0,0.0,8.988194465637207,0.0,0.0,0.0,0.289830595254898,4.0,0.0,1.0
740280,293.1776733398437,297.1499938964844,293.1499938964844,0.06513512134552,-1650.28369140625,304.1521301269531,0.67789226770401,0.1152833849191665,0.1050455197691917,293.5244140625,297.1499938964844,293.1499938964844,0.0021881924476474,-175.01004028320312,294.1469421386719,0.5008431673049927,0.050000000745058,0.0487627200782299,293.1562805175781,297.1499938964844,293.1499938964844,0.1688054352998733,-2710.145263671875,304.1501159667969,0.8674499988555908,0.245603859424591,0.1725354492664337,293.23065185546875,297.1499938964844,293.1499938964844,0.1952199041843414,-4117.8076171875,304.1579284667969,0.9020299315452576,0.2752725780010223,0.2619938552379608,293.2803649902344,297.1499938964844,293.1499938964844,0.0090480633080005,-2900.3154296875,301.537109375,0.5008431673049927,0.050000000745058,0.2313093543052673,291.1640930175781,291.1499938964844,274.6129150390625,271.1744384765625,285.4569396972656,293.31475830078125,291.1644287109375,1.0,0.257327139377594,0.6553259491920471,0.6553259491920471,1.0,1.0,-1.2294526100158691,0.5166451930999756,0.7128074169158936,0.12069121748209,0.0,0.0,0.2993386387825012,42.96451187133789,25.0,4.501985549926758,-7078.205078125,195.3744506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1581950932741165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2139275968074798,0.2139320373535156,-4.429786713444628e-06,0.0,0.0001605479046702,0.0,0.0,8.945585250854492,0.0,0.0,0.0,0.2896612584590912,4.0,0.0,1.0
740340,293.1766662597656,297.1499938964844,293.1499938964844,0.0649182572960853,-1646.451171875,304.1521301269531,0.6854855418205261,0.1151266545057296,0.10481458902359,293.5185852050781,297.1499938964844,293.1499938964844,0.0021479080896824,-171.7802734375,294.0989685058594,0.5066735148429871,0.050000000745058,0.0486760847270488,293.15545654296875,297.1499938964844,293.1499938964844,0.1687664985656738,-2709.6171875,304.1501770019531,0.8772813677787781,0.2456826865673065,0.1725226789712906,293.2294311523437,297.1499938964844,293.1499938964844,0.1944133043289184,-4104.23291015625,304.157958984375,0.9119179844856262,0.2744936347007751,0.2611621618270874,293.2799987792969,297.1499938964844,293.1499938964844,0.0089943641796708,-2888.7900390625,301.515869140625,0.5066735148429871,0.050000000745058,0.2308983951807022,291.1657409667969,291.1499938964844,274.6318359375,271.18438720703125,285.46685791015625,293.30987548828125,291.166015625,1.0,0.2541217505931854,0.6551284193992615,0.6551284193992615,1.0,1.0,-1.2270994186401367,0.5153448581695557,0.711754560470581,0.1208854839205741,0.0,0.0,0.2981220185756683,40.75682067871094,25.0,4.38051176071167,-7053.44970703125,189.98831176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,305.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1580149084329605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2129756212234497,0.2129800617694854,-4.427744897839148e-06,0.0,0.0001603650453034,0.0,0.0,8.89869213104248,0.0,0.0,0.0,0.2894741892814636,4.0,0.0,1.0
740400,293.1756896972656,297.1499938964844,293.1499938964844,0.0647139027714729,-1642.8486328125,304.152099609375,0.694009006023407,0.1149822399020195,0.1045951023697853,293.5130615234375,297.1499938964844,293.1499938964844,0.0021078863646835,-168.573974609375,294.0509948730469,0.5133644342422485,0.050000000745058,0.0485874973237514,293.1546936035156,297.1499938964844,293.1499938964844,0.1687372326850891,-2709.221923828125,304.15020751953125,0.8883406519889832,0.2457645088434219,0.172513261437416,293.2281799316406,297.1499938964844,293.1499938964844,0.1936299800872802,-4091.054931640625,304.1579284667969,0.9237635731697084,0.2737340927124023,0.2603482604026794,293.27960205078125,297.1499938964844,293.1499938964844,0.0089410655200481,-2877.311279296875,301.4947509765625,0.5133644342422485,0.050000000745058,0.2304781675338745,291.1670227050781,291.1499938964844,274.6501770019531,271.19403076171875,285.4765014648437,293.3053283691406,291.1672058105469,1.0,0.2507380247116089,0.6549308896064758,0.6549308896064758,1.0,1.0,-1.224778652191162,0.5140732526779175,0.7107053399085999,0.1210352033376693,0.0,0.0,0.2968605756759643,38.49901580810547,25.0,3.781076431274414,-7028.66064453125,184.5281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,305.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.1578029692173004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2119689881801605,0.2119734138250351,-4.425520273798611e-06,0.0,0.0001601499534444,0.0,0.0,8.849064826965332,0.0,0.0,0.0,0.2892757356166839,4.0,0.0,1.0
740460,293.1747436523437,297.1499938964844,293.1499938964844,0.0645349994301796,-1639.70458984375,304.1520690917969,0.7013459801673889,0.1148454323410987,0.1044020429253578,293.5078430175781,297.1499938964844,293.1499938964844,0.0020688010845333,-165.44482421875,294.0028381347656,0.5193516612052917,0.050000000745058,0.0485167093575,293.15399169921875,297.1499938964844,293.1499938964844,0.1687290370464325,-2709.109130859375,304.1501770019531,0.8979964256286621,0.2458424121141433,0.172517254948616,293.2268981933594,297.1499938964844,293.1499938964844,0.1928846687078476,-4078.529052734375,304.1578369140625,0.9340572953224182,0.2729905545711517,0.2595693171024322,293.2791748046875,297.1499938964844,293.1499938964844,0.0088929664343595,-2867.019287109375,301.4736633300781,0.5193516612052917,0.050000000745058,0.2301423847675323,291.1678771972656,291.1499938964844,274.6679077148437,271.203369140625,285.4856872558594,293.3011169433594,291.1679992675781,1.0,0.2481163442134857,0.654752254486084,0.654752254486084,1.0,1.0,-1.2227219343185425,0.5129433274269104,0.7097785472869873,0.1211703345179557,0.0,0.0,0.2955786883831024,36.69369125366211,25.0,2.8741605281829834,-7004.7861328125,180.11293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,305.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.1575562357902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2109382301568985,0.2109426409006118,-4.4231833271624055e-06,0.0,0.0001598995440872,0.0,0.0,8.798225402832031,0.0,0.0,0.0,0.2890717685222626,4.0,0.0,1.0
740520,293.173828125,297.1499938964844,293.1499938964844,0.0643724724650383,-1636.857666015625,304.1519775390625,0.7078499794006348,0.114710584282875,0.1042238920927047,293.5029602050781,297.1499938964844,293.1499938964844,0.0020303439814597,-162.36883544921875,293.9542541503906,0.524859607219696,0.050000000745058,0.0484575703740119,293.1534118652344,297.1499938964844,293.1499938964844,0.1687313616275787,-2709.139404296875,304.150146484375,0.906753659248352,0.2459080517292022,0.1725237667560577,293.2256774902344,297.1499938964844,293.1499938964844,0.1921706348657608,-4066.537109375,304.15771484375,0.9430580735206604,0.2722589671611786,0.2588148117065429,293.2787170410156,297.1499938964844,293.1499938964844,0.0088484911248087,-2857.566162109375,301.4525756835937,0.524859607219696,0.050000000745058,0.2298618406057357,291.1682434082031,291.1499938964844,274.6849975585937,271.21240234375,285.4944763183594,293.2973022460937,291.16827392578125,1.0,0.2458193451166153,0.6545736193656921,0.6545736193656921,1.0,1.0,-1.220827579498291,0.5118998885154724,0.7089276313781738,0.1212817952036857,0.0,0.0,0.2943226397037506,35.184165954589844,25.0,1.7595590353012085,-6981.97216796875,176.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1572740525007248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2099125236272812,0.2099169492721557,-4.420804543769918e-06,0.0,0.0001596131769474,0.0,0.0,8.747626304626465,0.0,0.0,0.0,0.2888683080673218,4.0,0.0,1.0
740580,293.1729736328125,297.1499938964844,293.1499938964844,0.0642200484871864,-1634.1939697265625,304.1518859863281,0.7135648131370544,0.1145762354135513,0.1040549501776695,293.4984741210937,297.1499938964844,293.1499938964844,0.0019922379869967,-159.322509765625,293.9052734375,0.5299895405769348,0.050000000745058,0.0484068840742111,293.1529235839844,297.1499938964844,293.1499938964844,0.1687347143888473,-2709.185546875,304.1501159667969,0.9152941703796388,0.2459588497877121,0.1725271344184875,293.2244567871094,297.1499938964844,293.1499938964844,0.1914798617362976,-4054.936767578125,304.1575622558594,0.9509650468826294,0.2715379595756531,0.258079469203949,293.2782897949219,297.1499938964844,293.1499938964844,0.008806612342596,-2848.702392578125,301.4314270019531,0.5299895405769348,0.050000000745058,0.229621410369873,291.1683044433594,291.1499938964844,274.701416015625,271.2210998535156,285.50299072265625,293.2938232421875,291.16827392578125,1.0,0.2438127547502517,0.6543949842453003,0.6543949842453003,1.0,1.0,-1.219043254852295,0.5109178423881531,0.7081253528594971,0.1213665157556533,0.0,0.0,0.2930986285209656,33.88907623291016,25.0,0.8797582387924194,-6960.4130859375,173.13211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,305.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.1569572240114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2089157402515411,0.2089201509952545,-4.418451226229081e-06,0.0,0.0001592916232766,0.0,0.0,8.698463439941406,0.0,0.0,0.0,0.2886699736118316,4.0,0.0,1.0
740640,293.17218017578125,297.1499938964844,293.1499938964844,0.0640744194388389,-1631.65185546875,304.1518249511719,0.718482494354248,0.1144415438175201,0.1038927435874939,293.49432373046875,297.1499938964844,293.1499938964844,0.0019543890375643,-156.2972412109375,293.85601806640625,0.5347323417663574,0.050000000745058,0.0483632870018482,293.1525573730469,297.1499938964844,293.1499938964844,0.1687333285808563,-2709.170654296875,304.15008544921875,0.923356592655182,0.2459930628538131,0.1725247502326965,293.2232971191406,297.1499938964844,293.1499938964844,0.190806970000267,-4043.632080078125,304.15740966796875,0.9578351974487304,0.2708264291286468,0.257360577583313,293.27789306640625,297.1499938964844,293.1499938964844,0.0087668225169181,-2840.298828125,301.4102783203125,0.5347323417663574,0.050000000745058,0.2294145971536636,291.168212890625,291.1499938964844,274.7171325683594,271.2294921875,285.5111999511719,293.2906799316406,291.16815185546875,1.0,0.2420524805784225,0.6542163491249084,0.6542163491249084,1.0,1.0,-1.2173454761505127,0.5099853277206421,0.7073601484298706,0.1214258670806884,0.0,0.0,0.2918947339057922,32.773616790771484,25.0,0.2477913647890091,-6939.8369140625,170.2947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.318359375,18000.0,0.0,0.0,0.1566081196069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2079434841871261,0.2079478949308395,-4.416156571096508e-06,0.0,0.0001589373277965,0.0,0.0,8.650595664978027,0.0,0.0,0.0,0.2884766459465027,4.0,0.0,1.0
740700,293.17144775390625,297.1499938964844,293.1499938964844,0.0639343485236167,-1629.2095947265625,304.1517333984375,0.7227632403373718,0.1143059730529785,0.1037359312176704,293.49053955078125,297.1499938964844,293.1499938964844,0.0019166432321071,-153.28065490722656,293.806396484375,0.5390612483024597,0.050000000745058,0.0483258925378322,293.1523132324219,297.1499938964844,293.1499938964844,0.1687249988317489,-2709.065185546875,304.15008544921875,0.930695116519928,0.2460091412067413,0.1725149005651474,293.2221374511719,297.1499938964844,293.1499938964844,0.1901505142450332,-4032.59814453125,304.1572570800781,0.9637219905853271,0.2701238393783569,0.256656676530838,293.27752685546875,297.1499938964844,293.1499938964844,0.0087288124486804,-2832.288330078125,301.3890991210937,0.5390612483024597,0.050000000745058,0.229237213730812,291.1679992675781,291.1499938964844,274.7321472167969,271.2375793457031,285.5190734863281,293.2878112792969,291.1679382324219,1.0,0.240510419011116,0.6540377140045166,0.6540377140045166,1.0,1.0,-1.2157201766967771,0.5090946555137634,0.7066255211830139,0.1214624643325805,0.0,0.0,0.2907156348228454,31.81538391113281,25.0,-0.2370858937501907,-6920.06982421875,167.8123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0859375,18000.0,0.0,0.0,0.156228631734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069933712482452,0.2069977819919586,-4.41392103311955e-06,0.0,0.0001585521968081,0.0,0.0,8.603911399841309,0.0,0.0,0.0,0.2882881760597229,4.0,0.0,1.0
740760,293.1707458496094,297.1499938964844,293.1499938964844,0.0637985914945602,-1626.844970703125,304.15167236328125,0.7265245914459229,0.1141692399978637,0.1035831347107887,293.4870910644531,297.1499938964844,293.1499938964844,0.0018789948662742,-150.2722625732422,293.7564392089844,0.5429856777191162,0.050000000745058,0.0482937544584274,293.1521911621094,297.1499938964844,293.1499938964844,0.1687075644731521,-2708.841796875,304.1501159667969,0.9372440576553344,0.2460058480501175,0.1724957972764969,293.22100830078125,297.1499938964844,293.1499938964844,0.1895090341567993,-4021.8095703125,304.1571044921875,0.9687369465827942,0.2694297730922699,0.2559661567211151,293.2771911621094,297.1499938964844,293.1499938964844,0.0086923213675618,-2824.6123046875,301.3678894042969,0.5429856777191162,0.050000000745058,0.229084774851799,291.16766357421875,291.1499938964844,274.7463684082031,271.24530029296875,285.526611328125,293.28521728515625,291.1675720214844,1.0,0.2391546070575714,0.6538619995117188,0.6538619995117188,1.0,1.0,-1.2141520977020264,0.5082389116287231,0.7059131860733032,0.1214797496795654,0.0,0.0,0.2895692586898803,30.990318298339844,25.0,-0.6282821893692017,-6901.0556640625,165.62879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.822265625,18000.0,0.0,0.0,0.1558216959238052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2060697376728058,0.2060741484165191,-4.411746431287611e-06,0.0,0.0001581392134539,0.0,0.0,8.558603286743164,0.0,0.0,0.0,0.288105309009552,4.0,0.0,1.0
740820,293.17010498046875,297.1499938964844,293.1499938964844,0.0636662319302558,-1624.54150390625,304.151611328125,0.7298396825790405,0.1140311658382415,0.1034335196018219,293.4839782714844,297.1499938964844,293.1499938964844,0.0018413768848404,-147.26654052734375,293.7061462402344,0.5465194582939148,0.050000000745058,0.0482661128044128,293.15216064453125,297.1499938964844,293.1499938964844,0.1686789095401764,-2708.472900390625,304.150146484375,0.9430071115493774,0.2459819018840789,0.1724661141633987,293.2199401855469,297.1499938964844,293.1499938964844,0.1888811141252517,-4011.24267578125,304.1569519042969,0.9729859232902528,0.2687439024448395,0.2552880942821502,293.27685546875,297.1499938964844,293.1499938964844,0.008657107129693,-2817.2138671875,301.3466186523437,0.5465194582939148,0.050000000745058,0.2289536595344543,291.1672668457031,291.1499938964844,274.75982666015625,271.252685546875,285.5338439941406,293.2828369140625,291.16717529296875,1.0,0.2379592359066009,0.6536862850189209,0.6536862850189209,1.0,1.0,-1.212629795074463,0.5074106454849243,0.7052191495895386,0.1214796155691146,0.0,0.0,0.2884590625762939,30.27913475036621,25.0,-0.9239004254341124,-6882.759765625,163.6995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.155390590429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2051773220300674,0.2051817327737808,-4.409643679537112e-06,0.0,0.0001577016955707,0.0,0.0,8.514892578125,0.0,0.0,0.0,0.2879288494586944,4.0,0.0,1.0
740880,293.1695251464844,297.1499938964844,293.1499938964844,0.0635363310575485,-1622.2823486328125,304.15155029296875,0.7327789664268494,0.1138918548822403,0.1032862514257431,293.4811706542969,297.1499938964844,293.1499938964844,0.0018037599511444,-144.260986328125,293.655517578125,0.5497018098831177,0.050000000745058,0.0482421852648258,293.1522521972656,297.1499938964844,293.1499938964844,0.1686372905969619,-2707.935302734375,304.1501770019531,0.9480584859848022,0.2459367960691452,0.1724247485399246,293.2188720703125,297.1499938964844,293.1499938964844,0.1882650703191757,-4000.86767578125,304.15679931640625,0.9765942096710204,0.268065869808197,0.2546211183071136,293.276611328125,297.1499938964844,293.1499938964844,0.0086229359731078,-2810.037353515625,301.32525634765625,0.5497018098831177,0.050000000745058,0.2288401573896408,291.16680908203125,291.1499938964844,274.7724609375,271.2597351074219,285.540771484375,293.2806701660156,291.16668701171875,1.0,0.236896738409996,0.653510570526123,0.653510570526123,1.0,1.0,-1.2111419439315796,0.506603479385376,0.7045384049415588,0.12146458029747,0.0,0.0,0.2873849868774414,29.66193580627441,25.0,-1.1488085985183716,-6865.0810546875,161.97886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,305.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1549399495124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2043164670467376,0.204320877790451,-4.407615506352158e-06,0.0,0.0001572443579789,0.0,0.0,8.472795486450195,0.0,0.0,0.0,0.2877588868141174,4.0,0.0,1.0
740940,293.1689758300781,297.1499938964844,293.1499938964844,0.0634085908532142,-1620.0621337890625,304.1514892578125,0.7353528738021851,0.1137512102723121,0.103141039609909,293.4786376953125,297.1499938964844,293.1499938964844,0.0017660920275375,-141.2513885498047,293.6045837402344,0.5525280237197876,0.050000000745058,0.0482216440141201,293.1524658203125,297.1499938964844,293.1499938964844,0.1685811728239059,-2707.2099609375,304.1502685546875,0.9524129033088684,0.2458690553903579,0.1723705530166626,293.21783447265625,297.1499938964844,293.1499938964844,0.1876605600118637,-3990.679931640625,304.1566772460937,0.979612112045288,0.2673956453800201,0.2539650201797485,293.2763671875,297.1499938964844,293.1499938964844,0.0085896961390972,-2803.057861328125,301.3038635253906,0.5525280237197876,0.050000000745058,0.2287427186965942,291.1662902832031,291.1499938964844,274.7842712402344,271.26641845703125,285.54736328125,293.2787170410156,291.1661682128906,1.0,0.2359563261270523,0.6533348560333252,0.6533348560333252,1.0,1.0,-1.209683179855347,0.5058141946792603,0.7038689255714417,0.1214370653033256,0.0,0.0,0.2863495349884033,29.130495071411133,25.0,-1.3208194971084597,-6847.98046875,160.4474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1544721573591232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2034884542226791,0.2034928649663925,-4.40566691395361e-06,0.0,0.0001567696162965,0.0,0.0,8.432368278503418,0.0,0.0,0.0,0.2875956594944,4.0,0.0,1.0
741000,293.1684875488281,297.1499938964844,293.1499938964844,0.0632826015353202,-1617.8734130859375,304.1514587402344,0.7376127243041992,0.1136097162961959,0.1029974892735481,293.4763488769531,297.1499938964844,293.1499938964844,0.0017283821944147,-138.2384796142578,293.5533447265625,0.5550422668457031,0.050000000745058,0.0482038967311382,293.1527709960937,297.1499938964844,293.1499938964844,0.1685090959072113,-2706.27783203125,304.1503295898437,0.9561662673950196,0.2457780689001083,0.1723024398088455,293.2168273925781,297.1499938964844,293.1499938964844,0.1870666742324829,-3980.66357421875,304.1565246582031,0.9821432828903198,0.2667332291603088,0.2533189654350281,293.2761535644531,297.1499938964844,293.1499938964844,0.0085572320967912,-2796.2392578125,301.2823791503906,0.5550422668457031,0.050000000745058,0.2286585420370102,291.1657409667969,291.1499938964844,274.7951965332031,271.27276611328125,285.5536193847656,293.2769470214844,291.1656188964844,1.0,0.2351165413856506,0.6531591415405273,0.6531591415405273,1.0,1.0,-1.2082449197769165,0.5050385594367981,0.7032063603401184,0.1213973015546798,0.0,0.0,0.2853549718856811,28.66967010498047,28.0,-1.4618405103683472,-6831.39990234375,159.0708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.153992161154747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2026944905519485,0.2026988863945007,-4.403798357088817e-06,0.0,0.0001562824763823,0.0,0.0,8.393659591674805,0.0,0.0,0.0,0.2874394059181213,4.0,0.0,1.0
741060,293.1679992675781,297.1499938964844,293.1499938964844,0.0631669461727142,-1615.8682861328125,304.1513977050781,0.7380874156951904,0.1134686321020126,0.1028652265667915,293.4743347167969,297.1499938964844,293.1499938964844,0.0016908982070162,-135.24374389648438,293.5017395019531,0.5557913780212402,0.050000000745058,0.0481987036764621,293.1531677246094,297.1499938964844,293.1499938964844,0.16842882335186,-2705.241455078125,304.1504211425781,0.9571604132652284,0.2456624209880828,0.1722268760204315,293.2158508300781,297.1499938964844,293.1499938964844,0.1864921450614929,-3970.972412109375,304.1564025878906,0.9823948740959167,0.2660780847072601,0.2526926398277282,293.2760009765625,297.1499938964844,293.1499938964844,0.0085278032347559,-2790.140380859375,301.2608337402344,0.5557913780212402,0.050000000745058,0.2286338955163955,291.1651306152344,291.1499938964844,274.8052062988281,271.2787475585937,285.55987548828125,293.2760009765625,291.1650085449219,1.0,0.2348293960094452,0.6529829502105713,0.6529829502105713,1.0,1.0,-1.206949234008789,0.5043315887451172,0.7026175856590271,0.1213587969541549,0.0,0.0,0.2844066023826599,28.527965545654297,28.0,-1.6270164251327517,-6815.44921875,158.3949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35467529296875,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.1535028368234634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2019366472959518,0.201941043138504,-4.402013018989237e-06,0.0,0.0001557858631713,0.0,0.0,8.356760025024414,0.0,0.0,0.0,0.2872904241085052,4.0,0.0,1.0
741120,293.16754150390625,297.1499938964844,293.1499938964844,0.0630624368786811,-1614.059814453125,304.1513366699219,0.7372345924377441,0.1133339777588844,0.1027452424168586,293.4725952148437,297.1499938964844,293.1499938964844,0.0016534924507141,-132.25527954101562,293.44976806640625,0.5552207827568054,0.050000000745058,0.0482026636600494,293.1536865234375,297.1499938964844,293.1499938964844,0.1683370172977447,-2704.056884765625,304.1505126953125,0.9561197757720948,0.2455227971076965,0.1721412241458892,293.21490478515625,297.1499938964844,293.1499938964844,0.1859336644411087,-3961.5478515625,304.15625,0.9809663891792296,0.265430748462677,0.2520825564861297,293.27587890625,297.1499938964844,293.1499938964844,0.0085005508735775,-2784.554443359375,301.2391662597656,0.5552207827568054,0.050000000745058,0.228652685880661,291.1644897460937,291.1499938964844,274.8143005371094,271.2843322753906,285.56610107421875,293.2759094238281,291.1643371582031,1.0,0.2348522841930389,0.65280681848526,0.65280681848526,1.0,1.0,-1.2057592868804932,0.5036763548851013,0.7020829319953918,0.121319405734539,0.0,0.0,0.2835070490837097,28.618896484375,31.0,-1.758067011833191,-6800.15283203125,158.22889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,305.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1530089974403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2012188583612442,0.2012232542037964,-4.40031635662308e-06,0.0,0.0001552846806589,0.0,0.0,8.321846961975098,0.0,0.0,0.0,0.2871493995189667,4.0,0.0,1.0
741180,293.1670837402344,297.1499938964844,293.1499938964844,0.0629681050777435,-1612.43115234375,304.1512756347656,0.7353361248970032,0.1132006272673606,0.102635957300663,293.4710693359375,297.1499938964844,293.1499938964844,0.001616051304154,-129.2642822265625,293.3973388671875,0.5536029934883118,0.050000000745058,0.0482140146195888,293.154296875,297.1499938964844,293.1499938964844,0.1682314574718475,-2702.695556640625,304.1506042480469,0.9534286260604858,0.2453551292419433,0.172042891383171,293.2139892578125,297.1499938964844,293.1499938964844,0.1853905320167541,-3952.37890625,304.1560974121094,0.978148639202118,0.2647901773452759,0.2514868676662445,293.2758178710937,297.1499938964844,293.1499938964844,0.008475043810904,-2779.385986328125,301.2173767089844,0.5536029934883118,0.050000000745058,0.2287065237760543,291.1637268066406,291.1499938964844,274.8224182128906,271.2895812988281,285.57183837890625,293.2758178710937,291.1635437011719,1.0,0.2351550608873367,0.652630627155304,0.652630627155304,1.0,1.0,-1.204651117324829,0.5030619502067566,0.7015891671180725,0.1212761178612709,0.0,0.0,0.2826659977436065,28.89755630493164,31.0,-2.017606258392334,-6785.5537109375,158.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.152514711022377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2005436420440673,0.2005480527877807,-4.398714281705907e-06,0.0,0.0001547830470371,0.0,0.0,8.289033889770508,0.0,0.0,0.0,0.2870168387889862,4.0,0.0,1.0
741240,293.1666564941406,297.1499938964844,293.1499938964844,0.0628792196512222,-1610.8994140625,304.15118408203125,0.732608437538147,0.1130646914243698,0.1025316789746284,293.4698181152344,297.1499938964844,293.1499938964844,0.0015785293653607,-126.26730346679688,293.3443908691406,0.5511565208435059,0.050000000745058,0.0482315570116043,293.155029296875,297.1499938964844,293.1499938964844,0.1681093126535415,-2701.120849609375,304.1507263183594,0.949359118938446,0.2451572269201278,0.1719289273023605,293.2131042480469,297.1499938964844,293.1499938964844,0.1848612427711486,-3943.44091796875,304.15594482421875,0.9741291999816896,0.2641553878784179,0.2509030997753143,293.2757873535156,297.1499938964844,293.1499938964844,0.0084510017186403,-2774.572509765625,301.1954650878906,0.5511565208435059,0.050000000745058,0.228789746761322,291.162841796875,291.1499938964844,274.8295593261719,271.2944030761719,285.5770874023437,293.2757873535156,291.1626281738281,1.0,0.2356899976730346,0.6524544954299927,0.6524544954299927,1.0,1.0,-1.203597903251648,0.5024762749671936,0.7011216282844543,0.1212259531021118,0.0,0.0,0.281899482011795,29.33333206176757,34.0,-2.3168511390686035,-6771.7822265625,159.0526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734436035156,305.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1520248353481292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1999217867851257,0.1999261826276779,-4.397217253426788e-06,0.0,0.0001542858808534,0.0,0.0,8.258809089660645,0.0,0.0,0.0,0.2868945896625519,4.0,0.0,1.0
