time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741300,293.16632080078125,297.1499938964844,293.1499938964844,0.0627934634685516,-1609.4232177734375,304.151123046875,0.729180634021759,0.1129249036312103,0.1024301424622535,293.4687805175781,297.1499938964844,293.1499938964844,0.0015408394392579,-123.25709533691406,293.2909545898437,0.5480159521102905,0.050000000745058,0.0482547879219055,293.1558837890625,297.1499938964844,293.1499938964844,0.1679676324129104,-2699.294189453125,304.1508483886719,0.944053590297699,0.244927242398262,0.1717974692583084,293.21221923828125,297.1499938964844,293.1499938964844,0.1843442022800445,-3934.705810546875,304.15582275390625,0.9689781665802002,0.2635259628295898,0.2503303587436676,293.2757873535156,297.1499938964844,293.1499938964844,0.0084282457828521,-2770.06884765625,301.17340087890625,0.5480159521102905,0.050000000745058,0.2288999408483505,291.1618347167969,291.1499938964844,274.835693359375,271.2988586425781,285.58184814453125,293.2757873535156,291.16162109375,1.0,0.2364358752965927,0.6522783041000366,0.6522783041000366,1.0,1.0,-1.202587604522705,0.5019137859344482,0.7006738185882568,0.1211676448583602,0.0,0.0,0.2812088429927826,29.91326332092285,34.0,-2.5637810230255127,-6758.90380859375,159.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1515428870916366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1993589401245117,0.1993633359670639,-4.395842097437708e-06,0.0,0.0001537967618787,0.0,0.0,8.231446266174316,0.0,0.0,0.0,0.2867836058139801,4.0,0.0,1.0
741360,293.1659851074219,297.1499938964844,293.1499938964844,0.0627085864543914,-1607.9622802734375,304.1510925292969,0.7252013683319092,0.1127805262804031,0.1023293137550354,293.4679870605469,297.1499938964844,293.1499938964844,0.001502949045971,-120.230712890625,293.2370300292969,0.5443521738052368,0.050000000745058,0.0482829697430133,293.1568298339844,297.1499938964844,293.1499938964844,0.1678030490875244,-2697.1708984375,304.1510009765625,0.9377312660217284,0.24466373026371,0.1716465651988983,293.2113952636719,297.1499938964844,293.1499938964844,0.1838372647762298,-3926.13525390625,304.1556701660156,0.9628270268440248,0.2629016935825348,0.2497675269842147,293.2758483886719,297.1499938964844,293.1499938964844,0.0084065524861216,-2765.816650390625,301.15118408203125,0.5443521738052368,0.050000000745058,0.2290336340665817,291.16082763671875,291.1499938964844,274.8407592773437,271.3029479980469,285.5861511230469,293.2758483886719,291.1606140136719,1.0,0.237362802028656,0.6521023511886597,0.6521023511886597,1.0,1.0,-1.201606273651123,0.5013683438301086,0.7002379894256592,0.1210996657609939,0.0,0.0,0.2805906236171722,30.618688583374023,37.0,-2.715875625610352,-6746.86962890625,161.09085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,305.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1510738730430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1988550573587417,0.1988594532012939,-4.394600182422437e-06,0.0,0.0001533207687316,0.0,0.0,8.206953048706055,0.0,0.0,0.0,0.2866840958595276,4.0,0.0,1.0
741420,293.16571044921875,297.1499938964844,293.1499938964844,0.0626238510012626,-1606.503662109375,304.1510314941406,0.7207849025726318,0.1126315593719482,0.1022284775972366,293.4674377441406,297.1499938964844,293.1499938964844,0.0014647903153672,-117.18267822265624,293.1826171875,0.5403242707252502,0.050000000745058,0.0483154281973838,293.15789794921875,297.1499938964844,293.1499938964844,0.1676145046949386,-2694.737060546875,304.1511535644531,0.930637538433075,0.2443663328886032,0.1714755296707153,293.2106018066406,297.1499938964844,293.1499938964844,0.1833393722772598,-3917.711181640625,304.1555480957031,0.9558256268501282,0.2622824013233185,0.2492137104272842,293.2759704589844,297.1499938964844,293.1499938964844,0.0083857355639338,-2761.769775390625,301.1288757324219,0.5403242707252502,0.050000000745058,0.2291875928640365,291.1597900390625,291.1499938964844,274.8447570800781,271.3066101074219,285.5899658203125,293.27593994140625,291.1595764160156,1.0,0.2384432554244995,0.6519263386726379,0.6519263386726379,1.0,1.0,-1.2006449699401855,0.5008357167243958,0.6998092532157898,0.121020920574665,0.0,0.0,0.2800424098968506,31.43225860595703,37.0,-2.8105387687683105,-6735.59326171875,162.46664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,305.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1506216526031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.198406234383583,0.198410615324974,-4.393486051412765e-06,0.0,0.0001528618304291,0.0,0.0,8.185140609741211,0.0,0.0,0.0,0.2865953743457794,4.0,0.0,1.0
741480,293.1654968261719,297.1499938964844,293.1499938964844,0.0625387206673622,-1605.0379638671875,304.1510009765625,0.7159969806671143,0.1124782264232635,0.1021270975470542,293.4670715332031,297.1499938964844,293.1499938964844,0.0014263223856687,-114.10967254638672,293.127685546875,0.5360723733901978,0.050000000745058,0.0483515411615371,293.1590881347656,297.1499938964844,293.1499938964844,0.1674010306596756,-2691.97998046875,304.1513366699219,0.9230424761772156,0.2440348416566848,0.1712836772203445,293.2098083496094,297.1499938964844,293.1499938964844,0.182849645614624,-3909.419189453125,304.1554260253906,0.9481433629989624,0.2616679668426513,0.2486681193113327,293.2760925292969,297.1499938964844,293.1499938964844,0.0083656376227736,-2757.890380859375,301.1064147949219,0.5360723733901978,0.050000000745058,0.229358896613121,291.15875244140625,291.1499938964844,274.84765625,271.3098449707031,285.59326171875,293.2760925292969,291.1585388183594,1.0,0.2396521419286728,0.651750385761261,0.651750385761261,1.0,1.0,-1.199695110321045,0.500312089920044,0.6993829607963562,0.120930403470993,0.0,0.0,0.2795631885528564,32.33827209472656,40.0,-2.8647422790527344,-6725.04833984375,164.03231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37554931640625,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1501896828413009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1980109065771103,0.1980152875185012,-4.3924942474404816e-06,0.0,0.000152423439431,0.0,0.0,8.165925025939941,0.0,0.0,0.0,0.2865170836448669,4.0,0.0,1.0
741540,293.165283203125,297.1499938964844,293.1499938964844,0.0624528788030147,-1603.5595703125,304.1509704589844,0.7108098268508911,0.1123203635215759,0.1020248979330062,293.4669494628906,297.1499938964844,293.1499938964844,0.0013874917058274,-111.00739288330078,293.0722045898437,0.531679630279541,0.050000000745058,0.0483910851180553,293.1603698730469,297.1499938964844,293.1499938964844,0.1671606451272964,-2688.8740234375,304.1515197753906,0.9151827096939088,0.243667334318161,0.1710695326328277,293.20904541015625,297.1499938964844,293.1499938964844,0.1823678314685821,-3901.2548828125,304.15533447265625,0.9399112462997437,0.2610584795475006,0.248130664229393,293.2762756347656,297.1499938964844,293.1499938964844,0.0083461832255125,-2754.15966796875,301.0838623046875,0.531679630279541,0.050000000745058,0.2295464724302292,291.15771484375,291.1499938964844,274.8493957519531,271.31268310546875,285.5960388183594,293.2762451171875,291.1575012207031,1.0,0.2409789413213729,0.6515743732452393,0.6515743732452393,1.0,1.0,-1.1987520456314087,0.4997954070568084,0.6989566087722778,0.1208275407552719,0.0,0.0,0.2791541218757629,33.33089828491211,40.0,-2.871889352798462,-6715.25,165.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1497813463211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976704001426696,0.1976747959852218,-4.391627498989692e-06,0.0,0.0001520090299891,0.0,0.0,8.149362564086914,0.0,0.0,0.0,0.2864494919776916,4.0,0.0,1.0
741600,293.1651306152344,297.1499938964844,293.1499938964844,0.0623659342527389,-1602.061767578125,304.1509704589844,0.705252468585968,0.1121584102511406,0.1019215881824493,293.467041015625,297.1499938964844,293.1499938964844,0.0013482704525813,-107.87351989746094,293.0162048339844,0.5272592306137085,0.050000000745058,0.0484334528446197,293.1617431640625,297.1499938964844,293.1499938964844,0.1668931692838668,-2685.416748046875,304.1517333984375,0.9074184894561768,0.2432646006345749,0.1708331406116485,293.20831298828125,297.1499938964844,293.1499938964844,0.1818928718566894,-3893.2001953125,304.1552124023437,0.9313665628433228,0.2604537904262543,0.2476005256175995,293.2764892578125,297.1499938964844,293.1499938964844,0.0083272224292159,-2750.540771484375,301.0611572265625,0.5272592306137085,0.050000000745058,0.2297474443912506,291.1567077636719,291.1499938964844,274.8500061035156,271.31512451171875,285.5982971191406,293.2764587402344,291.156494140625,1.0,0.2423995286226272,0.6513984203338623,0.6513984203338623,1.0,1.0,-1.197809100151062,0.4992826581001282,0.6985264420509338,0.1207113936543464,0.0,0.0,0.2788092494010925,34.394832611083984,43.0,-2.846193790435791,-6706.14599609375,167.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,305.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1493987739086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.197380319237709,0.1973847150802612,-4.390877165860729e-06,0.0,0.000151620755787,0.0,0.0,8.135238647460938,0.0,0.0,0.0,0.2863917052745819,4.0,0.0,1.0
741660,293.1650085449219,297.1499938964844,293.1499938964844,0.0622775666415691,-1600.53857421875,304.15093994140625,0.6995638012886047,0.1119921281933784,0.1018169522285461,293.46734619140625,297.1499938964844,293.1499938964844,0.0013085413957014,-104.6986312866211,292.9595642089844,0.5228627324104309,0.050000000745058,0.0484784990549087,293.1632385253906,297.1499938964844,293.1499938964844,0.1665950417518615,-2681.5615234375,304.1519470214844,0.9000197052955627,0.2428206354379654,0.1705717891454696,293.2076110839844,297.1499938964844,293.1499938964844,0.1814245879650116,-3885.252197265625,304.1551208496094,0.9227015972137452,0.2598541676998138,0.2470778524875641,293.2767333984375,297.1499938964844,293.1499938964844,0.0083086974918842,-2747.017333984375,301.038330078125,0.5228627324104309,0.050000000745058,0.2299611270427703,291.1557312011719,291.1499938964844,274.8500061035156,271.3173217773437,285.6002197265625,293.2767028808594,291.155517578125,1.0,0.2439058721065521,0.6512231826782227,0.6512231826782227,1.0,1.0,-1.196860671043396,0.4987742602825165,0.6980864405632019,0.1205726563930511,0.0,0.0,0.2785284519195556,35.52595901489258,43.0,-2.747298240661621,-6697.69091796875,169.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589782714844,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1490455269813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1971411705017089,0.1971455663442611,-4.390244612295646e-06,0.0,0.0001512622693553,0.0,0.0,8.123577117919922,0.0,0.0,0.0,0.2863438129425049,4.0,0.0,1.0
741720,293.1649169921875,297.1499938964844,293.1499938964844,0.0621868930757045,-1598.9737548828125,304.15093994140625,0.6938649415969849,0.1118212863802909,0.1017105653882026,293.46795654296875,297.1499938964844,293.1499938964844,0.0012681327061727,-101.46866607666016,292.9021911621094,0.5185608267784119,0.050000000745058,0.0485257469117641,293.1649169921875,297.1499938964844,293.1499938964844,0.1662594228982925,-2677.216552734375,304.1522216796875,0.8927254676818848,0.2423250079154968,0.1702805310487747,293.2069396972656,297.1499938964844,293.1499938964844,0.1809608787298202,-3877.373046875,304.155029296875,0.914199948310852,0.2592591345310211,0.2465617656707763,293.2770080566406,297.1499938964844,293.1499938964844,0.0082904547452926,-2743.54541015625,301.015380859375,0.5185608267784119,0.050000000745058,0.230185255408287,291.15484619140625,291.1499938964844,274.8500061035156,271.31951904296875,285.6020202636719,293.2769775390625,291.1546936035156,1.0,0.2454778999090194,0.6510478854179382,0.6510478854179382,1.0,1.0,-1.19589364528656,0.4982664883136749,0.6976271271705627,0.1204008236527443,0.0,0.0,0.2782917618751526,36.71212768554688,46.0,-2.497260332107544,-6689.66796875,171.79446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,305.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.1487214416265487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1969420462846756,0.1969464272260666,-4.389713922137162e-06,0.0,0.0001509333524154,0.0,0.0,8.113862991333008,0.0,0.0,0.0,0.2863037884235382,4.0,0.0,1.0
741780,293.16485595703125,297.1499938964844,293.1499938964844,0.0620925165712833,-1597.342041015625,304.15093994140625,0.6881858706474304,0.1116442382335662,0.1016013175249099,293.46893310546875,297.1499938964844,293.1499938964844,0.0012268930440768,-98.17134857177734,292.84393310546875,0.514372706413269,0.050000000745058,0.0485751628875732,293.16680908203125,297.1499938964844,293.1499938964844,0.1658738851547241,-2672.218505859375,304.1524963378906,0.8854312300682068,0.2417653948068618,0.1699496209621429,293.2062683105469,297.1499938964844,293.1499938964844,0.1805007457733154,-3869.544921875,304.15496826171875,0.9061117172241212,0.2586684226989746,0.2460522502660751,293.27734375,297.1499938964844,293.1499938964844,0.0082724336534738,-2740.10498046875,300.99237060546875,0.514372706413269,0.050000000745058,0.2304196655750274,291.1541748046875,291.1499938964844,274.8500061035156,271.3217468261719,285.60369873046875,293.2772827148437,291.1540222167969,1.0,0.247110515832901,0.6508726477622986,0.6508726477622986,1.0,1.0,-1.194891095161438,0.4977514445781708,0.6971396803855896,0.1201952993869781,0.0,0.0,0.2780857682228088,37.95208740234375,46.0,-2.1163063049316406,-6681.89599609375,174.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1484295576810836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1967742443084716,0.1967786401510238,-4.389276000438258e-06,0.0,0.000150637133629,0.0,0.0,8.105695724487305,0.0,0.0,0.0,0.2862701714038849,4.0,0.0,1.0
741840,293.1648254394531,297.1499938964844,293.1499938964844,0.0619933828711509,-1595.62548828125,304.15093994140625,0.682590663433075,0.1114600673317909,0.1014879271388053,293.4702453613281,297.1499938964844,293.1499938964844,0.0011847113491967,-94.79788970947266,292.78466796875,0.5103386640548706,0.050000000745058,0.0486263409256935,293.1689147949219,297.1499938964844,293.1499938964844,0.1654358059167862,-2666.532958984375,304.1528625488281,0.8782179355621338,0.241141140460968,0.1695766746997833,293.20562744140625,297.1499938964844,293.1499938964844,0.1800431013107299,-3861.74951171875,304.1548767089844,0.8986474871635437,0.2580810189247131,0.2455479055643081,293.2776794433594,297.1499938964844,293.1499938964844,0.0082545261830091,-2736.67138671875,300.9692077636719,0.5103386640548706,0.050000000745058,0.2306624203920364,291.1536560058594,291.1499938964844,274.8500061035156,271.3239440917969,285.6053161621094,293.27764892578125,291.153564453125,1.0,0.2487870454788208,0.6506974101066589,0.6506974101066589,1.0,1.0,-1.1938421726226809,0.497223824262619,0.6966183185577393,0.1199559047818183,0.0,0.0,0.2778943181037903,39.23558044433594,49.0,-1.6970490217208862,-6674.1513671875,176.29354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,305.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.1481670141220092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1966223716735839,0.1966267675161361,-4.388894922158215e-06,0.0,0.0001503706880612,0.0,0.0,8.098334312438965,0.0,0.0,0.0,0.2862400412559509,4.0,0.0,1.0
741900,293.16485595703125,297.1499938964844,293.1499938964844,0.0618882589042186,-1593.8028564453125,304.1509704589844,0.6771010756492615,0.1112672165036201,0.1013689711689949,293.4719543457031,297.1499938964844,293.1499938964844,0.0011415218468755,-91.34312438964844,292.7242736816406,0.506461501121521,0.050000000745058,0.0486792065203189,293.17120361328125,297.1499938964844,293.1499938964844,0.1649392694234848,-2660.0830078125,304.1532287597656,0.8711090087890625,0.2404461950063705,0.1691566705703735,293.2050170898437,297.1499938964844,293.1499938964844,0.1795877069234848,-3853.9833984375,304.1548156738281,0.8913915157318115,0.2574963867664337,0.2450482696294784,293.278076171875,297.1499938964844,293.1499938964844,0.0082367174327373,-2733.241455078125,300.9459533691406,0.506461501121521,0.050000000745058,0.2309131920337677,291.1532897949219,291.1499938964844,274.8500061035156,271.3261413574219,285.6068725585937,293.27801513671875,291.1532287597656,1.0,0.2505024075508117,0.6505221724510193,0.6505221724510193,1.0,1.0,-1.1927356719970703,0.4966784715652466,0.6960572004318237,0.1196822077035904,0.0,0.0,0.2777115702629089,40.56063461303711,49.0,-1.2719533443450928,-6666.3505859375,178.64053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,305.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.1479347646236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964809000492096,0.1964852809906005,-4.388556135381805e-06,0.0,0.0001501349761383,0.0,0.0,8.091506004333496,0.0,0.0,0.0,0.286212295293808,4.0,0.0,1.0
741960,293.1649169921875,297.1499938964844,293.1499938964844,0.0617761202156543,-1591.856689453125,304.1510009765625,0.6717495322227478,0.1110647991299629,0.1012432053685188,293.4740600585937,297.1499938964844,293.1499938964844,0.0010972514282912,-87.80130767822266,292.6626281738281,0.5027473568916321,0.050000000745058,0.0487335361540317,293.1737365722656,297.1499938964844,293.1499938964844,0.1643833667039871,-2652.8564453125,304.1536560058594,0.8641461730003357,0.2396804839372635,0.1686886847019195,293.2044372558594,297.1499938964844,293.1499938964844,0.1791338175535202,-3846.234375,304.15478515625,0.8843187689781189,0.2569137215614319,0.24455226957798,293.27850341796875,297.1499938964844,293.1499938964844,0.0082189477980136,-2729.80224609375,300.9225769042969,0.5027473568916321,0.050000000745058,0.2311709225177765,291.153076171875,291.1499938964844,274.8500061035156,271.3283386230469,285.6083374023437,293.2784423828125,291.1530456542969,1.0,0.2522470951080322,0.65035080909729,0.65035080909729,1.0,1.0,-1.1915650367736816,0.496113657951355,0.6954514384269714,0.1193755269050598,0.0,0.0,0.2775285542011261,41.92153549194336,52.0,-0.8628190159797668,-6658.427734375,181.0355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062744140625,305.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1477306187152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1963428109884262,0.1963472068309784,-4.388239176478237e-06,0.0,0.0001499278005212,0.0,0.0,8.084869384765625,0.0,0.0,0.0,0.286185473203659,4.0,0.0,1.0
742020,293.1650390625,297.1499938964844,293.1499938964844,0.0616561323404312,-1589.77294921875,304.1510314941406,0.6665570139884949,0.1108519360423088,0.1011096537113189,293.4765625,297.1499938964844,293.1499938964844,0.0010518283816054,-84.16680145263672,292.5997009277344,0.4991896450519562,0.050000000745058,0.0487891733646392,293.1764831542969,297.1499938964844,293.1499938964844,0.163766860961914,-2644.837158203125,304.15411376953125,0.8573535680770874,0.2388429343700409,0.1681716442108154,293.2038879394531,297.1499938964844,293.1499938964844,0.1786809563636779,-3838.493896484375,304.1547241210937,0.8774591088294983,0.2563324272632599,0.2440591752529144,293.2789611816406,297.1499938964844,293.1499938964844,0.0082011688500642,-2726.3427734375,300.8990173339844,0.4991896450519562,0.050000000745058,0.2314348369836807,291.1529846191406,291.1499938964844,274.8500061035156,271.33056640625,285.6097412109375,293.2789001464844,291.1529846191406,1.0,0.2540141344070434,0.6501795053482056,0.6501795053482056,1.0,1.0,-1.1903246641159058,0.4955252707004547,0.6947994232177734,0.1190347075462341,0.0,0.0,0.277337372303009,43.314247131347656,52.0,-0.4763575494289398,-6650.3173828125,183.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,305.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1475527584552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1962019503116607,0.1962063312530517,-4.387929948279634e-06,0.0,0.0001497472985647,0.0,0.0,8.078125,0.0,0.0,0.0,0.2861583828926086,4.0,0.0,1.0
742080,293.16522216796875,297.1499938964844,293.1499938964844,0.0615280009806156,-1587.5469970703125,304.1510925292969,0.6615433096885681,0.1106285601854324,0.1009678989648819,293.4794311523437,297.1499938964844,293.1499938964844,0.0010052440920844,-80.43900299072266,292.5354309082031,0.4957769513130188,0.050000000745058,0.048845924437046,293.17938232421875,297.1499938964844,293.1499938964844,0.1630921065807342,-2636.0546875,304.15460205078125,0.8507537841796875,0.2379362136125564,0.167607307434082,293.203369140625,297.1499938964844,293.1499938964844,0.178228497505188,-3830.7529296875,304.1546936035156,0.8708391189575195,0.2557518482208252,0.2435681074857711,293.2794494628906,297.1499938964844,293.1499938964844,0.0081833442673087,-2722.854736328125,300.8753356933594,0.4957769513130188,0.050000000745058,0.2317040264606475,291.1530456542969,291.1499938964844,274.8500061035156,271.332763671875,285.6110534667969,293.2793884277344,291.1530456542969,1.0,0.2557961642742157,0.6500082015991211,0.6500082015991211,1.0,1.0,-1.1890136003494265,0.4949128329753876,0.6941007971763611,0.1186597570776939,0.0,0.0,0.2771309912204742,44.73383712768555,55.0,-0.1164998039603233,-6641.97802734375,185.9276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,305.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1473973244428634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1960526704788208,0.1960570514202118,-4.387613898870768e-06,0.0,0.0001495895412517,0.0,0.0,8.071000099182129,0.0,0.0,0.0,0.286129891872406,4.0,0.0,1.0
742140,293.1654357910156,297.1499938964844,293.1499938964844,0.0613903366029262,-1585.1549072265625,304.151123046875,0.6567078232765198,0.1103929877281189,0.1008164510130882,293.4826965332031,297.1499938964844,293.1499938964844,0.0009574004216119,-76.610107421875,292.4696655273437,0.4924829602241516,0.050000000745058,0.0489037483930587,293.1824645996094,297.1499938964844,293.1499938964844,0.1623525619506836,-2626.422607421875,304.15509033203125,0.8443319797515869,0.2369533330202102,0.1669902503490448,293.202880859375,297.1499938964844,293.1499938964844,0.1777760833501815,-3823.00390625,304.1546630859375,0.864462673664093,0.2551715075969696,0.243078663945198,293.2799987792969,297.1499938964844,293.1499938964844,0.00816544983536,-2719.33203125,300.8515014648437,0.4924829602241516,0.050000000745058,0.2319783270359039,291.1531982421875,291.1499938964844,274.8500061035156,271.3349609375,285.6123352050781,293.2799377441406,291.1532287597656,1.0,0.2575898468494415,0.6498368382453918,0.6498368382453918,1.0,1.0,-1.1876205205917358,0.4942710995674133,0.6933494210243225,0.1182497292757034,0.0,0.0,0.2769015729427337,46.179237365722656,55.0,0.2115653157234192,-6633.33935546875,188.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,305.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1472639441490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1958890259265899,0.1958934217691421,-4.387278750073165e-06,0.0,0.0001494541938882,0.0,0.0,8.063212394714355,0.0,0.0,0.0,0.2860989272594452,4.0,0.0,1.0
742200,293.1656799316406,297.1499938964844,293.1499938964844,0.0612440966069698,-1582.6141357421875,304.15118408203125,0.6520660519599915,0.1101466491818428,0.1006561890244484,293.4862976074219,297.1499938964844,293.1499938964844,0.0009083839831873,-72.68717193603516,292.4025573730469,0.4892878234386444,0.050000000745058,0.0489624179899692,293.18572998046875,297.1499938964844,293.1499938964844,0.161557987332344,-2616.0673828125,304.1556091308594,0.8381018042564392,0.2359053045511245,0.1663282066583633,293.2024230957031,297.1499938964844,293.1499938964844,0.1773234009742736,-3815.2431640625,304.1546325683594,0.8583468794822693,0.2545909881591797,0.2425900101661682,293.28057861328125,297.1499938964844,293.1499938964844,0.0081474613398313,-2715.7705078125,300.8274841308594,0.4892878234386444,0.050000000745058,0.2322566211223602,291.1534423828125,291.1499938964844,274.8500061035156,271.337158203125,285.61358642578125,293.2804870605469,291.15350341796875,1.0,0.2593881785869598,0.6496655344963074,0.6496655344963074,1.0,1.0,-1.186155080795288,0.493604451417923,0.6925506591796875,0.1178061515092849,0.0,0.0,0.2766464352607727,47.64472579956055,43.0,0.5060598850250244,-6624.41357421875,190.8984222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,305.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1471460610628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957082152366638,0.195712611079216,-4.386914952192456e-06,0.0,0.0001493345480412,0.0,0.0,8.054620742797852,0.0,0.0,0.0,0.2860648036003113,4.0,0.0,1.0
742260,293.1659545898437,297.1499938964844,293.1499938964844,0.0610437206923961,-1579.1258544921875,304.1513366699219,0.651240348815918,0.1098964810371398,0.1004371345043182,293.4902038574219,297.1499938964844,293.1499938964844,0.0008573154918849,-68.59935760498047,292.3342590332031,0.4890219867229461,0.050000000745058,0.0489674098789691,293.1890563964844,297.1499938964844,293.1499938964844,0.1606599390506744,-2604.341552734375,304.1562194824219,0.8364958167076111,0.2347988337278366,0.1655814796686172,293.2019958496094,297.1499938964844,293.1499938964844,0.1768215000629425,-3806.604248046875,304.1546936035156,0.857263445854187,0.2540151476860046,0.2420490682125091,293.2811584472656,297.1499938964844,293.1499938964844,0.0081177279353141,-2709.1513671875,300.8034362792969,0.4890219867229461,0.050000000745058,0.2322803139686584,291.1539306640625,291.1499938964844,274.8500061035156,271.3393859863281,285.6150207519531,293.28106689453125,291.15411376953125,1.0,0.2589216828346252,0.6495002508163452,0.6495002508163452,1.0,1.0,-1.1839377880096436,0.4926088750362396,0.6913289427757263,0.1172555461525917,0.0,0.0,0.2763368487358093,47.74272537231445,43.0,1.443613886833191,-6613.84033203125,190.38575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,305.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1470411717891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1955023556947708,0.1955067366361618,-4.3865147745236754e-06,0.0,0.0001492281007813,0.0,0.0,8.044867515563965,0.0,0.0,0.0,0.2860260903835296,4.0,0.0,1.0
742320,293.1661682128906,297.1499938964844,293.1499938964844,0.0608071088790893,-1575.000244140625,304.1515197753906,0.653010904788971,0.1096534505486488,0.1001847609877586,293.494384765625,297.1499938964844,293.1499938964844,0.000804639828857,-64.38082885742188,292.26544189453125,0.490767627954483,0.050000000745058,0.0489349886775016,293.1923828125,297.1499938964844,293.1499938964844,0.1596733927726745,-2591.436767578125,304.1568908691406,0.8380014300346375,0.2336480468511581,0.1647714674472808,293.2015075683594,297.1499938964844,293.1499938964844,0.1762796640396118,-3797.244873046875,304.15484619140625,0.8595983982086182,0.2534513473510742,0.2414791733026504,293.2817077636719,297.1499938964844,293.1499938964844,0.008079644292593,-2700.265869140625,300.77960205078125,0.490767627954483,0.050000000745058,0.2321265190839767,291.1553649902344,291.1499938964844,274.8500061035156,271.3415832519531,285.6166076660156,293.2816467285156,291.1557312011719,1.0,0.2573352754116058,0.6493349671363831,0.6493349671363831,1.0,1.0,-1.1812124252319336,0.4913942813873291,0.6898180842399597,0.1166169494390487,0.0,0.0,0.2758410274982452,46.88738632202149,31.0,3.1391313076019287,-6601.03662109375,187.7962341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,305.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1469426751136779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1952095031738281,0.1952138990163803,-4.386028649605578e-06,0.0,0.0001491281291237,0.0,0.0,8.031145095825195,0.0,0.0,0.0,0.2859719097614288,4.0,0.0,1.0
742380,293.16632080078125,297.1499938964844,293.1499938964844,0.0605490207672119,-1570.501708984375,304.1517333984375,0.6569361090660095,0.1094183623790741,0.0999125242233276,293.498779296875,297.1499938964844,293.1499938964844,0.0007504754466935,-60.04253005981445,292.1958312988281,0.4941336214542389,0.050000000745058,0.0488744713366031,293.1957397460937,297.1499938964844,293.1499938964844,0.158619225025177,-2577.632080078125,304.1575622558594,0.8420366644859314,0.2324553877115249,0.1639105826616287,293.20098876953125,297.1499938964844,293.1499938964844,0.1757157742977142,-3787.488525390625,304.15496826171875,0.8647498488426208,0.2529007494449615,0.2408930957317352,293.2822570800781,297.1499938964844,293.1499938964844,0.0080355294048786,-2689.731201171875,300.7559509277344,0.4941336214542389,0.050000000745058,0.2318394482135772,291.1573791503906,291.1499938964844,274.8500061035156,271.3437805175781,285.6182556152344,293.2821655273437,291.15777587890625,1.0,0.2547507882118225,0.6491697430610657,0.6491697430610657,1.0,1.0,-1.1781164407730105,0.4900214374065399,0.6880950331687927,0.1159108206629753,0.0,0.0,0.2751498818397522,45.31630325317383,31.0,4.373379707336426,-6585.25634765625,183.6663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,305.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1468421816825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1947696655988693,0.1947740465402603,-4.385321062727599e-06,0.0,0.0001490261493017,0.0,0.0,8.010587692260742,0.0,0.0,0.0,0.2858920693397522,4.0,0.0,1.0
742440,293.1664123535156,297.1499938964844,293.1499938964844,0.0602770149707794,-1565.768798828125,304.1518859863281,0.6630166172981262,0.1091923639178276,0.0996256023645401,293.5033874511719,297.1499938964844,293.1499938964844,0.0006951095419935,-55.608699798583984,292.1249389648437,0.4990939795970917,0.050000000745058,0.0487908124923706,293.1990661621094,297.1499938964844,293.1499938964844,0.1575105935335159,-2563.103759765625,304.158203125,0.8485631346702576,0.2312227338552475,0.1630041450262069,293.200439453125,297.1499938964844,293.1499938964844,0.1751419901847839,-3777.556884765625,304.1551208496094,0.8726921081542969,0.2523638904094696,0.2402964383363723,293.28271484375,297.1499938964844,293.1499938964844,0.0079868519678711,-2677.9482421875,300.7323303222656,0.4990939795970917,0.050000000745058,0.2314426004886627,291.159423828125,291.1499938964844,274.8500061035156,271.3459777832031,285.62017822265625,293.2830505371094,291.1598205566406,1.0,0.2513145506381988,0.6490044593811035,0.6490044593811035,1.0,1.0,-1.174716830253601,0.4885202348232269,0.6861965656280518,0.1151459664106369,0.0,0.0,0.2743166983127594,43.15562438964844,25.0,5.07407808303833,-6567.11474609375,178.2843780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,305.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1467298418283462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1942070126533508,0.1942113935947418,-4.384340627439087e-06,0.0,0.0001489121350459,0.0,0.0,7.984176158905029,0.0,0.0,0.0,0.2857893109321594,4.0,0.0,1.0
742500,293.1664123535156,297.1499938964844,293.1499938964844,0.0600154437124729,-1561.2257080078125,304.15203857421875,0.6696043610572815,0.1089830547571182,0.099351592361927,293.5082092285156,297.1499938964844,293.1499938964844,0.0006388964829966,-51.107666015625,292.0527648925781,0.5044408440589905,0.050000000745058,0.0487084202468395,293.2023620605469,297.1499938964844,293.1499938964844,0.1563689261674881,-2548.13330078125,304.1587829589844,0.8555745482444763,0.2299496233463287,0.1620708703994751,293.1998291015625,297.1499938964844,293.1499938964844,0.1745801568031311,-3767.835205078125,304.1552124023437,0.8812376260757446,0.2518422603607178,0.2397149354219436,293.2831420898437,297.1499938964844,293.1499938964844,0.0079387677833437,-2666.24853515625,300.7087707519531,0.5044408440589905,0.050000000745058,0.2310517877340316,291.1615295410156,291.1499938964844,274.8500061035156,271.3481750488281,285.6228942871094,293.2855224609375,291.16192626953125,1.0,0.2480335235595703,0.6488391757011414,0.6488391757011414,1.0,1.0,-1.171329379081726,0.487032949924469,0.6842963695526123,0.1143578886985778,0.0,0.0,0.2733385264873504,41.02683639526367,25.0,5.485680103302002,-6547.47900390625,172.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.1465977728366851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1935385167598724,0.1935428977012634,-4.38311099060229e-06,0.0,0.0001487781119067,0.0,0.0,7.952713966369629,0.0,0.0,0.0,0.2856660783290863,4.0,0.0,1.0
742560,293.1663818359375,297.1499938964844,293.1499938964844,0.0597646422684192,-1556.8787841796875,304.1521301269531,0.6770792603492737,0.1087850108742713,0.0990887060761451,293.5132141113281,297.1499938964844,293.1499938964844,0.0005818307981826,-46.539493560791016,291.97906494140625,0.5105391144752502,0.050000000745058,0.0486238598823547,293.2057189941406,297.1499938964844,293.1499938964844,0.1551918536424636,-2532.68798828125,304.1593322753906,0.8635430335998535,0.2286296933889389,0.1611051261425018,293.19921875,297.1499938964844,293.1499938964844,0.1740309596061706,-3758.33642578125,304.1552734375,0.8908634185791016,0.2513329088687897,0.2391443848609924,293.2835693359375,297.1499938964844,293.1499938964844,0.0078906863927841,-2654.5,300.6851501464844,0.5105391144752502,0.050000000745058,0.2306506633758545,291.1634521484375,291.1499938964844,274.8500061035156,271.35040283203125,285.62548828125,293.2882080078125,291.1637878417969,1.0,0.2445526421070099,0.6486992239952087,0.6486992239952087,1.0,1.0,-1.1679078340530396,0.4855472445487976,0.6823606491088867,0.1135541573166847,0.0,0.0,0.2722432315349579,38.84239196777344,25.0,5.240714073181152,-6526.599609375,167.62283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1464384198188781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1927701830863952,0.1927745640277862,-4.381645794637734e-06,0.0,0.0001486163819208,0.0,0.0,7.916504383087158,0.0,0.0,0.0,0.2855238914489746,4.0,0.0,1.0
742620,293.16632080078125,297.1499938964844,293.1499938964844,0.0595364309847354,-1552.93505859375,304.15216064453125,0.6834709644317627,0.1085892468690872,0.0988485738635063,293.5184631347656,297.1499938964844,293.1499938964844,0.0005307793035171,-41.91983795166016,291.9035339355469,0.5159152150154114,0.050000000745058,0.0485567227005958,293.2091064453125,297.1499938964844,293.1499938964844,0.1539968997240066,-2517.000244140625,304.1597900390625,0.8701233267784119,0.2272590845823288,0.1601192504167556,293.1985778808594,297.1499938964844,293.1499938964844,0.1735116094350814,-3749.368408203125,304.1552429199219,0.8990401029586792,0.2508309781551361,0.2386006563901901,293.283935546875,297.1499938964844,293.1499938964844,0.0078466683626174,-2643.794921875,300.66143798828125,0.5159152150154114,0.050000000745058,0.2303321957588195,291.1649780273437,291.1499938964844,274.8500061035156,271.35260009765625,285.62799072265625,293.2911376953125,291.16522216796875,1.0,0.2418236881494522,0.6485592722892761,0.6485592722892761,1.0,1.0,-1.1646794080734253,0.4841577112674713,0.6805216670036316,0.1127464696764946,0.0,0.0,0.2710906565189361,37.1007080078125,25.0,4.456578731536865,-6505.55712890625,163.2103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,305.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1462476104497909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1919412165880203,0.1919455975294113,-4.379994607006665e-06,0.0,0.0001484227395849,0.0,0.0,7.877365589141846,0.0,0.0,0.0,0.2853695750236511,4.0,0.0,1.0
742680,293.1662902832031,297.1499938964844,293.1499938964844,0.0593197531998157,-1549.2015380859375,304.15216064453125,0.689093291759491,0.1083891615271568,0.0986179336905479,293.52392578125,297.1499938964844,293.1499938964844,0.0005003313417546,-36.97111129760742,291.82598876953125,0.5207997560501099,0.050000000745058,0.0485009439289569,293.2125549316406,297.1499938964844,293.1499938964844,0.1527745574712753,-2500.9404296875,304.1602478027344,0.8757060766220093,0.2258316129446029,0.1591035574674606,293.197998046875,297.1499938964844,293.1499938964844,0.1730146259069442,-3740.79736328125,304.1551818847656,0.9062849879264832,0.2503323554992676,0.2380731403827667,293.2843322753906,297.1499938964844,293.1499938964844,0.0078054517507553,-2633.818115234375,300.6374816894531,0.5207997560501099,0.050000000745058,0.2300675958395004,291.1659545898437,291.1499938964844,274.8500061035156,271.35479736328125,285.6304931640625,293.2944030761719,291.1661071777344,1.0,0.2394069135189056,0.6484193801879883,0.6484193801879883,1.0,1.0,-1.1615417003631592,0.4828188717365265,0.6787228584289551,0.1119193956255912,0.0,0.0,0.2699252665042877,35.64702224731445,25.0,3.4181716442108154,-6484.77197265625,159.4167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,305.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.146022230386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910879611968994,0.1910923421382904,-4.37822700405377e-06,0.0,0.0001481939980294,0.0,0.0,7.83701753616333,0.0,0.0,0.0,0.2852097451686859,4.0,0.0,1.0
742740,293.1662902832031,297.1499938964844,293.1499938964844,0.0591077357530593,-1545.5557861328125,304.1521301269531,0.6940795183181763,0.1081829741597175,0.0983906239271164,293.5296325683594,297.1499938964844,293.1499938964844,0.0005924053839407,-47.37995910644531,291.74627685546875,0.5252763032913208,0.050000000745058,0.0484536178410053,293.2160949707031,297.1499938964844,293.1499938964844,0.1515167355537414,-2484.394775390625,304.1606750488281,0.8804538249969482,0.2243461608886718,0.1580534130334854,293.1974182128906,297.1499938964844,293.1499938964844,0.1725322753190994,-3732.481689453125,304.1551208496094,0.9131115078926086,0.2498355060815811,0.2375565618276596,293.2846984863281,297.1499938964844,293.1499938964844,0.0077662426047027,-2624.350341796875,300.6133728027344,0.5252763032913208,0.050000000745058,0.2298430949449539,291.1666259765625,291.1499938964844,274.8500061035156,271.35699462890625,285.6329650878906,293.2980041503906,291.1667175292969,1.0,0.2372768521308899,0.6482794284820557,0.6482794284820557,1.0,1.0,-1.1584460735321045,0.481511116027832,0.6769349575042725,0.1110592186450958,0.0,0.0,0.2687482833862304,34.40714263916016,25.0,2.5968775749206543,-6464.453125,156.07589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,305.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.1457602232694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902300715446472,0.190234437584877,-4.3764093788922764e-06,0.0,0.0001479280908824,0.0,0.0,7.796438694000244,0.0,0.0,0.0,0.2850482761859894,4.0,0.0,1.0
742800,293.16632080078125,297.1499938964844,293.1499938964844,0.0588971003890037,-1541.9384765625,304.1521301269531,0.6984849572181702,0.1079702228307724,0.0981641933321952,293.5355834960937,297.1499938964844,293.1499938964844,0.0003774500219151,-13.642845153808594,291.6654357910156,0.5293645858764648,0.050000000745058,0.0484131835401058,293.2196655273437,297.1499938964844,293.1499938964844,0.1502226591110229,-2467.347412109375,304.1610717773437,0.8844348788261414,0.2228066623210907,0.1569699645042419,293.1968994140625,297.1499938964844,293.1499938964844,0.1720592975616455,-3724.325927734375,304.1550598144531,0.9193981885910034,0.2493394166231155,0.2370479702949524,293.2851257324219,297.1499938964844,293.1499938964844,0.0077286027371883,-2615.265625,300.589111328125,0.5293645858764648,0.050000000745058,0.2296513020992279,291.16717529296875,291.1499938964844,274.8500061035156,271.35919189453125,285.6353759765625,293.3019104003906,291.167236328125,1.0,0.2353819608688354,0.648139476776123,0.648139476776123,1.0,1.0,-1.1553726196289062,0.4802276790142059,0.6751449108123779,0.110156811773777,0.0,0.0,0.2675492167472839,33.34120559692383,25.0,1.9885526895523071,-6444.35888671875,153.10018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,305.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.814453125,18000.0,0.0,0.0,0.145463079214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893626153469085,0.1893669813871383,-4.374571290099993e-06,0.0,0.0001476265315432,0.0,0.0,7.755467891693115,0.0,0.0,0.0,0.2848850786685943,4.0,0.0,1.0
742860,293.1663818359375,297.1499938964844,293.1499938964844,0.0586866922676563,-1538.329833984375,304.1521301269531,0.7023411393165588,0.1077504977583885,0.0979373157024383,293.54180908203125,297.1499938964844,293.1499938964844,0.000398337142542,-17.082027435302734,291.5822448730469,0.5330669283866882,0.050000000745058,0.0483786091208457,293.2232666015625,297.1499938964844,293.1499938964844,0.148893654346466,-2449.812255859375,304.1614685058594,0.8876853585243225,0.2212152481079101,0.1558540612459182,293.1964111328125,297.1499938964844,293.1499938964844,0.171594351530075,-3716.306640625,304.15496826171875,0.9250304698944092,0.2488434463739395,0.2365456819534301,293.2855224609375,297.1499938964844,293.1499938964844,0.0076922699809074,-2606.5,300.564697265625,0.5330669283866882,0.050000000745058,0.2294872999191284,291.1675720214844,291.1499938964844,274.8500061035156,271.3614196777344,285.6376647949219,293.30615234375,291.1676330566406,1.0,0.2336882799863815,0.6480115056037903,0.6480115056037903,1.0,1.0,-1.1523092985153198,0.4789695739746094,0.6733397245407104,0.1092087626457214,0.0,0.0,0.2663361430168152,32.42286682128906,25.0,1.4734463691711426,-6424.4013671875,150.4315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,305.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1451316624879837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884855926036834,0.1884899586439132,-4.372714556666324e-06,0.0,0.0001472901785746,0.0,0.0,7.714108943939209,0.0,0.0,0.0,0.2847204208374023,4.0,0.0,1.0
742920,293.1664733886719,297.1499938964844,293.1499938964844,0.0584753975272178,-1534.7105712890625,304.1521301269531,0.7056773900985718,0.1075234115123748,0.0977087467908859,293.54833984375,297.1499938964844,293.1499938964844,0.0003657057532109,-11.83254051208496,291.4971923828125,0.5363879799842834,0.050000000745058,0.0483490899205207,293.2268981933594,297.1499938964844,293.1499938964844,0.1475304663181305,-2431.796630859375,304.161865234375,0.8902381062507629,0.2195739150047302,0.1547061502933502,293.1959228515625,297.1499938964844,293.1499938964844,0.1711362451314926,-3708.40234375,304.1549072265625,0.9299695491790771,0.2483471482992172,0.2360483258962631,293.2859802246094,297.1499938964844,293.1499938964844,0.0076570585370063,-2598.0068359375,300.5401306152344,0.5363879799842834,0.050000000745058,0.2293472737073898,291.1678466796875,291.1499938964844,274.8500061035156,271.3636169433594,285.6398620605469,293.31072998046875,291.1678771972656,1.0,0.2321687787771225,0.6478835940361023,0.6478835940361023,1.0,1.0,-1.1492459774017334,0.4777297675609588,0.6715162396430969,0.1082043424248695,0.0,0.0,0.2651185989379883,31.63143539428711,25.0,1.0469759702682495,-6404.60205078125,148.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774353027344,305.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1447668373584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1876057982444763,0.1876101791858673,-4.370847818790935e-06,0.0,0.0001469199341954,0.0,0.0,7.67267370223999,0.0,0.0,0.0,0.284555435180664,4.0,0.0,1.0
742980,293.1666259765625,297.1499938964844,293.1499938964844,0.0582620799541473,-1531.060546875,304.1521301269531,0.7085106372833252,0.1072883754968643,0.0974775180220604,293.5551452636719,297.1499938964844,293.1499938964844,0.000307291833451,-4.269870758056641,291.4101257324219,0.5393255949020386,0.050000000745058,0.0483240559697151,293.23052978515625,297.1499938964844,293.1499938964844,0.1461331844329834,-2413.297607421875,304.1622619628906,0.89211106300354,0.2178837656974792,0.1535266190767288,293.19549560546875,297.1499938964844,293.1499938964844,0.1706835478544235,-3700.58740234375,304.15484619140625,0.9342027306556702,0.247850090265274,0.235554963350296,293.28643798828125,297.1499938964844,293.1499938964844,0.0076227891258895,-2589.73828125,300.515380859375,0.5393255949020386,0.050000000745058,0.2292285114526748,291.16802978515625,291.1499938964844,274.8500061035156,271.3658142089844,285.6419372558594,293.3156433105469,291.16802978515625,1.0,0.2308046072721481,0.6477556824684143,0.6477556824684143,1.0,1.0,-1.1461756229400637,0.4765060842037201,0.669669508934021,0.1071382611989975,0.0,0.0,0.2638979256153106,30.95235824584961,25.0,0.731615424156189,-6384.9541015625,145.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.1443693190813064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1867270916700363,0.1867314577102661,-4.368981080915546e-06,0.0,0.0001465165114495,0.0,0.0,7.631348133087158,0.0,0.0,0.0,0.2843908667564392,4.0,0.0,1.0
