time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743040,293.1667785644531,297.1499938964844,293.1499938964844,0.0580457150936126,-1527.362060546875,304.1521301269531,0.7108640074729919,0.1070453599095344,0.0972427427768707,293.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5419158339500427,0.050000000745058,0.0483027547597885,293.23419189453125,297.1499938964844,293.1499938964844,0.1447041481733322,-2394.34326171875,304.1626281738281,0.8933752775192261,0.2161489129066467,0.1523176282644271,293.1950988769531,297.1499938964844,293.1499938964844,0.1702347695827484,-3692.835205078125,304.15478515625,0.9377983212471008,0.2473519891500473,0.2350644618272781,293.28692626953125,297.1499938964844,293.1499938964844,0.0075892941094934,-2581.648681640625,300.490478515625,0.5419158339500427,0.050000000745058,0.2291274815797805,291.16815185546875,291.1499938964844,274.8500061035156,271.3680114746094,285.6438903808594,293.3209228515625,291.16815185546875,1.0,0.2295696437358856,0.6476277709007263,0.6476277709007263,1.0,1.0,-1.1430917978286743,0.4752966463565826,0.6677951812744141,0.1060071662068367,0.0,0.0,0.2626749575138092,30.36662101745605,25.0,0.4925847351551056,-6365.38525390625,143.85690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,305.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.14394211769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858502626419067,0.1858546286821365,-4.367121618997771e-06,0.0,0.0001460829516872,0.0,0.0,7.590177059173584,0.0,0.0,0.0,0.2842268943786621,4.0,0.0,1.0
743100,293.1669616699219,297.1499938964844,293.1499938964844,0.0578256174921989,-1523.603515625,304.15216064453125,0.712765634059906,0.1067939549684524,0.0970036759972572,293.5697631835937,297.1499938964844,293.1499938964844,8.467814041068777e-05,-0.0,291.2298583984375,0.5441722869873047,0.050000000745058,0.0482847578823566,293.23779296875,297.1499938964844,293.1499938964844,0.1432445794343948,-2374.9462890625,304.1629638671875,0.8940630555152893,0.214370921254158,0.1510800421237945,293.1947326660156,297.1499938964844,293.1499938964844,0.1697892844676971,-3685.13525390625,304.1547241210937,0.9407933950424194,0.2468525469303131,0.2345761507749557,293.2874450683594,297.1499938964844,293.1499938964844,0.0075564575381577,-2573.708740234375,300.46539306640625,0.5441722869873047,0.050000000745058,0.2290420979261398,291.168212890625,291.1499938964844,274.8500061035156,271.3702087402344,285.6457214355469,293.3265380859375,291.168212890625,1.0,0.2284489423036575,0.6474997997283936,0.6474997997283936,1.0,1.0,-1.139990210533142,0.4740998148918152,0.6658903956413269,0.104809395968914,0.0,0.0,0.2614528834819793,29.863109588623047,25.0,0.2964809238910675,-6345.85791015625,142.03195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,305.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.143486887216568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849767565727234,0.1849811226129531,-4.365271706774365e-06,0.0,0.0001456209574826,0.0,0.0,7.549227714538574,0.0,0.0,0.0,0.2840638756752014,4.0,0.0,1.0
743160,293.1672058105469,297.1499938964844,293.1499938964844,0.0576011128723621,-1519.7734375,304.15216064453125,0.7142838835716248,0.1065337359905242,0.0967596247792244,293.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5461263656616211,0.050000000745058,0.0482695661485195,293.24139404296875,297.1499938964844,293.1499938964844,0.1417568475008011,-2355.135009765625,304.163330078125,0.8942311406135559,0.2125532329082489,0.1498157232999801,293.19439697265625,297.1499938964844,293.1499938964844,0.1693462580442428,-3677.472900390625,304.1546630859375,0.9432550668716432,0.2463513910770416,0.2340892106294632,293.2879943847656,297.1499938964844,293.1499938964844,0.0075241653248667,-2565.888671875,300.4401550292969,0.5461263656616211,0.050000000745058,0.2289700359106063,291.1682434082031,291.1499938964844,274.8500061035156,271.3724365234375,285.6473999023437,293.3325500488281,291.168212890625,1.0,0.2274250984191894,0.6473760604858398,0.6473760604858398,1.0,1.0,-1.1368670463562012,0.4729154407978058,0.6639516353607178,0.1035466268658638,0.0,0.0,0.2602349817752838,29.42933654785156,25.0,0.1342205703258514,-6326.34814453125,140.3451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,305.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.143006682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841089874505996,0.1841133534908294,-4.363436346466187e-06,0.0,0.0001451335992896,0.0,0.0,7.508610248565674,0.0,0.0,0.0,0.2839022278785705,4.0,0.0,1.0
743220,293.16748046875,297.1499938964844,293.1499938964844,0.0573709420859813,-1515.85009765625,304.1521911621094,0.7154703140258789,0.1062629744410514,0.0965093597769737,293.586181640625,297.1499938964844,293.1499938964844,0.0002135475515387,-2.107289674313506e-06,291.1685485839844,0.5478084683418274,0.050000000745058,0.0482567735016346,293.24493408203125,297.1499938964844,293.1499938964844,0.1402433365583419,-2334.9384765625,304.16363525390625,0.8939323425292969,0.2106989473104477,0.1485267877578735,293.1941223144531,297.1499938964844,293.1499938964844,0.1689046025276184,-3669.828857421875,304.1546325683594,0.9452460408210754,0.245847687125206,0.2336027473211288,293.28857421875,297.1499938964844,293.1499938964844,0.0074923089705407,-2558.158935546875,300.41473388671875,0.5478084683418274,0.050000000745058,0.228909358382225,291.168212890625,291.1499938964844,274.8500061035156,271.3746337890625,285.64910888671875,293.339111328125,291.1681823730469,1.0,0.2264834493398666,0.6472523212432861,0.6472523212432861,1.0,1.0,-1.1337188482284546,0.4717399477958679,0.6619789004325867,0.1022191569209098,0.0,0.0,0.2590216994285583,29.05490493774414,25.0,0.029188958927989,-6306.80615234375,138.77450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,305.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.1425046324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832483410835266,0.1832526922225952,-4.361618721304694e-06,0.0,0.0001446240785298,0.0,0.0,7.468389511108398,0.0,0.0,0.0,0.2837421894073486,4.0,0.0,1.0
743280,293.16778564453125,297.1499938964844,293.1499938964844,0.0571329146623611,-1511.7960205078125,304.1522216796875,0.7163569331169128,0.1059800460934639,0.0962507277727127,293.59527587890625,297.1499938964844,293.1499938964844,0.0001144344278145,-0.0,291.1686706542969,0.5492408871650696,0.050000000745058,0.0482460744678974,293.2484130859375,297.1499938964844,293.1499938964844,0.1387053877115249,-2314.370849609375,304.1639709472656,0.8932051658630371,0.2088105678558349,0.1472145169973373,293.19384765625,297.1499938964844,293.1499938964844,0.1684626638889312,-3662.173095703125,304.1545715332031,0.9468122720718384,0.245340496301651,0.2331154495477676,293.2891540527344,297.1499938964844,293.1499938964844,0.0074607939459383,-2550.492431640625,300.3890991210937,0.5492408871650696,0.050000000745058,0.2288586050271988,291.168212890625,291.1499938964844,274.8500061035156,271.3768310546875,285.6508178710937,293.34619140625,291.1681823730469,1.0,0.2256129831075668,0.6471285820007324,0.6471285820007324,1.0,1.0,-1.1305396556854248,0.4705697000026703,0.6599700450897217,0.1008298769593238,0.0,0.0,0.257809579372406,28.732276916503903,25.0,-0.013663150370121,-6287.16015625,137.30311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,305.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.1419834047555923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823936849832534,0.1823980510234832,-4.359820650279289e-06,0.0,0.0001440951164113,0.0,0.0,7.428519248962402,0.0,0.0,0.0,0.2835835814476013,4.0,0.0,1.0
743340,293.16815185546875,297.1499938964844,293.1499938964844,0.056885939091444,-1507.5931396484375,304.1522827148437,0.7169657945632935,0.1056845113635063,0.0959825813770294,293.6048583984375,297.1499938964844,293.1499938964844,0.0001706807670416,-0.0,291.16851806640625,0.5504394769668579,0.050000000745058,0.0482372641563415,293.2518615722656,297.1499938964844,293.1499938964844,0.1371444463729858,-2293.448486328125,304.1642761230469,0.8920774459838867,0.2068898975849151,0.1458800137042999,293.1936340332031,297.1499938964844,293.1499938964844,0.1680196821689605,-3654.49267578125,304.1545715332031,0.9479871988296508,0.2448293566703796,0.2326265126466751,293.289794921875,297.1499938964844,293.1499938964844,0.0074295550584793,-2542.8720703125,300.3633117675781,0.5504394769668579,0.050000000745058,0.22881680727005,291.1681823730469,291.1499938964844,274.8500061035156,271.3790283203125,285.6524963378906,293.353759765625,291.1681823730469,1.0,0.2248061597347259,0.6470048427581787,0.6470048427581787,1.0,1.0,-1.1273266077041626,0.4694019258022308,0.6579247117042542,0.0993832498788833,0.0,0.0,0.2565974593162536,28.456127166748047,25.0,-0.0329513028264045,-6267.34033203125,135.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.141445130109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815432608127594,0.181547611951828,-4.358039859653218e-06,0.0,0.0001435488229617,0.0,0.0,7.388916492462158,0.0,0.0,0.0,0.2834261655807495,4.0,0.0,1.0
743400,293.1685485839844,297.1499938964844,293.1499938964844,0.0566304810345172,-1503.2498779296875,304.1523132324219,0.717342734336853,0.1053777188062667,0.0957053899765014,293.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5514421463012695,0.050000000745058,0.0482299849390983,293.2552185058594,297.1499938964844,293.1499938964844,0.135564386844635,-2272.220947265625,304.16455078125,0.8906110525131226,0.2049416899681091,0.1445262730121612,293.19342041015625,297.1499938964844,293.1499938964844,0.1675754338502884,-3646.784423828125,304.154541015625,0.9488376975059508,0.2443144768476486,0.2321355044841766,293.2904663085937,297.1499938964844,293.1499938964844,0.0073985322378575,-2535.282958984375,300.3373107910156,0.5514421463012695,0.050000000745058,0.2287822812795639,291.1681823730469,291.1499938964844,274.8500061035156,271.3812255859375,285.6541748046875,293.3617858886719,291.16815185546875,1.0,0.224050760269165,0.646881103515625,0.646881103515625,1.0,1.0,-1.1240811347961426,0.4682357013225555,0.6558454036712646,0.0978852063417434,0.0,0.0,0.2553871870040893,28.21776390075684,25.0,-0.0590497516095638,-6247.3427734375,134.60614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.509765625,18000.0,0.0,0.0,0.1408933997154235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1806972622871399,0.1807016134262085,-4.356274075689726e-06,0.0,0.0001429888943675,0.0,0.0,7.349586009979248,0.0,0.0,0.0,0.2832699120044708,4.0,0.0,1.0
743460,293.1689453125,297.1499938964844,293.1499938964844,0.0563667528331279,-1498.7708740234375,304.1523742675781,0.717505693435669,0.1050600111484527,0.0954193696379661,293.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5522632598876953,0.050000000745058,0.0482240915298461,293.25848388671875,297.1499938964844,293.1499938964844,0.1339668780565261,-2250.708740234375,304.164794921875,0.8888310194015503,0.2029676437377929,0.1431544721126556,293.1932678222656,297.1499938964844,293.1499938964844,0.1671299189329147,-3639.048583984375,304.1545104980469,0.9493908286094666,0.2437957823276519,0.2316422909498214,293.2911682128906,297.1499938964844,293.1499938964844,0.0073676886968314,-2527.716552734375,300.31109619140625,0.5522632598876953,0.050000000745058,0.2287543267011642,291.16815185546875,291.1499938964844,274.8500061035156,271.3834228515625,285.6557922363281,293.3701477050781,291.1681213378906,1.0,0.2233417332172393,0.646763265132904,0.646763265132904,1.0,1.0,-1.120803713798523,0.4670715928077698,0.6537320613861084,0.0963445082306861,0.0,0.0,0.254181295633316,28.013471603393555,25.0,-0.1053534299135208,-6227.18505859375,133.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,305.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.1403301805257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798571050167083,0.1798614710569381,-4.354524662630865e-06,0.0,0.0001424172951374,0.0,0.0,7.310588836669922,0.0,0.0,0.0,0.2831150889396667,4.0,0.0,1.0
743520,293.1694030761719,297.1499938964844,293.1499938964844,0.0560954846441745,-1494.1690673828125,304.1524353027344,0.7174863815307617,0.1047326773405075,0.0951253026723861,293.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5529302358627319,0.050000000745058,0.0482193455100059,293.2616271972656,297.1499938964844,293.1499938964844,0.1323547959327697,-2228.947509765625,304.1650390625,0.8867820501327515,0.2009709924459457,0.1417668014764785,293.1931457519531,297.1499938964844,293.1499938964844,0.1666832417249679,-3631.287109375,304.1545104980469,0.949692964553833,0.2432737946510315,0.2311468422412872,293.2919006347656,297.1499938964844,293.1499938964844,0.0073369881138205,-2520.16357421875,300.2846984863281,0.5529302358627319,0.050000000745058,0.2287318259477615,291.1680908203125,291.1499938964844,274.8500061035156,271.3856201171875,285.6573486328125,293.3788146972656,291.16802978515625,1.0,0.2226712256669998,0.6466454267501831,0.6466454267501831,1.0,1.0,-1.1174969673156738,0.4659066498279571,0.6515902876853943,0.0947665274143219,0.0,0.0,0.2529826462268829,27.83755683898925,25.0,-0.1634523719549179,-6206.89599609375,132.1592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,305.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.36328125,18000.0,0.0,0.0,0.1397584378719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790247410535812,0.1790290921926498,-4.352793894213392e-06,0.0,0.0001418370520696,0.0,0.0,7.272010803222656,0.0,0.0,0.0,0.2829619348049164,4.0,0.0,1.0
743580,293.1698608398437,297.1499938964844,293.1499938964844,0.0558170638978481,-1489.451416015625,304.1524963378906,0.717301607131958,0.1043963134288787,0.0948237031698226,293.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5534577965736389,0.050000000745058,0.0482156239449977,293.2647705078125,297.1499938964844,293.1499938964844,0.1307265758514404,-2206.912841796875,304.1652526855469,0.8844836950302124,0.198941558599472,0.1403617411851883,293.1929931640625,297.1499938964844,293.1499938964844,0.1662373095750808,-3623.534912109375,304.1545104980469,0.9497726559638976,0.242756113409996,0.2306516170501709,293.29266357421875,297.1499938964844,293.1499938964844,0.0073063974268734,-2512.614013671875,300.258056640625,0.5534577965736389,0.050000000745058,0.2287141680717468,291.1679992675781,291.1499938964844,274.8500061035156,271.3878479003906,285.6589050292969,293.3877868652344,291.1679382324219,1.0,0.2220350205898285,0.6465275883674622,0.6465275883674622,1.0,1.0,-1.1141618490219116,0.4647389650344848,0.649422824382782,0.0931587591767311,0.0,0.0,0.2517921030521393,27.68692398071289,25.0,-0.2134686112403869,-6186.48193359375,131.0088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,305.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1391803175210952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178201362490654,0.1782057136297226,-4.351084498921409e-06,0.0,0.0001412503333995,0.0,0.0,7.233907222747803,0.0,0.0,0.0,0.2828107178211212,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0555321685969829,-1484.6297607421875,304.1525573730469,0.7169764041900635,0.1040522158145904,0.0945154801011085,293.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5538682341575623,0.050000000745058,0.0482127480208873,293.2679443359375,297.1499938964844,293.1499938964844,0.1290689706802368,-2184.418701171875,304.1654968261719,0.8819429278373718,0.1968632340431213,0.1389273554086685,293.1927795410156,297.1499938964844,293.1499938964844,0.1658023744821548,-3615.9736328125,304.15447998046875,0.9496845602989196,0.2422559261322021,0.2301688939332962,293.2934265136719,297.1499938964844,293.1499938964844,0.0072758919559419,-2505.059326171875,300.23126220703125,0.5538682341575623,0.050000000745058,0.2287005335092544,291.1679077148437,291.1499938964844,274.8500061035156,271.3900451660156,285.6605224609375,293.3970642089844,291.1678466796875,1.0,0.2214269936084747,0.6464097499847412,0.6464097499847412,1.0,1.0,-1.1107988357543943,0.4635664522647857,0.6472323536872864,0.0915292128920555,0.0,0.0,0.2506077289581299,27.55732154846192,25.0,-0.229302242398262,-6165.9267578125,129.89700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106750488281,305.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1385985910892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1773865818977356,0.1773909330368042,-4.349397840996971e-06,0.0,0.0001406599476467,0.0,0.0,7.196261882781982,0.0,0.0,0.0,0.2826613783836365,4.0,0.0,1.0
743700,293.1708068847656,297.1499938964844,293.1499938964844,0.0552411340177059,-1479.709716796875,304.1526184082031,0.7165223360061646,0.1037008836865425,0.0942010954022407,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5541722178459167,0.050000000745058,0.0482106357812881,293.2711181640625,297.1499938964844,293.1499938964844,0.127380758523941,-2161.4443359375,304.1657409667969,0.8791742920875549,0.1947464942932129,0.1374625116586685,293.1925048828125,297.1499938964844,293.1499938964844,0.1653803884983062,-3608.63720703125,304.1544189453125,0.9494495391845704,0.2417678833007812,0.2297009974718094,293.2942199707031,297.1499938964844,293.1499938964844,0.0072454321198165,-2497.488037109375,300.2042541503906,0.5541722178459167,0.050000000745058,0.2286904901266098,291.1678161621094,291.1499938964844,274.8500061035156,271.3922424316406,285.66217041015625,293.4066162109375,291.16778564453125,1.0,0.2208445072174072,0.6462919116020203,0.6462919116020203,1.0,1.0,-1.1074095964431765,0.4623875916004181,0.6450219750404358,0.0898855999112129,0.0,0.0,0.2494277507066726,27.446718215942383,25.0,-0.2230994701385498,-6145.212890625,128.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,305.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1380149573087692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1765792220830917,0.1765835732221603,-4.347733920440078e-06,0.0,0.0001400676264893,0.0,0.0,7.159020900726318,0.0,0.0,0.0,0.2825137376785278,4.0,0.0,1.0
743760,293.1712951660156,297.1499938964844,293.1499938964844,0.0549448579549789,-1474.7073974609375,304.1526794433594,0.7159614562988281,0.1033436208963394,0.0938814580440521,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5543898344039917,0.050000000745058,0.0482091344892978,293.2742004394531,297.1499938964844,293.1499938964844,0.1256727576255798,-2138.13623046875,304.1659851074219,0.8762277364730835,0.1926054060459137,0.1359766125679016,293.19219970703125,297.1499938964844,293.1499938964844,0.1649665087461471,-3601.438720703125,304.1543884277344,0.9490899443626404,0.2412855178117752,0.2292419373989105,293.2950439453125,297.1499938964844,293.1499938964844,0.0072150216437876,-2489.901123046875,300.17706298828125,0.5543898344039917,0.050000000745058,0.2286833822727203,291.1677551269531,291.1499938964844,274.8500061035156,271.3944396972656,285.66375732421875,293.4162902832031,291.1676940917969,1.0,0.2202830016613006,0.6461843848228455,0.6461843848228455,1.0,1.0,-1.103999376296997,0.4612061977386474,0.6427931785583496,0.0882401764392852,0.0,0.0,0.2482528537511825,27.35158348083496,25.0,-0.2405793964862823,-6124.3662109375,127.77235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,305.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.1374316364526748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1757783591747284,0.175782710313797,-4.346089554019272e-06,0.0,0.0001394756400259,0.0,0.0,7.122138977050781,0.0,0.0,0.0,0.2823676168918609,4.0,0.0,1.0
743820,293.1717529296875,297.1499938964844,293.1499938964844,0.05464418977499,-1469.637451171875,304.1527404785156,0.7153069376945496,0.1029812544584274,0.0935573503375053,293.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5545331239700317,0.050000000745058,0.0482081547379493,293.2771911621094,297.1499938964844,293.1499938964844,0.1239529848098754,-2114.60205078125,304.16619873046875,0.8731371164321899,0.1904467195272445,0.1344763487577438,293.1919250488281,297.1499938964844,293.1499938964844,0.1645573079586029,-3594.318115234375,304.1543273925781,0.948617935180664,0.2408055067062378,0.228787288069725,293.2958679199219,297.1499938964844,293.1499938964844,0.0071846558712422,-2482.299560546875,300.14971923828125,0.5545331239700317,0.050000000745058,0.2286787331104278,291.1676330566406,291.1499938964844,274.8500061035156,271.3966369628906,285.6653137207031,293.426025390625,291.1675720214844,1.0,0.2197398543357849,0.6460768580436707,0.6460768580436707,1.0,1.0,-1.1005719900131226,0.4600189328193664,0.6405529975891113,0.0865948051214218,0.0,0.0,0.2470878064632415,27.269794464111328,25.0,-0.2893174588680267,-6103.43310546875,126.75081634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,305.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.136850357055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1749859750270843,0.1749903112649917,-4.344464741734555e-06,0.0,0.0001388857199344,0.0,0.0,7.085699081420898,0.0,0.0,0.0,0.2822232842445373,4.0,0.0,1.0
743880,293.1722106933594,297.1499938964844,293.1499938964844,0.0543399490416049,-1464.5140380859375,304.1528015136719,0.7145728468894958,0.1026150658726692,0.0932297110557556,293.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5546145439147949,0.050000000745058,0.048207614570856,293.2800598144531,297.1499938964844,293.1499938964844,0.1222251951694488,-2090.89111328125,304.1664123535156,0.8699291348457336,0.188272163271904,0.132964938879013,293.1916809082031,297.1499938964844,293.1499938964844,0.1641501784324646,-3587.22900390625,304.1542663574219,0.948048174381256,0.2403258681297302,0.2283341437578201,293.2967224121094,297.1499938964844,293.1499938964844,0.0071543273515999,-2474.679931640625,300.1221923828125,0.5546145439147949,0.050000000745058,0.2286761552095413,291.1675109863281,291.1499938964844,274.8500061035156,271.3988342285156,285.66680908203125,293.4357604980469,291.1674499511719,1.0,0.2192119061946869,0.6459693312644958,0.6459693312644958,1.0,1.0,-1.0971285104751587,0.458825945854187,0.6383026242256165,0.0849498882889747,0.0,0.0,0.2459339052438736,27.19911766052246,25.0,-0.3372388780117035,-6082.47705078125,125.75135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,305.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1362729221582412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1742041558027267,0.1742085069417953,-4.342863121564733e-06,0.0,0.0001382996997563,0.0,0.0,7.049795150756836,0.0,0.0,0.0,0.282081127166748,4.0,0.0,1.0
743940,293.17266845703125,297.1499938964844,293.1499938964844,0.0540325567126274,-1459.34423828125,304.1528625488281,0.7137630581855774,0.1022455543279647,0.0928990542888641,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5546380877494812,0.050000000745058,0.048207476735115,293.2828369140625,297.1499938964844,293.1499938964844,0.1204889267683029,-2066.993896484375,304.16656494140625,0.8666113615036011,0.1860793083906173,0.1314418166875839,293.1914367675781,297.1499938964844,293.1499938964844,0.163744255900383,-3580.15576171875,304.1542358398437,0.9473853707313538,0.2398460060358047,0.2278816550970077,293.29754638671875,297.1499938964844,293.1499938964844,0.0071240295656025,-2467.040283203125,300.094482421875,0.5546380877494812,0.050000000745058,0.2286754995584488,291.1673583984375,291.1499938964844,274.8500061035156,271.4010314941406,285.66827392578125,293.4454345703125,291.16729736328125,1.0,0.218697965145111,0.645861804485321,0.645861804485321,1.0,1.0,-1.0936675071716309,0.4576259255409241,0.6360416412353516,0.0833073258399963,0.0,0.0,0.244791179895401,27.13882827758789,25.0,-0.3766892254352569,-6061.50634765625,124.77207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.736328125,18000.0,0.0,0.0,0.1357005089521408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.173433244228363,0.1734375953674316,-4.341287421993911e-06,0.0,0.0001377187727484,0.0,0.0,7.014442920684815,0.0,0.0,0.0,0.2819411754608154,4.0,0.0,1.0
744000,293.173095703125,297.1499938964844,293.1499938964844,0.0537230335175991,-1454.145263671875,304.15289306640625,0.7128899693489075,0.1018742695450782,0.092566579580307,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5546141862869263,0.050000000745058,0.0482076667249202,293.2855529785156,297.1499938964844,293.1499938964844,0.1187420189380645,-2042.8770751953125,304.166748046875,0.863196074962616,0.1838648170232772,0.1299049109220504,293.1911926269531,297.1499938964844,293.1499938964844,0.1633388698101043,-3573.08642578125,304.1542053222656,0.9466447830200196,0.2393662333488464,0.2274293154478073,293.29840087890625,297.1499938964844,293.1499938964844,0.0070937606506049,-2459.377685546875,300.0666198730469,0.5546141862869263,0.050000000745058,0.2286764234304428,291.1672058105469,291.1499938964844,274.8500061035156,271.4032287597656,285.669677734375,293.455078125,291.1671447753906,1.0,0.2181950509548187,0.6457542777061462,0.6457542777061462,1.0,1.0,-1.0901861190795898,0.4564163088798523,0.6337698698043823,0.0816712453961372,0.0,0.0,0.2436583042144775,27.08712387084961,25.0,-0.3935261070728302,-6040.52392578125,123.80884552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6328125,18000.0,0.0,0.0,0.1351346969604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1726725697517395,0.1726769059896469,-4.3397367335273884e-06,0.0,0.0001371445396216,0.0,0.0,6.979610443115234,0.0,0.0,0.0,0.2818033695220947,4.0,0.0,1.0
744060,293.1734924316406,297.1499938964844,293.1499938964844,0.0534118674695491,-1448.9251708984375,304.1529235839844,0.7119568586349487,0.1015017330646514,0.0922328531742096,293.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5545463562011719,0.050000000745058,0.0482081696391105,293.2882080078125,297.1499938964844,293.1499938964844,0.1169826313853263,-2018.511962890625,304.1669006347656,0.8596870303153992,0.1816265285015106,0.1283524185419082,293.19097900390625,297.1499938964844,293.1499938964844,0.1629341691732406,-3566.024169921875,304.1541748046875,0.945831835269928,0.2388869225978851,0.2269774377346038,293.2992248535156,297.1499938964844,293.1499938964844,0.0070635164156556,-2451.69091796875,300.03863525390625,0.5545463562011719,0.050000000745058,0.2286788076162338,291.1670837402344,291.1499938964844,274.8500061035156,271.40545654296875,285.6710205078125,293.46466064453125,291.1670227050781,1.0,0.217702254652977,0.6456518769264221,0.6456518769264221,1.0,1.0,-1.0866827964782717,0.4551966488361358,0.631486177444458,0.0800489038228988,0.0,0.0,0.2425345331430435,27.043493270874023,25.0,-0.3900928795337677,-6019.52978515625,122.86021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,305.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.53515625,18000.0,0.0,0.0,0.1345764249563217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1719216704368591,0.1719260066747665,-4.338211510912515e-06,0.0,0.0001365779608022,0.0,0.0,6.945278167724609,0.0,0.0,0.0,0.2816675901412964,4.0,0.0,1.0
744120,293.17388916015625,297.1499938964844,293.1499938964844,0.053100150078535,-1443.7022705078125,304.1529541015625,0.7109760046005249,0.1011295095086097,0.0918991044163703,293.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5544448494911194,0.050000000745058,0.0482089072465896,293.2908020019531,297.1499938964844,293.1499938964844,0.1152102276682853,-1993.88720703125,304.16705322265625,0.8560988306999207,0.1793650835752487,0.1267836689949035,293.1907653808594,297.1499938964844,293.1499938964844,0.1625307202339172,-3558.97900390625,304.1541442871094,0.944963812828064,0.2384092062711715,0.2265268713235855,293.3000793457031,297.1499938964844,293.1499938964844,0.007033297792077,-2443.978271484375,300.0105285644531,0.5544448494911194,0.050000000745058,0.2286823093891143,291.1669311523437,291.1499938964844,274.8500061035156,271.4076538085937,285.6723327636719,293.4740905761719,291.1669006347656,1.0,0.2172172665596008,0.645549476146698,0.645549476146698,1.0,1.0,-1.08315908908844,0.4539637267589569,0.6291953921318054,0.0784457549452781,0.0,0.0,0.2414175271987915,27.00627517700196,25.0,-0.3660386204719543,-5998.51806640625,121.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,305.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1340266168117523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1711790114641189,0.1711833477020263,-4.336709025665186e-06,0.0,0.0001360199821647,0.0,0.0,6.911373615264893,0.0,0.0,0.0,0.2815335690975189,4.0,0.0,1.0
744180,293.1742248535156,297.1499938964844,293.1499938964844,0.0527883619070053,-1438.484375,304.1529846191406,0.70995032787323,0.1007581129670143,0.0915658622980117,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5543126463890076,0.050000000745058,0.048209860920906,293.2933349609375,297.1499938964844,293.1499938964844,0.1134246811270713,-1968.9984130859373,304.1672058105469,0.8524372577667236,0.177080899477005,0.1251984387636184,293.1905517578125,297.1499938964844,293.1499938964844,0.1621288508176803,-3551.95654296875,304.15411376953125,0.944046139717102,0.2379334419965744,0.226078063249588,293.3009033203125,297.1499938964844,293.1499938964844,0.007003107573837,-2436.24072265625,299.9822998046875,0.5543126463890076,0.050000000745058,0.2286868244409561,291.1668395996094,291.1499938964844,274.8500061035156,271.40985107421875,285.673583984375,293.4833374023437,291.1667785644531,1.0,0.2167396545410156,0.6454470753669739,0.6454470753669739,1.0,1.0,-1.079615831375122,0.4527159035205841,0.6268999576568604,0.0768680870532989,0.0,0.0,0.2403063625097274,26.975059509277344,25.0,-0.3228785097599029,-5977.48583984375,120.99795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3671875,18000.0,0.0,0.0,0.1334860175848007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1704440116882324,0.1704483479261398,-4.3352283682907e-06,0.0,0.0001354713458567,0.0,0.0,6.877869129180908,0.0,0.0,0.0,0.2814012467861175,4.0,0.0,1.0
744240,293.174560546875,297.1499938964844,293.1499938964844,0.0524775832891464,-1433.2896728515625,304.15301513671875,0.7088930606842041,0.1003889665007591,0.0912342742085456,293.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5541608929634094,0.050000000745058,0.0482109524309635,293.2958068847656,297.1499938964844,293.1499938964844,0.1116304323077201,-1943.904541015625,304.1673278808594,0.8487260341644287,0.1747810393571853,0.123600497841835,293.1903686523437,297.1499938964844,293.1499938964844,0.1617289632558822,-3544.96484375,304.15411376953125,0.9430971145629884,0.237460121512413,0.2256315201520919,293.3016967773437,297.1499938964844,293.1499938964844,0.0069729457609355,-2428.477294921875,299.9539794921875,0.5541608929634094,0.050000000745058,0.2286920100450515,291.166748046875,291.1499938964844,274.8500061035156,271.4120483398437,285.6748352050781,293.4923095703125,291.16668701171875,1.0,0.2162676900625229,0.6453446745872498,0.6453446745872498,1.0,1.0,-1.0760606527328491,0.4514538943767547,0.6246067881584167,0.0753252506256103,0.0,0.0,0.2391988039016723,26.94812393188477,25.0,-0.2770432531833648,-5956.44970703125,120.08238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1329547315835952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1697149276733398,0.1697192639112472,-4.333765900810249e-06,0.0,0.0001349321537418,0.0,0.0,6.844683170318604,0.0,0.0,0.0,0.2812702655792236,4.0,0.0,1.0
744300,293.1748352050781,297.1499938964844,293.1499938964844,0.0521684400737285,-1428.1285400390625,304.15301513671875,0.7078095078468323,0.1000226959586143,0.0909049734473228,293.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5539929270744324,0.050000000745058,0.0482121594250202,293.2981872558594,297.1499938964844,293.1499938964844,0.1098295748233795,-1918.633056640625,304.1674499511719,0.844973623752594,0.1724684983491897,0.1219915896654129,293.1901550292969,297.1499938964844,293.1499938964844,0.1613313257694244,-3538.008056640625,304.1540832519531,0.942122220993042,0.2369892299175262,0.2251874208450317,293.302490234375,297.1499938964844,293.1499938964844,0.0069428258575499,-2420.69189453125,299.925537109375,0.5539929270744324,0.050000000745058,0.22869773209095,291.1666564941406,291.1499938964844,274.8500061035156,271.41424560546875,285.6759948730469,293.5009155273437,291.1666259765625,1.0,0.2158011794090271,0.6452422738075256,0.6452422738075256,1.0,1.0,-1.0724971294403076,0.4501775503158569,0.6223195195198059,0.0738231539726257,0.0,0.0,0.2380950897932052,26.925020217895508,25.0,-0.2443390488624572,-5935.421875,119.17672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42242431640625,305.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1324333250522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1689914464950561,0.1689957827329635,-4.332320258981781e-06,0.0,0.0001344029878964,0.0,0.0,6.811800479888916,0.0,0.0,0.0,0.2811405658721924,4.0,0.0,1.0
744360,293.1750793457031,297.1499938964844,293.1499938964844,0.0518619045615196,-1423.01708984375,304.1530456542969,0.7067207098007202,0.0996604189276695,0.0905788093805313,293.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.553817093372345,0.050000000745058,0.0482134260237216,293.3004150390625,297.1499938964844,293.1499938964844,0.1080289706587791,-1893.279052734375,304.16754150390625,0.8412020802497864,0.1701531261205673,0.1203776001930236,293.18994140625,297.1499938964844,293.1499938964844,0.160935953259468,-3531.087646484375,304.154052734375,0.9411346912384032,0.2365203648805618,0.2247454524040222,293.30328369140625,297.1499938964844,293.1499938964844,0.0069127534516155,-2412.888427734375,299.89703369140625,0.553817093372345,0.050000000745058,0.2287037372589111,291.1665954589844,291.1499938964844,274.8500061035156,271.4164428710937,285.677001953125,293.5090026855469,291.1665344238281,1.0,0.215339258313179,0.645154595375061,0.645154595375061,1.0,1.0,-1.0689343214035034,0.4488936364650726,0.6200406551361084,0.0723765641450882,0.0,0.0,0.2369974702596664,26.904483795166016,25.0,-0.2590838074684143,-5914.4775390625,118.28083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41943359375,305.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1319216340780258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1682739704847335,0.1682782918214798,-4.330889623815892e-06,0.0,0.0001338836882496,0.0,0.0,6.779233932495117,0.0,0.0,0.0,0.2810121774673462,4.0,0.0,1.0
744420,293.1752624511719,297.1499938964844,293.1499938964844,0.0515591539442539,-1417.9752197265625,304.1530456542969,0.7056376338005066,0.0993032231926918,0.090256854891777,293.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5536391735076904,0.050000000745058,0.0482147075235843,293.3024597167969,297.1499938964844,293.1499938964844,0.1062356084585189,-1867.9412841796875,304.1676330566406,0.837428629398346,0.1678438931703567,0.1187646016478538,293.18975830078125,297.1499938964844,293.1499938964844,0.1605429053306579,-3524.20458984375,304.1540222167969,0.9401429295539856,0.2360527664422989,0.2243051379919052,293.30401611328125,297.1499938964844,293.1499938964844,0.006882750429213,-2405.07470703125,299.8684387207031,0.5536391735076904,0.050000000745058,0.2287098169326782,291.1664733886719,291.1499938964844,274.8500061035156,271.41864013671875,285.6778259277344,293.5164489746094,291.1664123535156,1.0,0.2148818373680114,0.6450669765472412,0.6450669765472412,1.0,1.0,-1.06538188457489,0.4475995302200317,0.6177824139595032,0.0709875077009201,0.0,0.0,0.2359122037887573,26.88569641113281,25.0,-0.3270082473754883,-5893.6953125,117.3954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,305.0107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.091796875,18000.0,0.0,0.0,0.131420150399208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1675653904676437,0.1675697118043899,-4.329476723796688e-06,0.0,0.0001333747495664,0.0,0.0,6.747108936309815,0.0,0.0,0.0,0.2808855473995209,4.0,0.0,1.0
744480,293.1754455566406,297.1499938964844,293.1499938964844,0.0512606054544448,-1413.0096435546875,304.15301513671875,0.70456862449646,0.0989516973495483,0.089939534664154,293.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5534651875495911,0.050000000745058,0.0482159629464149,293.3042907714844,297.1499938964844,293.1499938964844,0.1044567003846168,-1842.7215576171875,304.16766357421875,0.8336696624755859,0.1655507087707519,0.1171591654419899,293.1895751953125,297.1499938964844,293.1499938964844,0.1601511538028717,-3517.3408203125,304.1540222167969,0.9391552805900574,0.2355852574110031,0.2238653600215912,293.30474853515625,297.1499938964844,293.1499938964844,0.0068528321571648,-2397.254638671875,299.8397827148437,0.5534651875495911,0.050000000745058,0.2287157624959945,291.1662902832031,291.1499938964844,274.8500061035156,271.4208374023437,285.678466796875,293.5231628417969,291.1662292480469,1.0,0.214428499341011,0.6449792981147766,0.6449792981147766,1.0,1.0,-1.0618484020233154,0.4462964534759521,0.6155519485473633,0.0696628093719482,0.0,0.0,0.2348416149616241,26.86774444580078,25.0,-0.4098203182220459,-5873.15625,116.52088165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1309282779693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166868194937706,0.1668725311756134,-4.328085196902976e-06,0.0,0.0001328755606664,0.0,0.0,6.715534210205078,0.0,0.0,0.0,0.2807610929012298,4.0,0.0,1.0
744540,293.175537109375,297.1499938964844,293.1499938964844,0.050967201590538,-1408.1356201171875,304.15301513671875,0.7035208940505981,0.0986068546772003,0.0896278172731399,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5532991886138916,0.050000000745058,0.048217162489891,293.305908203125,297.1499938964844,293.1499938964844,0.102699376642704,-1817.72314453125,304.1676330566406,0.8299367427825928,0.1632833480834961,0.1155678927898407,293.1893920898437,297.1499938964844,293.1499938964844,0.1597599387168884,-3510.48291015625,304.15399169921875,0.9381768107414246,0.2351166605949401,0.2234251946210861,293.3054504394531,297.1499938964844,293.1499938964844,0.0068229841999709,-2389.424560546875,299.8110656738281,0.5532991886138916,0.050000000745058,0.2287214547395706,291.1661071777344,291.1499938964844,274.8500061035156,271.42303466796875,285.6789245605469,293.52899169921875,291.166015625,1.0,0.2139795422554016,0.644891619682312,0.644891619682312,1.0,1.0,-1.058343529701233,0.4449869394302368,0.6133565306663513,0.0684090554714202,0.0,0.0,0.2337885946035385,26.850078582763672,25.0,-0.5168023705482483,-5852.9287109375,115.6583023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1304467767477035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166184201836586,0.1661885231733322,-4.326720045355614e-06,0.0,0.0001323868928011,0.0,0.0,6.684591770172119,0.0,0.0,0.0,0.2806391417980194,4.0,0.0,1.0
744600,293.1756286621094,297.1499938964844,293.1499938964844,0.0506795719265937,-1403.3634033203125,304.1529846191406,0.7025021910667419,0.0982694402337074,0.0893222540616989,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5531463623046875,0.050000000745058,0.0482182689011096,293.30718994140625,297.1499938964844,293.1499938964844,0.1009725704789161,-1793.07568359375,304.1675720214844,0.8262441158294678,0.1610538810491562,0.113998956978321,293.18927001953125,297.1499938964844,293.1499938964844,0.1593680679798126,-3503.609619140625,304.15399169921875,0.9372138381004332,0.2346453666687011,0.222983032464981,293.3060913085937,297.1499938964844,293.1499938964844,0.0067932461388409,-2381.59619140625,299.7823181152344,0.5531463623046875,0.050000000745058,0.228726714849472,291.16583251953125,291.1499938964844,274.8500061035156,271.4252319335937,285.6790771484375,293.5337829589844,291.1657409667969,1.0,0.2135349661111831,0.6448040008544922,0.6448040008544922,1.0,1.0,-1.054877519607544,0.4436736404895782,0.6112039089202881,0.06723303347826,0.0,0.0,0.2327582091093063,26.831928253173828,25.0,-0.6549317240715027,-5833.087890625,114.8086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043273925781,304.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.1299754232168197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1655156314373016,0.1655199527740478,-4.32538399763871e-06,0.0,0.0001319085276918,0.0,0.0,6.654377460479736,0.0,0.0,0.0,0.2805200517177582,4.0,0.0,1.0
744660,293.1756591796875,297.1499938964844,293.1499938964844,0.0503985434770584,-1398.7066650390625,304.1529541015625,0.7015181183815002,0.0979402661323547,0.089023619890213,293.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5530096888542175,0.050000000745058,0.0482192635536193,293.30816650390625,297.1499938964844,293.1499938964844,0.0992830246686935,-1768.8797607421875,304.1674499511719,0.8225969076156616,0.1588712185621261,0.1124586462974548,293.18914794921875,297.1499938964844,293.1499938964844,0.1589747965335846,-3496.708251953125,304.1539611816406,0.9362694025039672,0.2341700792312622,0.2225377708673477,293.3067321777344,297.1499938964844,293.1499938964844,0.0067635998129844,-2373.766357421875,299.7535095214844,0.5530096888542175,0.050000000745058,0.2287314236164093,291.16552734375,291.1499938964844,274.8500061035156,271.42742919921875,285.67889404296875,293.5374450683594,291.1654052734375,1.0,0.2130951583385467,0.6447230577468872,0.6447230577468872,1.0,1.0,-1.0514594316482544,0.4423613548278808,0.6090980172157288,0.0661423131823539,0.0,0.0,0.2317561209201812,26.812891006469727,25.0,-0.8410463929176331,-5813.73046875,113.97306823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,304.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1295148134231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1648654043674469,0.1648697257041931,-4.324081601225771e-06,0.0,0.000131441061967,0.0,0.0,6.6250200271606445,0.0,0.0,0.0,0.2804043292999267,4.0,0.0,1.0
744720,293.17559814453125,297.1499938964844,293.1499938964844,0.0501260906457901,-1394.198486328125,304.1529235839844,0.7005795240402222,0.0976228713989257,0.0887337103486061,293.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.552894115447998,0.050000000745058,0.0482201054692268,293.30877685546875,297.1499938964844,293.1499938964844,0.0976397469639778,-1745.2774658203125,304.1672668457031,0.8190067410469055,0.1567480415105819,0.1109556406736373,293.1890563964844,297.1499938964844,293.1499938964844,0.1585796326398849,-3489.770751953125,304.1539611816406,0.9353498220443726,0.2336900979280471,0.2220880985260009,293.30731201171875,297.1499938964844,293.1499938964844,0.0067341099493205,-2365.95654296875,299.72467041015625,0.552894115447998,0.050000000745058,0.2287354320287704,291.1650695800781,291.1499938964844,274.8500061035156,271.4296569824219,285.6780700683594,293.5393371582031,291.1649475097656,1.0,0.212660551071167,0.6446421146392822,0.6446421146392822,1.0,1.0,-1.0481023788452148,0.4410520792007446,0.6070502400398254,0.0651408806443214,0.0,0.0,0.2307949662208557,26.792245864868164,25.0,-1.135368585586548,-5795.0625,113.15324401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,304.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1290653198957443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1642394959926605,0.1642438322305679,-4.322820132074412e-06,0.0,0.0001309849030803,0.0,0.0,6.596778392791748,0.0,0.0,0.0,0.2802929282188415,4.0,0.0,1.0
744780,293.17547607421875,297.1499938964844,293.1499938964844,0.0498665533959865,-1389.9119873046875,304.1528625488281,0.6997044682502747,0.0973226577043533,0.0884566754102706,293.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5528051853179932,0.050000000745058,0.0482207611203193,293.3089904785156,297.1499938964844,293.1499938964844,0.0960515812039375,-1722.4183349609375,304.1670227050781,0.815485954284668,0.1546964049339294,0.109498806297779,293.18902587890625,297.1499938964844,293.1499938964844,0.1581834405660629,-3482.814208984375,304.1539611816406,0.934463918209076,0.2332056909799575,0.2216338068246841,293.3078308105469,297.1499938964844,293.1499938964844,0.0067048161290585,-2358.1845703125,299.69580078125,0.5528051853179932,0.050000000745058,0.2287385314702987,291.1644592285156,291.1499938964844,274.8500061035156,271.4318542480469,285.67633056640625,293.5390014648437,291.16424560546875,1.0,0.2122320979833603,0.6445611715316772,0.6445611715316772,1.0,1.0,-1.044825315475464,0.4397526979446411,0.6050726175308228,0.0642337128520011,0.0,0.0,0.229895606637001,26.769187927246094,25.0,-1.59359610080719,-5777.33056640625,112.3519058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,304.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1286285072565078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16364786028862,0.1636521816253662,-4.3216123231104575e-06,0.0,0.0001305415789829,0.0,0.0,6.5700860023498535,0.0,0.0,0.0,0.2801875174045563,4.0,0.0,1.0
