time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744840,293.17529296875,297.1499938964844,293.1499938964844,0.0496221594512462,-1385.88330078125,304.1527709960937,0.6989033222198486,0.0970402508974075,0.0881948247551918,293.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5527461171150208,0.050000000745058,0.0482212007045745,293.30877685546875,297.1499938964844,293.1499938964844,0.0945211797952652,-1700.3583984375,304.1667175292969,0.81203293800354,0.152721881866455,0.1080917343497276,293.1889953613281,297.1499938964844,293.1499938964844,0.1577866822481155,-3475.84716796875,304.1539611816406,0.9336180090904236,0.2327170968055725,0.2211754620075225,293.30828857421875,297.1499938964844,293.1499938964844,0.0066757909953594,-2350.47021484375,299.6669616699219,0.5527461171150208,0.050000000745058,0.2287406027317047,291.1636047363281,291.1499938964844,274.8500061035156,271.4340515136719,285.67401123046875,293.536865234375,291.1633605957031,1.0,0.2118100970983505,0.644480288028717,0.644480288028717,1.0,1.0,-1.0416377782821655,0.4384659826755523,0.6031718254089355,0.063425675034523,0.0,0.0,0.2290712147951126,26.743253707885746,25.0,-2.0687384605407715,-5760.65869140625,111.57014465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38531494140625,304.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1282046884298324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1631002128124237,0.1631045341491699,-4.320472271501785e-06,0.0,0.0001301114534726,0.0,0.0,6.545369625091553,0.0,0.0,0.0,0.2800896763801574,4.0,0.0,1.0
744900,293.17498779296875,297.1499938964844,293.1499938964844,0.0493935644626617,-1382.1214599609375,304.1526794433594,0.6981825232505798,0.0967754796147346,0.0879492238163948,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5527197122573853,0.050000000745058,0.048221405595541,293.3081359863281,297.1499938964844,293.1499938964844,0.0930573269724845,-1679.23974609375,304.16632080078125,0.8086622357368469,0.1508378982543945,0.1067440658807754,293.1889953613281,297.1499938964844,293.1499938964844,0.1573875993490219,-3468.83642578125,304.1539611816406,0.9328152537345886,0.2322226911783218,0.2207121551036834,293.3086853027344,297.1499938964844,293.1499938964844,0.0066469507291913,-2342.78515625,299.6381225585937,0.5527197122573853,0.050000000745058,0.2287415862083435,291.16265869140625,291.1499938964844,274.8500061035156,271.4362487792969,285.6712341308594,293.5331420898437,291.1623840332031,1.0,0.211395651102066,0.6443993449211121,0.6443993449211121,1.0,1.0,-1.038554310798645,0.4371971189975738,0.6013572216033936,0.0627214536070823,0.0,0.0,0.2283263951539993,26.71410179138184,25.0,-2.4323270320892334,-5745.17041015625,110.81039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,304.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1277962625026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.162603959441185,0.1626082807779312,-4.319421350373887e-06,0.0,0.0001296969567192,0.0,0.0,6.522965908050537,0.0,0.0,0.0,0.2800006866455078,4.0,0.0,1.0
744960,293.1746520996094,297.1499938964844,293.1499938964844,0.0491786785423755,-1378.5897216796875,304.152587890625,0.6975370645523071,0.0965260490775108,0.0877180993556976,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5527255535125732,0.050000000745058,0.0482213795185089,293.3070068359375,297.1499938964844,293.1499938964844,0.0916653349995613,-1659.1507568359375,304.1658935546875,0.8053814172744751,0.1490534394979477,0.1054622009396553,293.18902587890625,297.1499938964844,293.1499938964844,0.1569835245609283,-3461.732666015625,304.15399169921875,0.9320526123046876,0.2317205220460891,0.2202422171831131,293.3090209960937,297.1499938964844,293.1499938964844,0.0066183032467961,-2335.1240234375,299.609375,0.5527255535125732,0.050000000745058,0.2287414520978927,291.16162109375,291.1499938964844,274.8500061035156,271.4384460449219,285.6680908203125,293.5280456542969,291.161376953125,1.0,0.2109894603490829,0.6443294286727905,0.6443294286727905,1.0,1.0,-1.0355794429779053,0.4359505772590637,0.5996288061141968,0.0621293075382709,0.0,0.0,0.2276539206504821,26.68187141418457,25.0,-2.650535821914673,-5730.78662109375,110.07362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,304.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1274050623178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1621566861867904,0.1621610075235366,-4.318466380937025e-06,0.0,0.000129299936816,0.0,0.0,6.502776622772217,0.0,0.0,0.0,0.2799203097820282,4.0,0.0,1.0
745020,293.1742553710937,297.1499938964844,293.1499938964844,0.0489761345088481,-1375.264404296875,304.1524963378906,0.6969637870788574,0.096290498971939,0.0875001549720764,293.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5527641177177429,0.050000000745058,0.048221118748188,293.305419921875,297.1499938964844,293.1499938964844,0.0903543680906295,-1640.23388671875,304.1653747558594,0.8022637367248535,0.1473812013864517,0.1042554527521133,293.1891174316406,297.1499938964844,293.1499938964844,0.1565719693899154,-3454.490966796875,304.1540222167969,0.9313267469406128,0.231207937002182,0.2197633534669876,293.3092956542969,297.1499938964844,293.1499938964844,0.0065898322500288,-2327.47998046875,299.58074951171875,0.5527641177177429,0.050000000745058,0.2287402153015136,291.1606140136719,291.1499938964844,274.8500061035156,271.4406433105469,285.66473388671875,293.52166748046875,291.16033935546875,1.0,0.2105925679206848,0.644259512424469,0.644259512424469,1.0,1.0,-1.0327215194702148,0.4347251951694488,0.5979962944984436,0.061649776995182,0.0,0.0,0.2270525842905044,26.646625518798828,25.0,-2.750561714172364,-5717.43408203125,109.3615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,304.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1270336657762527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1617563515901565,0.1617606580257415,-4.3176073631912e-06,0.0,0.0001289230131078,0.0,0.0,6.484713077545166,0.0,0.0,0.0,0.2798483669757843,4.0,0.0,1.0
745080,293.173828125,297.1499938964844,293.1499938964844,0.0487833172082901,-1372.1011962890625,304.1523742675781,0.6964529752731323,0.0960662141442298,0.0872927382588386,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5528330206871033,0.050000000745058,0.0482206381857395,293.3033447265625,297.1499938964844,293.1499938964844,0.0891232118010521,-1622.4776611328125,304.1648254394531,0.7993518710136414,0.1458202898502349,0.1031232699751854,293.18927001953125,297.1499938964844,293.1499938964844,0.156151607632637,-3447.086669921875,304.154052734375,0.9306322932243348,0.2306844741106033,0.2192745208740234,293.3095092773437,297.1499938964844,293.1499938964844,0.0065615093335509,-2319.843505859375,299.5521850585937,0.5528330206871033,0.050000000745058,0.2287379503250122,291.1596069335937,291.1499938964844,274.8500061035156,271.4428405761719,285.6612548828125,293.5141906738281,291.15936279296875,1.0,0.2102048397064209,0.6441895961761475,0.6441895961761475,1.0,1.0,-1.0299744606018066,0.4335164129734039,0.5964580774307251,0.0612862668931484,0.0,0.0,0.2265117019414901,26.608776092529297,25.0,-2.743364095687866,-5704.9521484375,108.67315673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,304.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1266819089651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1613963991403579,0.1614007204771042,-4.316832018957939e-06,0.0,0.0001285660400753,0.0,0.0,6.468478202819824,0.0,0.0,0.0,0.2797836363315582,4.0,0.0,1.0
745140,293.17340087890625,297.1499938964844,293.1499938964844,0.0485998317599296,-1369.0926513671875,304.1522827148437,0.6960050463676453,0.0958529785275459,0.0870956107974052,293.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5529332756996155,0.050000000745058,0.0482199341058731,293.3009338378906,297.1499938964844,293.1499938964844,0.0879738479852676,-1605.9132080078125,304.1642150878906,0.796658456325531,0.14434714615345,0.1020677089691162,293.1893310546875,297.1499938964844,293.1499938964844,0.1557267755270004,-3439.59814453125,304.1540832519531,0.9299803972244264,0.2301728129386901,0.218781515955925,293.3096923828125,297.1499938964844,293.1499938964844,0.0065333251841366,-2312.209228515625,299.52374267578125,0.5529332756996155,0.050000000745058,0.2287346124649047,291.15869140625,291.1499938964844,274.8500061035156,271.4450378417969,285.6578674316406,293.5058898925781,291.158447265625,1.0,0.2098274976015091,0.6441197395324707,0.6441197395324707,1.0,1.0,-1.0273497104644775,0.4323280751705169,0.5950216054916382,0.0610428676009178,0.0,0.0,0.2260289937257766,26.568300247192383,25.0,-2.6218154430389404,-5693.28955078125,108.0106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,304.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.1263524293899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.161076083779335,0.1610804051160812,-4.316141257731943e-06,0.0,0.0001282316516153,0.0,0.0,6.454037666320801,0.0,0.0,0.0,0.2797260284423828,4.0,0.0,1.0
745200,293.17291259765625,297.1499938964844,293.1499938964844,0.0484238341450691,-1366.2071533203125,304.1521911621094,0.6956121325492859,0.0956493988633155,0.0869072750210762,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5530614256858826,0.050000000745058,0.0482190325856208,293.2985534667969,297.1499938964844,293.1499938964844,0.0868604332208633,-1589.8717041015625,304.1636657714844,0.7940696477890015,0.1429037153720855,0.1010461747646331,293.18914794921875,297.1499938964844,293.1499938964844,0.155329018831253,-3432.59326171875,304.154052734375,0.929429054260254,0.2297134548425674,0.2183227688074112,293.3098449707031,297.1499938964844,293.1499938964844,0.0065052839927375,-2304.57177734375,299.49542236328125,0.5530614256858826,0.050000000745058,0.2287303209304809,291.1578674316406,291.1499938964844,274.8500061035156,271.4472351074219,285.655029296875,293.4974060058594,291.1576843261719,1.0,0.2094605416059494,0.6440498232841492,0.6440498232841492,1.0,1.0,-1.0248388051986694,0.4311552047729492,0.5936836004257202,0.0609225779771804,0.0,0.0,0.2255846261978149,26.525814056396484,25.0,-2.2975451946258545,-5682.18701171875,107.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1260449886322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1607860624790191,0.1607903689146042,-4.315521437092684e-06,0.0,0.0001279196440009,0.0,0.0,6.440977096557617,0.0,0.0,0.0,0.2796739339828491,4.0,0.0,1.0
745260,293.17242431640625,297.1499938964844,293.1499938964844,0.0482553541660308,-1363.4442138671875,304.152099609375,0.6952738165855408,0.095455951988697,0.0867280736565589,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.553216278553009,0.050000000745058,0.0482179373502731,293.2960510253906,297.1499938964844,293.1499938964844,0.0857819244265556,-1574.3411865234375,304.16314697265625,0.7915858030319214,0.1415189355611801,0.1000584214925766,293.1887512207031,297.1499938964844,293.1499938964844,0.15496626496315,-3426.21142578125,304.15399169921875,0.9289928674697876,0.2292930781841278,0.2179080843925476,293.3099365234375,297.1499938964844,293.1499938964844,0.0064773196354508,-2296.90869140625,299.46728515625,0.553216278553009,0.050000000745058,0.2287251353263855,291.15728759765625,291.1499938964844,274.8500061035156,271.4494323730469,285.6524353027344,293.4886779785156,291.1571350097656,1.0,0.2091054171323776,0.643985390663147,0.643985390663147,1.0,1.0,-1.0224567651748655,0.4300154447555542,0.5924413204193115,0.0608988180756568,0.0,0.0,0.2251625508069992,26.481157302856445,25.0,-1.9038455486297607,-5671.5615234375,106.76265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,304.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1257618367671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605168730020523,0.1605211943387985,-4.314962552598445e-06,0.0,0.000127632272779,0.0,0.0,6.428884983062744,0.0,0.0,0.0,0.2796258926391601,4.0,0.0,1.0
745320,293.1719055175781,297.1499938964844,293.1499938964844,0.0480938367545604,-1360.7957763671875,304.1520080566406,0.6949738264083862,0.0952713787555694,0.0865567699074745,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5533862113952637,0.050000000745058,0.0482167415320873,293.2934265136719,297.1499938964844,293.1499938964844,0.0847405195236206,-1559.3587646484375,304.16265869140625,0.7891993522644043,0.1401820331811905,0.0991060435771942,293.18829345703125,297.1499938964844,293.1499938964844,0.1546244621276855,-3420.199951171875,304.15386962890625,0.928622305393219,0.2288931608200073,0.2175188660621643,293.3099670410156,297.1499938964844,293.1499938964844,0.0064495061524212,-2289.2509765625,299.4393005371094,0.5533862113952637,0.050000000745058,0.2287194579839706,291.1567687988281,291.1499938964844,274.8500061035156,271.4516296386719,285.6500549316406,293.4798583984375,291.1566467285156,1.0,0.2087609320878982,0.6439209580421448,0.6439209580421448,1.0,1.0,-1.0201770067214966,0.4289060533046722,0.591270923614502,0.0609325021505355,0.0,0.0,0.224760040640831,26.43558883666992,25.0,-1.599299430847168,-5661.236328125,106.17589569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,304.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1254999339580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1602598130702972,0.1602641195058822,-4.314438683650224e-06,0.0,0.0001273664820473,0.0,0.0,6.417356491088867,0.0,0.0,0.0,0.2795802652835846,4.0,0.0,1.0
745380,293.17138671875,297.1499938964844,293.1499938964844,0.0479398667812347,-1358.271728515625,304.15191650390625,0.6947050094604492,0.0950959920883178,0.0863938555121421,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5535634160041809,0.050000000745058,0.048215489834547,293.290771484375,297.1499938964844,293.1499938964844,0.0837334245443344,-1544.8848876953125,304.16217041015625,0.7868956327438354,0.1388866603374481,0.0981863141059875,293.1877746582031,297.1499938964844,293.1499938964844,0.1542980968952179,-3414.458251953125,304.1537780761719,0.9282934069633484,0.2285093516111374,0.2171482145786285,293.3099670410156,297.1499938964844,293.1499938964844,0.0064218831248581,-2281.611572265625,299.4114074707031,0.5535634160041809,0.050000000745058,0.2287135273218155,291.1563720703125,291.1499938964844,274.8500061035156,271.4538269042969,285.6479797363281,293.4711303710937,291.15625,1.0,0.2084275931119918,0.6438565254211426,0.6438565254211426,1.0,1.0,-1.0179861783981323,0.4278210401535034,0.5901651978492737,0.0610220469534397,0.0,0.0,0.224379077553749,26.390384674072266,25.0,-1.3169642686843872,-5651.220703125,105.61161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.8728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1252601444721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1600166857242584,0.1600209921598434,-4.313945737521863e-06,0.0,0.000127123130369,0.0,0.0,6.406461238861084,0.0,0.0,0.0,0.2795372307300567,4.0,0.0,1.0
745440,293.1708679199219,297.1499938964844,293.1499938964844,0.0477927513420581,-1355.85986328125,304.15185546875,0.6944591999053955,0.0949294790625572,0.0862388610839843,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5537416934967041,0.050000000745058,0.0482142381370067,293.2881164550781,297.1499938964844,293.1499938964844,0.0827525332570076,-1530.802734375,304.1617431640625,0.7846494317054749,0.1376253962516784,0.0972921103239059,293.1872253417969,297.1499938964844,293.1499938964844,0.1539814323186874,-3408.88330078125,304.1536560058594,0.9279861450195312,0.2281374633312225,0.216790109872818,293.3099365234375,297.1499938964844,293.1499938964844,0.0063944100402295,-2273.976318359375,299.3836669921875,0.5537416934967041,0.050000000745058,0.2287075817584991,291.15606689453125,291.1499938964844,274.8500061035156,271.4560241699219,285.6462707519531,293.4626159667969,291.1559753417969,1.0,0.2081045508384704,0.6437920928001404,0.6437920928001404,1.0,1.0,-1.015864372253418,0.4267516732215881,0.5891126990318298,0.0611651502549648,0.0,0.0,0.2240060567855835,26.34648704528809,25.0,-0.9836241602897644,-5641.42138671875,105.06678009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,304.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.1250406503677368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1597829461097717,0.1597872674465179,-4.313478257245151e-06,0.0,0.0001269003696506,0.0,0.0,6.396000862121582,0.0,0.0,0.0,0.2794959545135498,4.0,0.0,1.0
745500,293.1703186035156,297.1499938964844,293.1499938964844,0.047653492540121,-1353.5767822265625,304.1517639160156,0.6942384839057922,0.0947743207216262,0.0860929042100906,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5539199113845825,0.050000000745058,0.0482129827141761,293.28546142578125,297.1499938964844,293.1499938964844,0.0817965418100357,-1517.0948486328125,304.1613464355469,0.7824582457542419,0.1363979130983352,0.096422366797924,293.1866760253906,297.1499938964844,293.1499938964844,0.1536736190319061,-3403.459228515625,304.153564453125,0.9276973605155944,0.2277776300907135,0.2164436876773834,293.30987548828125,297.1499938964844,293.1499938964844,0.0063670766539871,-2266.341796875,299.3560791015625,0.5539199113845825,0.050000000745058,0.2287016361951828,291.1558837890625,291.1499938964844,274.8500061035156,271.4582214355469,285.64471435546875,293.45391845703125,291.15582275390625,1.0,0.2077919244766235,0.6437276005744934,0.6437276005744934,1.0,1.0,-1.013810396194458,0.425697922706604,0.5881124138832092,0.0613600872457027,0.0,0.0,0.2236329019069671,26.304048538208008,25.0,-0.6747909784317017,-5631.8046875,104.5412368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,304.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1248411759734153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1595529466867447,0.1595572680234909,-4.313029876357177e-06,0.0,0.000126697923406,0.0,0.0,6.385727405548096,0.0,0.0,0.0,0.2794555127620697,4.0,0.0,1.0
745560,293.1697082519531,297.1499938964844,293.1499938964844,0.0475259274244308,-1351.4869384765625,304.15167236328125,0.6940558552742004,0.0946361571550369,0.0859594792127609,293.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5541006922721863,0.050000000745058,0.0482117161154747,293.2828063964844,297.1499938964844,293.1499938964844,0.0808640420436859,-1503.7432861328125,304.1609802246094,0.7803214192390442,0.1352029293775558,0.0955752357840538,293.1860656738281,297.1499938964844,293.1499938964844,0.153375968337059,-3398.2119140625,304.1534423828125,0.9274312853813172,0.2274313569068908,0.2161089777946472,293.30975341796875,297.1499938964844,293.1499938964844,0.0063399788923561,-2258.744140625,299.32861328125,0.5541006922721863,0.050000000745058,0.2286956161260604,291.1557312011719,291.1499938964844,274.8500061035156,271.4604187011719,285.6429748535156,293.4446105957031,291.1557006835937,1.0,0.2074892669916153,0.6436672806739807,0.6436672806739807,1.0,1.0,-1.011826515197754,0.4246627986431122,0.5871636867523193,0.0616064853966236,0.0,0.0,0.2232636958360672,26.262598037719727,25.0,-0.5500264763832092,-5622.390625,104.03450775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,304.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1246595606207847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593233495950698,0.1593276560306549,-4.312587407184765e-06,0.0,0.0001265136088477,0.0,0.0,6.37548303604126,0.0,0.0,0.0,0.2794153690338135,4.0,0.0,1.0
745620,293.1690368652344,297.1499938964844,293.1499938964844,0.0474153645336627,-1349.678955078125,304.1515808105469,0.693930447101593,0.0945189073681831,0.0858436748385429,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.554287850856781,0.050000000745058,0.0482104048132896,293.2801818847656,297.1499938964844,293.1499938964844,0.0799569264054298,-1490.77685546875,304.16064453125,0.7782483696937561,0.1340421438217163,0.0947519466280937,293.1854248046875,297.1499938964844,293.1499938964844,0.1530918180942535,-3393.203857421875,304.1533508300781,0.9271987080574036,0.2271009087562561,0.2157885134220123,293.3096008300781,297.1499938964844,293.1499938964844,0.0063131591305136,-2251.203125,299.3013000488281,0.554287850856781,0.050000000745058,0.2286894023418426,291.1555480957031,291.1499938964844,274.8500061035156,271.4626159667969,285.6412048339844,293.4348449707031,291.1554870605469,1.0,0.2071970403194427,0.6436069011688232,0.6436069011688232,1.0,1.0,-1.0099258422851562,0.4236514866352081,0.5862743258476257,0.061901532113552,0.0,0.0,0.2229137122631073,26.22150421142578,25.0,-0.5628904104232788,-5613.3447265625,103.54817962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,304.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1244949102401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1591016054153442,0.1591059267520904,-4.312152668717317e-06,0.0,0.0001263465092051,0.0,0.0,6.365582466125488,0.0,0.0,0.0,0.2793765366077423,4.0,0.0,1.0
745680,293.1683044433594,297.1499938964844,293.1499938964844,0.0473209843039512,-1348.1385498046875,304.1514587402344,0.6938612461090088,0.0944206565618515,0.0857447907328605,293.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5544822812080383,0.050000000745058,0.0482090413570404,293.27752685546875,297.1499938964844,293.1499938964844,0.0790720656514167,-1478.15087890625,304.1603088378906,0.7762340903282166,0.1329118758440017,0.0939499512314796,293.18475341796875,297.1499938964844,293.1499938964844,0.1528200656175613,-3388.414306640625,304.1532287597656,0.9269996285438538,0.2267850488424301,0.2154815942049026,293.30938720703125,297.1499938964844,293.1499938964844,0.0062866224907338,-2243.71826171875,299.274169921875,0.5544822812080383,0.050000000745058,0.2286829352378845,291.15533447265625,291.1499938964844,274.8500061035156,271.4648132324219,285.6395263671875,293.42486572265625,291.1552429199219,1.0,0.2069141864776611,0.6435465216636658,0.6435465216636658,1.0,1.0,-1.008102297782898,0.422661691904068,0.5854406356811523,0.0622430443763732,0.0,0.0,0.2225814759731292,26.18054962158203,25.0,-0.580564558506012,-5604.69970703125,103.08039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1243441104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.158890962600708,0.158895269036293,-4.3117333916598e-06,0.0,0.0001261934667127,0.0,0.0,6.356171131134033,0.0,0.0,0.0,0.2793394923210144,4.0,0.0,1.0
745740,293.1675109863281,297.1499938964844,293.1499938964844,0.0472451634705066,-1346.9041748046875,304.1513366699219,0.6938566565513611,0.0943440049886703,0.0856654867529869,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5546844005584717,0.050000000745058,0.0482076294720172,293.27490234375,297.1499938964844,293.1499938964844,0.078212946653366,-1465.9146728515625,304.1600036621094,0.7742897272109985,0.1318170875310897,0.0931726843118667,293.1840209960937,297.1499938964844,293.1499938964844,0.1525623649358749,-3383.87255859375,304.1531066894531,0.926838994026184,0.2264861762523651,0.2151906192302703,293.30908203125,297.1499938964844,293.1499938964844,0.0062603433616459,-2236.280029296875,299.2472229003906,0.5546844005584717,0.050000000745058,0.2286762446165084,291.15509033203125,291.1499938964844,274.8500061035156,271.4670104980469,285.6379699707031,293.41473388671875,291.155029296875,1.0,0.2066421955823898,0.6434862017631531,0.6434862017631531,1.0,1.0,-1.00636887550354,0.4216996431350708,0.5846692323684692,0.0626299604773521,0.0,0.0,0.2222647666931152,26.139738082885746,25.0,-0.5658387541770935,-5596.50146484375,102.63375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.1242082118988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1586917489767074,0.1586960703134536,-4.311335032980423e-06,0.0,0.0001260555436601,0.0,0.0,6.347272396087647,0.0,0.0,0.0,0.2793044149875641,4.0,0.0,1.0
745800,293.16668701171875,297.1499938964844,293.1499938964844,0.0471848435699939,-1345.9246826171875,304.1512145996094,0.6939077377319336,0.094285748898983,0.0856026038527488,293.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5548942685127258,0.050000000745058,0.0482061654329299,293.2722473144531,297.1499938964844,293.1499938964844,0.0773771032691001,-1454.032958984375,304.1596984863281,0.7724103927612305,0.1307574063539505,0.0924180150032043,293.18328857421875,297.1499938964844,293.1499938964844,0.1523166000843048,-3379.54052734375,304.1529846191406,0.9267134070396424,0.2262022197246551,0.2149134129285812,293.3087463378906,297.1499938964844,293.1499938964844,0.006234333384782,-2228.891357421875,299.2204895019531,0.5548942685127258,0.050000000745058,0.2286693006753921,291.1549072265625,291.1499938964844,274.8500061035156,271.4692077636719,285.6365051269531,293.40447998046875,291.15484619140625,1.0,0.2063794583082199,0.6434258222579956,0.6434258222579956,1.0,1.0,-1.0047141313552856,0.4207613170146942,0.5839528441429138,0.063058353960514,0.0,0.0,0.2219576388597488,26.09890365600586,25.0,-0.5343021750450134,-5588.63916015625,102.20537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.1240836232900619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1584996432065963,0.1585039496421814,-4.3109539547003806e-06,0.0,0.0001259291020687,0.0,0.0,6.338696002960205,0.0,0.0,0.0,0.2792706489562988,4.0,0.0,1.0
745860,293.1658020019531,297.1499938964844,293.1499938964844,0.0471415221691131,-1345.224853515625,304.15106201171875,0.6940224766731262,0.0942479223012924,0.085557609796524,293.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5551151037216187,0.050000000745058,0.0482046268880367,293.26953125,297.1499938964844,293.1499938964844,0.0765711069107055,-1442.5994873046875,304.159423828125,0.7706173658370972,0.1297442317008972,0.0916919112205505,293.1824951171875,297.1499938964844,293.1499938964844,0.1520842909812927,-3375.4462890625,304.1528625488281,0.9266306161880492,0.2259351164102554,0.2146515250205993,293.3083801269531,297.1499938964844,293.1499938964844,0.0062085934914648,-2221.55419921875,299.1939697265625,0.5551151037216187,0.050000000745058,0.2286619991064071,291.1547241210937,291.1499938964844,274.8500061035156,271.4714050292969,285.63507080078125,293.3940124511719,291.1546630859375,1.0,0.206126794219017,0.6433705687522888,0.6433705687522888,1.0,1.0,-1.0031514167785645,0.4198547899723053,0.5832966566085815,0.0635295882821083,0.0,0.0,0.2216614931821823,26.057586669921875,25.0,-0.530247688293457,-5581.16650390625,101.79718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,304.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1239701509475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1583143323659896,0.1583186388015747,-4.310588337830268e-06,0.0,0.0001258139382116,0.0,0.0,6.3304290771484375,0.0,0.0,0.0,0.2792381346225738,4.0,0.0,1.0
745920,293.1648864746094,297.1499938964844,293.1499938964844,0.0471161156892776,-1344.8203125,304.1509094238281,0.6942077875137329,0.0942314639687538,0.0855311825871467,293.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5553513765335083,0.050000000745058,0.0482029877603054,293.2666931152344,297.1499938964844,293.1499938964844,0.0758029744029045,-1431.7281494140625,304.1590881347656,0.7689364552497864,0.1287858039140701,0.0910013690590858,293.1816711425781,297.1499938964844,293.1499938964844,0.1518668532371521,-3371.6162109375,304.1527404785156,0.9265995621681212,0.2256859391927719,0.2144058644771576,293.30792236328125,297.1499938964844,293.1499938964844,0.0061831464990973,-2214.27978515625,299.1676330566406,0.5553513765335083,0.050000000745058,0.2286542207002639,291.1545104980469,291.1499938964844,274.8500061035156,271.4736022949219,285.6335754394531,293.3832092285156,291.1544189453125,1.0,0.2058844566345214,0.6433153748512268,0.6433153748512268,1.0,1.0,-1.0016933679580688,0.4189850986003876,0.5827082395553589,0.064039334654808,0.0,0.0,0.2213832885026931,26.015043258666992,25.0,-0.6043059825897217,-5574.15478515625,101.41046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,304.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.123866319656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1581379175186157,0.1581422388553619,-4.310236818128033e-06,0.0,0.0001257085677934,0.0,0.0,6.32255744934082,0.0,0.0,0.0,0.2792071402072906,4.0,0.0,1.0
745980,293.16387939453125,297.1499938964844,293.1499938964844,0.0471104271709919,-1344.7410888671875,304.1507568359375,0.6944701671600342,0.0942376628518104,0.0855250358581543,293.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5556044578552246,0.050000000745058,0.0482012294232845,293.2637634277344,297.1499938964844,293.1499938964844,0.075077511370182,-1421.4849853515625,304.15875244140625,0.7673811912536621,0.1278825849294662,0.0903503894805908,293.1808166503906,297.1499938964844,293.1499938964844,0.1516660749912262,-3368.083251953125,304.1526184082031,0.92662513256073,0.2254558056592941,0.214178055524826,293.3074035644531,297.1499938964844,293.1499938964844,0.0061580217443406,-2207.079833984375,299.1415100097656,0.5556044578552246,0.050000000745058,0.2286458909511566,291.1542053222656,291.1499938964844,274.8500061035156,271.4757995605469,285.6320495605469,293.3721618652344,291.15411376953125,1.0,0.2056534141302108,0.64326012134552,0.64326012134552,1.0,1.0,-1.000350832939148,0.4181578755378723,0.5821929574012756,0.0645854175090789,0.0,0.0,0.221131220459938,25.971105575561523,25.0,-0.7409536242485046,-5567.70556640625,101.04711151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2277526855469,304.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.123771995306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1579749435186386,0.1579792499542236,-4.3099048525618855e-06,0.0,0.0001256128452951,0.0,0.0,6.315276145935059,0.0,0.0,0.0,0.2791784405708313,4.0,0.0,1.0
746040,293.162841796875,297.1499938964844,293.1499938964844,0.0471223555505275,-1344.9517822265625,304.1506042480469,0.6947974562644958,0.0942635908722877,0.0855371057987213,293.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5558686256408691,0.050000000745058,0.0481994040310382,293.2608337402344,297.1499938964844,293.1499938964844,0.0743857324123382,-1411.7384033203125,304.1584167480469,0.7659222483634949,0.1270180642604828,0.0897306874394416,293.1799011230469,297.1499938964844,293.1499938964844,0.1514800488948822,-3364.8125,304.1524658203125,0.9266952872276306,0.2252422869205474,0.2139663398265838,293.3068542480469,297.1499938964844,293.1499938964844,0.0061332252807915,-2199.95458984375,299.1156005859375,0.5558686256408691,0.050000000745058,0.2286372184753418,291.1539001464844,291.1499938964844,274.8500061035156,271.4779968261719,285.63067626953125,293.36114501953125,291.1537780761719,1.0,0.2054328769445419,0.6432048678398132,0.6432048678398132,1.0,1.0,-0.9991061091423036,0.4173657894134521,0.5817403197288513,0.065164566040039,0.0,0.0,0.2209054678678512,25.92660522460937,25.0,-0.8332781195640564,-5561.78759765625,100.70453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,304.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1236856654286384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578279584646225,0.1578322649002075,-4.309597898100037e-06,0.0,0.0001255252282135,0.0,0.0,6.3087005615234375,0.0,0.0,0.0,0.2791523933410644,4.0,0.0,1.0
746100,293.16180419921875,297.1499938964844,293.1499938964844,0.0471528992056846,-1345.4681396484375,304.15045166015625,0.6951882839202881,0.0943105220794677,0.0855687633156776,293.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5561391115188599,0.050000000745058,0.0481975376605987,293.2579345703125,297.1499938964844,293.1499938964844,0.0737239122390747,-1402.4322509765625,304.1581115722656,0.7645453214645386,0.1261885464191436,0.0891390517354011,293.1789855957031,297.1499938964844,293.1499938964844,0.1513091176748275,-3361.808349609375,304.15234375,0.92680424451828,0.2250464707612991,0.2137719392776489,293.3062438964844,297.1499938964844,293.1499938964844,0.0061086998321115,-2192.883544921875,299.0899658203125,0.5561391115188599,0.050000000745058,0.2286283671855926,291.153564453125,291.1499938964844,274.8500061035156,271.4801940917969,285.6295166015625,293.350341796875,291.15350341796875,1.0,0.2052241563796997,0.6431496739387512,0.6431496739387512,1.0,1.0,-0.9979585409164428,0.4166094064712524,0.5813491940498352,0.0657740980386734,0.0,0.0,0.2207016348838806,25.88235664367676,25.0,-0.8143101334571838,-5556.39111328125,100.38385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,304.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1236079186201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576970964670181,0.1577014029026031,-4.309322775952751e-06,0.0,0.0001254463277291,0.0,0.0,6.302844524383545,0.0,0.0,0.0,0.2791291177272796,4.0,0.0,1.0
746160,293.16070556640625,297.1499938964844,293.1499938964844,0.0471978746354579,-1346.2205810546875,304.1502685546875,0.6956254243850708,0.0943741723895073,0.0856158807873725,293.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5564110279083252,0.050000000745058,0.0481956638395786,293.25506591796875,297.1499938964844,293.1499938964844,0.0730813816189765,-1393.4130859375,304.1578063964844,0.7632184624671936,0.125383660197258,0.0885659828782081,293.17803955078125,297.1499938964844,293.1499938964844,0.1511495113372802,-3359.0029296875,304.1521911621094,0.9269384145736694,0.2248648405075073,0.2135912626981735,293.3055725097656,297.1499938964844,293.1499938964844,0.006084457039833,-2185.86669921875,299.0645446777344,0.5564110279083252,0.050000000745058,0.2286194860935211,291.1533203125,291.1499938964844,274.8500061035156,271.4823913574219,285.6286315917969,293.3398742675781,291.1532592773437,1.0,0.2050251811742782,0.6430957317352295,0.6430957317352295,1.0,1.0,-0.9968826174736024,0.4158786237239837,0.5810039639472961,0.066409945487976,0.0,0.0,0.2205066233873367,25.83893775939941,25.0,-0.6968100666999817,-5551.30126953125,100.08045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,304.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1235368773341178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575748473405838,0.1575791537761688,-4.30907084592036e-06,0.0,0.0001253742229891,0.0,0.0,6.297382831573486,0.0,0.0,0.0,0.2791074514389038,4.0,0.0,1.0
746220,293.1596069335937,297.1499938964844,293.1499938964844,0.0472583882510662,-1347.22705078125,304.1501159667969,0.6961103081703186,0.0944559499621391,0.0856797397136688,293.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5566824674606323,0.050000000745058,0.0481938011944294,293.2522888183594,297.1499938964844,293.1499938964844,0.0724583342671394,-1384.6824951171875,304.15753173828125,0.7619404792785645,0.1246044784784317,0.0880117416381836,293.1770935058594,297.1499938964844,293.1499938964844,0.1510020196437835,-3356.409423828125,304.1520690917969,0.9270967245101928,0.2246986627578735,0.2134255468845367,293.30487060546875,297.1499938964844,293.1499938964844,0.0060604941099882,-2178.902587890625,299.0394287109375,0.5566824674606323,0.050000000745058,0.2286106497049331,291.1531677246094,291.1499938964844,274.8500061035156,271.4845886230469,285.6280822753906,293.32977294921875,291.1531066894531,1.0,0.2048370093107223,0.6430417895317078,0.6430417895317078,1.0,1.0,-0.995882511138916,0.4151758551597595,0.5807066559791565,0.0670690909028053,0.0,0.0,0.2203131318092346,25.79667854309082,25.0,-0.5204037427902222,-5546.44189453125,99.79572296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052001953125,304.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.1234726160764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574563533067703,0.1574606597423553,-4.308836196287302e-06,0.0,0.000125309015857,0.0,0.0,6.292102813720703,0.0,0.0,0.0,0.2790866196155548,4.0,0.0,1.0
746280,293.15850830078125,297.1499938964844,293.1499938964844,0.047331802546978,-1348.444580078125,304.14996337890625,0.6966339945793152,0.0945528522133827,0.0857574641704559,293.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5569528341293335,0.050000000745058,0.048191949725151,293.2495422363281,297.1499938964844,293.1499938964844,0.0718508064746856,-1376.184326171875,304.1572570800781,0.7607004642486572,0.1238462477922439,0.0874726027250289,293.1761169433594,297.1499938964844,293.1499938964844,0.1508647054433822,-3353.99462890625,304.1519470214844,0.9272739887237548,0.2245454490184784,0.213272288441658,293.3041381835937,297.1499938964844,293.1499938964844,0.0060367793776094,-2171.984619140625,299.0145263671875,0.5569528341293335,0.050000000745058,0.2286018580198288,291.153076171875,291.1499938964844,274.8500061035156,271.4867858886719,285.6277770996094,293.3200378417969,291.1530456542969,1.0,0.2046579271554947,0.6429879069328308,0.6429879069328308,1.0,1.0,-0.9949446320533752,0.4144960045814514,0.5804486274719238,0.0677473172545433,0.0,0.0,0.2201171368360519,25.755512237548828,25.0,-0.3341834247112274,-5541.70849609375,99.52653503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005615234375,304.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.1234133392572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1573376953601837,0.1573420166969299,-4.308607913117157e-06,0.0,0.0001252488436875,0.0,0.0,6.286827087402344,0.0,0.0,0.0,0.279065877199173,4.0,0.0,1.0
746340,293.1573791503906,297.1499938964844,293.1499938964844,0.047419786453247,-1349.9007568359375,304.1498107910156,0.6971999406814575,0.0946666747331619,0.0858507752418518,293.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5572208762168884,0.050000000745058,0.0481901206076145,293.24688720703125,297.1499938964844,293.1499938964844,0.0712606757879257,-1367.9439697265625,304.1570129394531,0.7595018148422241,0.1231111288070678,0.0869501307606697,293.1751403808594,297.1499938964844,293.1499938964844,0.1507391035556793,-3351.78515625,304.1518249511719,0.9274711012840272,0.2244068086147308,0.2131330668926239,293.3033752441406,297.1499938964844,293.1499938964844,0.0060133398510515,-2165.12158203125,298.9898986816406,0.5572208762168884,0.050000000745058,0.2285931706428527,291.1530456542969,291.1499938964844,274.8500061035156,271.4889831542969,285.62774658203125,293.3106994628906,291.1530456542969,1.0,0.2044891715049743,0.6429339647293091,0.6429339647293091,1.0,1.0,-0.9940764307975768,0.4138436615467071,0.5802327394485474,0.0684411078691482,0.0,0.0,0.2199161052703857,25.71564102172852,25.0,-0.1667579412460327,-5537.09765625,99.27471923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,304.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1233588531613349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1572169512510299,0.157221257686615,-4.308381448936416e-06,0.0,0.0001251935609616,0.0,0.0,6.281466960906982,0.0,0.0,0.0,0.2790449261665344,4.0,0.0,1.0
746400,293.1562194824219,297.1499938964844,293.1499938964844,0.0475215166807174,-1351.5821533203125,304.149658203125,0.6978086233139038,0.0948009714484214,0.0859590247273445,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5574887990951538,0.050000000745058,0.0481882952153682,293.2442626953125,297.1499938964844,293.1499938964844,0.0706847757101059,-1359.9161376953125,304.15679931640625,0.7583397030830383,0.1223970577120781,0.086441695690155,293.1741638183594,297.1499938964844,293.1499938964844,0.1506234854459762,-3349.7509765625,304.1517028808594,0.9276890754699708,0.224283218383789,0.2130064964294433,293.30255126953125,297.1499938964844,293.1499938964844,0.0059902197681367,-2158.3251953125,298.96551513671875,0.5574887990951538,0.050000000745058,0.2285845130681991,291.1531066894531,291.1499938964844,274.8500061035156,271.4911804199219,285.62896728515625,293.3033447265625,291.15313720703125,1.0,0.2043290585279464,0.6428800225257874,0.6428800225257874,1.0,1.0,-0.9932706952095032,0.4132167994976043,0.5800538659095764,0.0691462606191635,0.0,0.0,0.2197025418281555,25.67656517028809,25.0,0.1727627962827682,-5532.27587890625,99.03785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,304.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1233073398470878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1570917516946792,0.1570960581302642,-4.308151801524218e-06,0.0,0.0001251412759302,0.0,0.0,6.275917530059815,0.0,0.0,0.0,0.2790232896804809,4.0,0.0,1.0
746460,293.1548767089844,297.1499938964844,293.1499938964844,0.0476504899561405,-1353.7078857421875,304.1495056152344,0.6985252499580383,0.0949857532978057,0.0860991403460502,293.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5577715635299683,0.050000000745058,0.0481863729655742,293.2416687011719,297.1499938964844,293.1499938964844,0.0701262280344963,-1352.1396484375,304.1565856933594,0.7572460174560547,0.1217157244682312,0.085952527821064,293.1730651855469,297.1499938964844,293.1499938964844,0.1505196392536163,-3347.916748046875,304.1515808105469,0.927966833114624,0.2241889685392379,0.2129010260105133,293.3017272949219,297.1499938964844,293.1499938964844,0.0059671108610928,-2151.471435546875,298.9414978027344,0.5577715635299683,0.050000000745058,0.2285754084587097,291.15362548828125,291.1499938964844,274.8500061035156,271.4933776855469,285.6336669921875,293.3018798828125,291.1538391113281,1.0,0.2041791528463363,0.6428273320198059,0.6428273320198059,1.0,1.0,-0.9925724267959596,0.4126377999782562,0.5799345970153809,0.0698604509234428,0.0,0.0,0.2194132804870605,25.635974884033203,25.0,1.3889249563217163,-5526.669921875,98.8214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,304.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.1232573837041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569443792104721,0.1569486856460571,-4.307910785428248e-06,0.0,0.0001250905770575,0.0,0.0,6.269428253173828,0.0,0.0,0.0,0.2789980471134186,4.0,0.0,1.0
746520,293.1534118652344,297.1499938964844,293.1499938964844,0.0478167757391929,-1356.4442138671875,304.1492919921875,0.6993920803070068,0.0952133312821388,0.0862820222973823,293.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5580794215202332,0.050000000745058,0.0481842868030071,293.23907470703125,297.1499938964844,293.1499938964844,0.0695870071649551,-1344.6407470703125,304.1563720703125,0.7562376856803894,0.1210627853870391,0.0854845941066742,293.17193603515625,297.1499938964844,293.1499938964844,0.1504317373037338,-3346.3583984375,304.1514587402344,0.9283302426338196,0.224121868610382,0.2128223329782486,293.3008728027344,297.1499938964844,293.1499938964844,0.0059440955519676,-2144.581787109375,298.91796875,0.5580794215202332,0.050000000745058,0.228565514087677,291.1547241210937,291.1499938964844,274.8500061035156,271.4955749511719,285.6384582519531,293.301025390625,291.155029296875,1.0,0.2040399610996246,0.6427746415138245,0.6427746415138245,1.0,1.0,-0.9920089244842528,0.4121199250221252,0.5798889994621277,0.0705804154276847,0.0,0.0,0.2189871668815612,25.592300415039062,25.0,2.284931898117065,-5520.17431640625,98.6286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,304.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.123206079006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567297875881195,0.1567340940237045,-4.307607923692558e-06,0.0,0.0001250385103048,0.0,0.0,6.260051250457764,0.0,0.0,0.0,0.2789623141288757,4.0,0.0,1.0
746580,293.1518859863281,297.1499938964844,293.1499938964844,0.0480152405798435,-1359.7152099609375,304.1490478515625,0.7003651261329651,0.0954685434699058,0.0864976793527603,293.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5583990216255188,0.050000000745058,0.0481821298599243,293.2365417480469,297.1499938964844,293.1499938964844,0.0690691992640495,-1337.4554443359375,304.1561584472656,0.7552920579910278,0.1204326301813125,0.0850351527333259,293.1707458496094,297.1499938964844,293.1499938964844,0.1503671109676361,-3345.220703125,304.1513061523437,0.9287528395652772,0.2240761667490005,0.2127673178911209,293.29998779296875,297.1499938964844,293.1499938964844,0.0059213736094534,-2137.7763671875,298.8946228027344,0.5583990216255188,0.050000000745058,0.2285552769899368,291.1557312011719,291.1499938964844,274.8500061035156,271.4977722167969,285.64312744140625,293.3001403808594,291.1559143066406,1.0,0.2039121240377426,0.6427218914031982,0.6427218914031982,1.0,1.0,-0.9915573000907898,0.4116540253162384,0.579903244972229,0.0713013634085655,0.0,0.0,0.2185021638870239,25.54759788513184,25.0,2.191187858581543,-5512.8681640625,98.45779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1231501251459121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1564519703388214,0.1564562767744064,-4.307187282392988e-06,0.0,0.0001249817141797,0.0,0.0,6.247873783111572,0.0,0.0,0.0,0.2789163291454315,4.0,0.0,1.0
