time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746640,293.150390625,297.1499938964844,293.1499938964844,0.0482339523732662,-1363.3267822265625,304.1488342285156,0.7013875246047974,0.0957400798797607,0.0867320001125335,293.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5587161183357239,0.050000000745058,0.048179991543293,293.23406982421875,297.1499938964844,293.1499938964844,0.0685688555240631,-1330.529296875,304.15594482421875,0.7543792128562927,0.119819700717926,0.0845991298556327,293.1695556640625,297.1499938964844,293.1499938964844,0.1503230482339859,-3344.45849609375,304.1511535644531,0.929199755191803,0.2240458279848098,0.2127289921045303,293.299072265625,297.1499938964844,293.1499938964844,0.0058990842662751,-2131.11669921875,298.8713073730469,0.5587161183357239,0.050000000745058,0.228545144200325,291.1562805175781,291.1499938964844,274.8500061035156,271.4999389648437,285.647705078125,293.2992248535156,291.1563415527344,1.0,0.2037945687770843,0.6426692008972168,0.6426692008972168,1.0,1.0,-0.9911789894104004,0.4112238883972168,0.5799551010131836,0.0720175430178642,0.0,0.0,0.2180291563272476,25.5039291381836,25.0,1.6393953561782837,-5505.68115234375,98.30430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1230869740247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1561628729104995,0.1561671793460846,-4.306687515054364e-06,0.0,0.000124917627545,0.0,0.0,6.235119819641113,0.0,0.0,0.0,0.2788675129413605,4.0,0.0,1.0
746700,293.14892578125,297.1499938964844,293.1499938964844,0.0484682917594909,-1367.200927734375,304.14862060546875,0.7024393081665039,0.0960253700613975,0.0869808942079544,293.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5590236783027649,0.050000000745058,0.0481779277324676,293.2317199707031,297.1499938964844,293.1499938964844,0.0680844411253929,-1323.837890625,304.1557312011719,0.7534898519515991,0.119223803281784,0.0841759517788887,293.1683959960937,297.1499938964844,293.1499938964844,0.1502963751554489,-3344.0107421875,304.1510009765625,0.9296566843986512,0.2240297049283981,0.2127056568861007,293.29815673828125,297.1499938964844,293.1499938964844,0.0058771125040948,-2124.558349609375,298.8480834960937,0.5590236783027649,0.050000000745058,0.2285353541374206,291.156494140625,291.1499938964844,274.8500061035156,271.50213623046875,285.65216064453125,293.2983093261719,291.1565246582031,1.0,0.2036880105733871,0.6426164507865906,0.6426164507865906,1.0,1.0,-0.9908649921417236,0.4108268022537231,0.5800381302833557,0.0727240443229675,0.0,0.0,0.2175733745098114,25.46235084533692,25.0,1.0699361562728882,-5498.98486328125,98.16797637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,304.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1230146363377571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1558826714754104,0.1558869779109954,-4.306161827116739e-06,0.0,0.0001248442131327,0.0,0.0,6.222705841064453,0.0,0.0,0.0,0.2788192331790924,4.0,0.0,1.0
746760,293.1474914550781,297.1499938964844,293.1499938964844,0.048712208867073,-1371.23583984375,304.1484375,0.7035034894943237,0.0963200181722641,0.0872391015291214,293.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5593201518058777,0.050000000745058,0.0481759421527385,293.2294006347656,297.1499938964844,293.1499938964844,0.0676109865307807,-1317.31005859375,304.1555480957031,0.7526130080223083,0.118640698492527,0.0837622657418251,293.167236328125,297.1499938964844,293.1499938964844,0.1502807587385177,-3343.76025390625,304.1508483886719,0.9301134347915648,0.2240238040685653,0.2126927822828292,293.2972106933594,297.1499938964844,293.1499938964844,0.0058554545976221,-2118.0859375,298.8249816894531,0.5593201518058777,0.050000000745058,0.2285259366035461,291.15655517578125,291.1499938964844,274.8500061035156,271.5043334960937,285.6564636230469,293.29736328125,291.15655517578125,1.0,0.2035901695489883,0.6425631046295166,0.6425631046295166,1.0,1.0,-0.990595519542694,0.4104548990726471,0.5801405906677246,0.0734159648418426,0.0,0.0,0.2171267420053482,25.42286872863769,25.0,0.5969131588935852,-5492.6591796875,98.04462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,304.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1229345127940177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1556100696325302,0.1556143760681152,-4.305641141399974e-06,0.0,0.0001247628970304,0.0,0.0,6.210619926452637,0.0,0.0,0.0,0.2787719964981079,4.0,0.0,1.0
746820,293.1461181640625,297.1499938964844,293.1499938964844,0.0489650964736938,-1375.422119140625,304.14825439453125,0.7045755982398987,0.0966235101222992,0.0875060409307479,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5596033334732056,0.050000000745058,0.0481740534305572,293.2272033691406,297.1499938964844,293.1499938964844,0.0671482980251312,-1310.942138671875,304.1553955078125,0.7517459988594055,0.1180699914693832,0.08335792273283,293.1661071777344,297.1499938964844,293.1499938964844,0.1502758860588073,-3343.700927734375,304.15069580078125,0.9305658936500548,0.2240278571844101,0.2126900553703308,293.2962341308594,297.1499938964844,293.1499938964844,0.0058340756222605,-2111.689453125,298.8020324707031,0.5596033334732056,0.050000000745058,0.2285169661045074,291.1565246582031,291.1499938964844,274.8500061035156,271.50653076171875,285.6606140136719,293.2964172363281,291.1565246582031,1.0,0.2035013437271118,0.6425097584724426,0.6425097584724426,1.0,1.0,-0.990369200706482,0.4101092219352722,0.5802599787712097,0.0740885958075523,0.0,0.0,0.2166942805051803,25.38575553894043,25.0,0.1917674988508224,-5486.69140625,97.93440246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,304.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1228461563587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1553451716899871,0.1553494781255722,-4.30513136961963e-06,0.0,0.0001246732281288,0.0,0.0,6.198875427246094,0.0,0.0,0.0,0.2787260115146637,4.0,0.0,1.0
746880,293.144775390625,297.1499938964844,293.1499938964844,0.0492249652743339,-1379.7271728515625,304.1481018066406,0.7056503295898438,0.096934013068676,0.0877797901630401,293.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5598735809326172,0.050000000745058,0.048172254115343,293.22509765625,297.1499938964844,293.1499938964844,0.0666940659284591,-1304.70166015625,304.1552429199219,0.750883936882019,0.1175091341137886,0.0829609781503677,293.1650085449219,297.1499938964844,293.1499938964844,0.1502797603607177,-3343.797119140625,304.15057373046875,0.9310113191604614,0.2240401059389114,0.2126955240964889,293.2952880859375,297.1499938964844,293.1499938964844,0.005812952760607,-2105.361083984375,298.7792053222656,0.5598735809326172,0.050000000745058,0.2285084426403045,291.1564025878906,291.1499938964844,274.8500061035156,271.5087280273437,285.66461181640625,293.2954406738281,291.1563415527344,1.0,0.2034201174974441,0.6424564123153687,0.6424564123153687,1.0,1.0,-0.9901772737503052,0.4097872376441955,0.5803900361061096,0.0747373327612876,0.0,0.0,0.2162807285785675,25.35077667236328,25.0,-0.1615861803293228,-5481.07373046875,97.83505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,304.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.122750885784626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1550902128219604,0.1550945043563842,-4.304635695007164e-06,0.0,0.000124576545204,0.0,0.0,6.187568664550781,0.0,0.0,0.0,0.2786816954612732,4.0,0.0,1.0
746940,293.1435241699219,297.1499938964844,293.1499938964844,0.0494923889636993,-1384.1605224609375,304.14794921875,0.7067260146141052,0.0972520858049392,0.0880609303712844,293.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5601279735565186,0.050000000745058,0.0481705665588378,293.2230529785156,297.1499938964844,293.1499938964844,0.066249094903469,-1298.5992431640625,304.15509033203125,0.7500259876251221,0.1169590577483177,0.0825721248984336,293.1639404296875,297.1499938964844,293.1499938964844,0.1502932757139206,-3344.064453125,304.15045166015625,0.9314468502998352,0.2240614593029022,0.2127101272344589,293.2943420410156,297.1499938964844,293.1499938964844,0.0057920957915484,-2099.104248046875,298.75653076171875,0.5601279735565186,0.050000000745058,0.2285004258155822,291.1561584472656,291.1499938964844,274.8500061035156,271.51092529296875,285.6683959960937,293.29449462890625,291.1560974121094,1.0,0.2033475786447525,0.6424030661582947,0.6424030661582947,1.0,1.0,-0.9900231957435608,0.4094920456409454,0.5805311799049377,0.0753574073314666,0.0,0.0,0.2158941477537155,25.318334579467773,25.0,-0.4425214231014251,-5475.90234375,97.74797058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,304.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1226480603218078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1548502892255783,0.1548545956611633,-4.304162757762242e-06,0.0,0.0001244721934199,0.0,0.0,6.176924228668213,0.0,0.0,0.0,0.2786398828029632,4.0,0.0,1.0
747000,293.14227294921875,297.1499938964844,293.1499938964844,0.0497649610042572,-1388.6826171875,304.1478271484375,0.7077990174293518,0.0975754857063293,0.0883472487330436,293.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5603693723678589,0.050000000745058,0.0481689684092998,293.2211303710937,297.1499938964844,293.1499938964844,0.0658104643225669,-1292.593505859375,304.15496826171875,0.7491683959960938,0.1164165958762168,0.0821889862418174,293.16290283203125,297.1499938964844,293.1499938964844,0.1503136605024337,-3344.45361328125,304.1503295898437,0.931872546672821,0.2240895926952362,0.2127314656972885,293.2933654785156,297.1499938964844,293.1499938964844,0.0057714246213436,-2092.892333984375,298.7339782714844,0.5603693723678589,0.050000000745058,0.2284928411245346,291.1558837890625,291.1499938964844,274.8500061035156,271.5131225585937,285.6719665527344,293.2935485839844,291.15582275390625,1.0,0.2032815217971801,0.6423497200012207,0.6423497200012207,1.0,1.0,-0.9898963570594788,0.4092190861701965,0.5806772708892822,0.0759475976228714,0.0,0.0,0.215531587600708,25.28785896301269,25.0,-0.6663395166397095,-5471.10107421875,97.66992950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,304.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.1225402280688285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1546246111392974,0.1546289175748825,-4.303713467379566e-06,0.0,0.0001243627484655,0.0,0.0,6.1669087409973145,0.0,0.0,0.0,0.2786004841327667,4.0,0.0,1.0
747060,293.14111328125,297.1499938964844,293.1499938964844,0.0500424541532993,-1393.289794921875,304.1477355957031,0.7088655233383179,0.0979038253426551,0.0886385664343833,293.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5605961084365845,0.050000000745058,0.0481674671173095,293.2192687988281,297.1499938964844,293.1499938964844,0.0653778538107872,-1286.68017578125,304.15484619140625,0.7483092546463013,0.1158811897039413,0.0818113759160041,293.1618957519531,297.1499938964844,293.1499938964844,0.1503409147262573,-3344.963623046875,304.15020751953125,0.9322862029075624,0.2241244316101074,0.2127595841884613,293.2924194335937,297.1499938964844,293.1499938964844,0.0057509830221533,-2086.738037109375,298.7115478515625,0.5605961084365845,0.050000000745058,0.2284857332706451,291.1555480957031,291.1499938964844,274.8500061035156,271.51531982421875,285.6753234863281,293.2926025390625,291.15545654296875,1.0,0.2032220959663391,0.6422938704490662,0.6422938704490662,1.0,1.0,-0.9897963404655457,0.4089694619178772,0.5808268785476685,0.076500304043293,0.0,0.0,0.2151959240436554,25.259456634521484,25.0,-0.8382444381713867,-5466.689453125,97.60103607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,304.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1224279105663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1544148623943328,0.1544191688299179,-4.303291461837944e-06,0.0,0.0001242487633135,0.0,0.0,6.15759801864624,0.0,0.0,0.0,0.2785637974739074,4.0,0.0,1.0
747120,293.1399841308594,297.1499938964844,293.1499938964844,0.0503236800432205,-1397.9627685546875,304.14764404296875,0.7099133133888245,0.0982359200716018,0.0889337286353111,293.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.560808539390564,0.050000000745058,0.0481660664081573,293.2174987792969,297.1499938964844,293.1499938964844,0.0649497732520103,-1280.83837890625,304.1547546386719,0.7474451661109924,0.1153512373566627,0.0814380273222923,293.1609191894531,297.1499938964844,293.1499938964844,0.1503740102052688,-3345.57666015625,304.1501159667969,0.932686448097229,0.2241650819778442,0.2127935588359832,293.2914733886719,297.1499938964844,293.1499938964844,0.0057307407259941,-2080.632080078125,298.6892395019531,0.560808539390564,0.050000000745058,0.2284790873527526,291.1551818847656,291.1499938964844,274.8500061035156,271.5175170898437,285.6784362792969,293.2916564941406,291.15509033203125,1.0,0.2031684964895248,0.6422380805015564,0.6422380805015564,1.0,1.0,-0.9897180795669556,0.4087423682212829,0.5809757113456726,0.0770138278603553,0.0,0.0,0.2148880362510681,25.233003616333008,25.0,-0.9772002696990968,-5462.6455078125,97.5400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.1223128139972686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542214602231979,0.1542257666587829,-4.302899014874129e-06,0.0,0.0001241319550899,0.0,0.0,6.14901065826416,0.0,0.0,0.0,0.2785299122333526,4.0,0.0,1.0
747180,293.1389465332031,297.1499938964844,293.1499938964844,0.0506086945533752,-1402.702392578125,304.1475524902344,0.7109396457672119,0.0985717549920082,0.0892327949404716,293.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.561004102230072,0.050000000745058,0.0481647811830043,293.2158203125,297.1499938964844,293.1499938964844,0.0645265281200409,-1275.0718994140625,304.1546630859375,0.7465746998786926,0.1148272082209587,0.081069216132164,293.15997314453125,297.1499938964844,293.1499938964844,0.1504135429859161,-3346.302978515625,304.1500244140625,0.9330706000328064,0.224212110042572,0.2128340005874633,293.2905578613281,297.1499938964844,293.1499938964844,0.0057107219472527,-2074.58203125,298.6670837402344,0.561004102230072,0.050000000745058,0.2284729778766632,291.15478515625,291.1499938964844,274.8500061035156,271.51971435546875,285.6812744140625,293.29071044921875,291.1546630859375,1.0,0.2031214386224746,0.6421822309494019,0.6421822309494019,1.0,1.0,-0.9896631240844728,0.4085398912429809,0.5811232328414917,0.0774843767285347,0.0,0.0,0.214614525437355,25.208818435668945,25.0,-1.0771846771240234,-5459.02685546875,97.48771667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1221956834197044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1540483385324478,0.1540526449680328,-4.302542492951034e-06,0.0,0.0001240130804944,0.0,0.0,6.1413187980651855,0.0,0.0,0.0,0.2784994840621948,4.0,0.0,1.0
747240,293.137939453125,297.1499938964844,293.1499938964844,0.050895944237709,-1407.4830322265625,304.1474609375,0.7119449973106384,0.0989098697900772,0.0895342528820037,293.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5611860752105713,0.050000000745058,0.0481635853648185,293.2142333984375,297.1499938964844,293.1499938964844,0.0641064271330833,-1269.3572998046875,304.1545715332031,0.7456972002983093,0.1143073141574859,0.0807035118341445,293.1590881347656,297.1499938964844,293.1499938964844,0.1504576355218887,-3347.109130859375,304.1499328613281,0.933440625667572,0.2242638319730758,0.2128791213035583,293.2896423339844,297.1499938964844,293.1499938964844,0.0056908181868493,-2068.5537109375,298.6449890136719,0.5611860752105713,0.050000000745058,0.2284673005342483,291.15435791015625,291.1499938964844,274.8500061035156,271.5219116210937,285.6838684082031,293.289794921875,291.1542358398437,1.0,0.2030791640281677,0.6421263813972473,0.6421263813972473,1.0,1.0,-0.989624321460724,0.4083578884601593,0.5812664031982422,0.0779142007231712,0.0,0.0,0.2143696099519729,25.18635368347168,25.0,-1.1545448303222656,-5455.7470703125,97.4416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,304.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1220786571502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538922786712646,0.1538965851068496,-4.30221734859515e-06,0.0,0.0001238943077623,0.0,0.0,6.134381771087647,0.0,0.0,0.0,0.2784720063209533,4.0,0.0,1.0
747300,293.1369934082031,297.1499938964844,293.1499938964844,0.0511851571500301,-1412.300537109375,304.1473999023437,0.7129278779029846,0.0992498025298118,0.0898378416895866,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5613526701927185,0.050000000745058,0.0481624901294708,293.2127380371094,297.1499938964844,293.1499938964844,0.0636893734335899,-1263.6932373046875,304.1545104980469,0.7448108196258545,0.1137912347912788,0.0803408995270729,293.1582336425781,297.1499938964844,293.1499938964844,0.1505064815282821,-3347.998779296875,304.1498718261719,0.9337940216064452,0.2243202775716781,0.2129291296005249,293.28875732421875,297.1499938964844,293.1499938964844,0.0056711160577833,-2062.574462890625,298.623046875,0.5613526701927185,0.050000000745058,0.2284621298313141,291.1539001464844,291.1499938964844,274.8500061035156,271.52410888671875,285.6861877441406,293.2889099121094,291.1537780761719,1.0,0.2030419260263443,0.6420705318450928,0.6420705318450928,1.0,1.0,-0.9896014928817748,0.4081984162330627,0.5814030766487122,0.0782967135310173,0.0,0.0,0.2141577452421188,25.16576766967773,25.0,-1.214757204055786,-5452.8408203125,97.4021987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025451660156,304.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1219630017876625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1537557989358902,0.1537601053714752,-4.301928129279986e-06,0.0,0.000123776946566,0.0,0.0,6.12830924987793,0.0,0.0,0.0,0.2784478962421417,4.0,0.0,1.0
747360,293.1361083984375,297.1499938964844,293.1499938964844,0.051475454121828,-1417.1402587890625,304.1473388671875,0.7138887047767639,0.0995907038450241,0.0901426672935485,293.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5615054368972778,0.050000000745058,0.0481614917516708,293.2113037109375,297.1499938964844,293.1499938964844,0.0632743015885353,-1258.065185546875,304.1544494628906,0.743914783000946,0.1132777854800224,0.0799804478883743,293.1573791503906,297.1499938964844,293.1499938964844,0.1505590826272964,-3348.9541015625,304.1498107910156,0.9341316223144532,0.224380537867546,0.2129829823970794,293.2878723144531,297.1499938964844,293.1499938964844,0.0056515564210712,-2056.6259765625,298.6011657714844,0.5615054368972778,0.050000000745058,0.2284573763608932,291.1534423828125,291.1499938964844,274.8500061035156,271.5262756347656,285.688232421875,293.2880249023437,291.1533203125,1.0,0.2030087411403656,0.6420136094093323,0.6420136094093323,1.0,1.0,-0.9895902872085572,0.4080586731433868,0.5815315842628479,0.0786327272653579,0.0,0.0,0.2139757722616195,25.146774291992188,25.0,-1.2649062871932983,-5450.26025390625,97.36784362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,304.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.046875,18000.0,0.0,0.0,0.1218499466776847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1536369621753692,0.1536412686109542,-4.301671197026735e-06,0.0,0.0001236622047144,0.0,0.0,6.123016357421875,0.0,0.0,0.0,0.2784267961978912,4.0,0.0,1.0
747420,293.13525390625,297.1499938964844,293.1499938964844,0.0517663210630416,-1421.9937744140625,304.1473083496094,0.7148253321647644,0.0999318659305572,0.0904482081532478,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5616425275802612,0.050000000745058,0.0481605939567089,293.2099609375,297.1499938964844,293.1499938964844,0.0628609657287597,-1252.4698486328125,304.1543884277344,0.743006706237793,0.1127667129039764,0.0796219781041145,293.1565856933594,297.1499938964844,293.1499938964844,0.1506156623363495,-3349.978759765625,304.14971923828125,0.93445086479187,0.2244447171688079,0.2130409479141235,293.2870178222656,297.1499938964844,293.1499938964844,0.0056321788579225,-2050.720458984375,298.57940673828125,0.5616425275802612,0.050000000745058,0.228453129529953,291.1529846191406,291.1499938964844,274.8500061035156,271.5284729003906,285.6899719238281,293.28717041015625,291.1528625488281,1.0,0.2029799520969391,0.641956627368927,0.641956627368927,1.0,1.0,-0.9895902276039124,0.407939463853836,0.5816507339477539,0.0789205059409141,0.0,0.0,0.2138303369283676,25.12962532043457,25.0,-1.2980718612670898,-5448.0576171875,97.33892822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.1217417642474174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1535398215055465,0.1535441130399704,-4.301454282540362e-06,0.0,0.000123552410514,0.0,0.0,6.118680000305176,0.0,0.0,0.0,0.2784094214439392,4.0,0.0,1.0
747480,293.1344909667969,297.1499938964844,293.1499938964844,0.052057072520256,-1426.849609375,304.14727783203125,0.7157402038574219,0.1002727821469307,0.0907538011670112,293.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5617671012878418,0.050000000745058,0.0481597818434238,293.2087097167969,297.1499938964844,293.1499938964844,0.0624484606087207,-1246.89453125,304.1543273925781,0.7420876622200012,0.1122570931911468,0.0792647376656532,293.15582275390625,297.1499938964844,293.1499938964844,0.1506749391555786,-3351.050537109375,304.1496887207031,0.9347547292709352,0.2245117127895355,0.2131017744541168,293.28619384765625,297.1499938964844,293.1499938964844,0.0056128846481442,-2044.8272705078125,298.5577087402344,0.5617671012878418,0.050000000745058,0.2284492701292038,291.1524963378906,291.1499938964844,274.8500061035156,271.5306701660156,285.69146728515625,293.28631591796875,291.1523742675781,1.0,0.2029542922973632,0.6418996453285217,0.6418996453285217,1.0,1.0,-0.9895970821380616,0.4078372716903686,0.5817597508430481,0.079164832830429,0.0,0.0,0.2137131243944168,25.113853454589844,25.0,-1.317589521408081,-5446.14892578125,97.31378173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,304.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1216386333107948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534596532583236,0.1534639447927475,-4.301268745621201e-06,0.0,0.0001234477531397,0.0,0.0,6.11509370803833,0.0,0.0,0.0,0.2783949673175812,4.0,0.0,1.0
747540,293.1337585449219,297.1499938964844,293.1499938964844,0.0523472614586353,-1431.7005615234375,304.1472473144531,0.7166308760643005,0.100612848997116,0.0910590216517448,293.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5618768334388733,0.050000000745058,0.0481590665876865,293.20751953125,297.1499938964844,293.1499938964844,0.0620366707444191,-1241.337890625,304.154296875,0.7411553859710693,0.1117487698793411,0.0789086893200874,293.15509033203125,297.1499938964844,293.1499938964844,0.1507372111082077,-3352.174072265625,304.1496276855469,0.9350400567054749,0.2245817333459854,0.2131658345460891,293.2853698730469,297.1499938964844,293.1499938964844,0.0055937659926712,-2038.974853515625,298.5361022949219,0.5618768334388733,0.050000000745058,0.2284458726644516,291.1520080566406,291.1499938964844,274.8500061035156,271.5328674316406,285.69268798828125,293.2854919433594,291.15191650390625,1.0,0.2029322534799575,0.6418427228927612,0.6418427228927612,1.0,1.0,-0.9896108508110046,0.407753586769104,0.5818572640419006,0.0793612748384475,0.0,0.0,0.2136306315660476,25.099742889404297,25.0,-1.3197118043899536,-5444.59033203125,97.29289245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,304.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1215428784489631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534003913402557,0.1534046977758407,-4.301122771721566e-06,0.0,0.0001233505754498,0.0,0.0,6.112430572509766,0.0,0.0,0.0,0.278384119272232,4.0,0.0,1.0
747600,293.1330871582031,297.1499938964844,293.1499938964844,0.0526364780962467,-1436.53955078125,304.147216796875,0.7175000905990601,0.1009518280625343,0.0913634598255157,293.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5619745850563049,0.050000000745058,0.0481584295630455,293.2063903808594,297.1499938964844,293.1499938964844,0.0616250187158584,-1235.791748046875,304.1542663574219,0.7402113676071167,0.1112412512302398,0.0785533338785171,293.1544189453125,297.1499938964844,293.1499938964844,0.1508016139268875,-3353.334228515625,304.1495666503906,0.9353100061416626,0.2246541380882263,0.2132322788238525,293.2845764160156,297.1499938964844,293.1499938964844,0.005574713461101,-2033.1287841796875,298.5145568847656,0.5619745850563049,0.050000000745058,0.2284428477287292,291.15155029296875,291.1499938964844,274.8500061035156,271.5350646972656,285.6936950683594,293.2846984863281,291.15142822265625,1.0,0.2029128819704055,0.641785740852356,0.641785740852356,1.0,1.0,-0.9896286725997924,0.4076845049858093,0.5819441676139832,0.0795176848769187,0.0,0.0,0.2135763317346573,25.086944580078125,25.0,-1.3059134483337402,-5443.31201171875,97.27507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.1214546561241149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533582508563995,0.1533625572919845,-4.301009539631195e-06,0.0,0.0001232610375154,0.0,0.0,6.1105241775512695,0.0,0.0,0.0,0.2783762216567993,4.0,0.0,1.0
747660,293.1324768066406,297.1499938964844,293.1499938964844,0.0529243946075439,-1441.3612060546875,304.1471862792969,0.7183476090431213,0.1012892872095108,0.0916668400168418,293.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5620601177215576,0.050000000745058,0.0481578707695007,293.2053527832031,297.1499938964844,293.1499938964844,0.0612131804227829,-1230.252197265625,304.1542358398437,0.7392547726631165,0.1107340231537818,0.0781984776258468,293.1537475585937,297.1499938964844,293.1499938964844,0.1508679538965225,-3354.52783203125,304.1495361328125,0.93556410074234,0.2247285991907119,0.2133009731769561,293.2838134765625,297.1499938964844,293.1499938964844,0.0055557950399816,-2027.3101806640625,298.4931030273437,0.5620601177215576,0.050000000745058,0.2284402102231979,291.1510925292969,291.1499938964844,274.8500061035156,271.5372619628906,285.6944580078125,293.283935546875,291.1510009765625,1.0,0.2028960734605789,0.6417270302772522,0.6417270302772522,1.0,1.0,-0.989649772644043,0.4076296985149383,0.582020103931427,0.0796314552426338,0.0,0.0,0.2135500311851501,25.075439453125,25.0,-1.277083158493042,-5442.31103515625,97.26011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.1213749051094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153333231806755,0.1533375233411789,-4.300929504097439e-06,0.0,0.0001231800997629,0.0,0.0,6.109374046325684,0.0,0.0,0.0,0.2783713042736053,4.0,0.0,1.0
747720,293.13189697265625,297.1499938964844,293.1499938964844,0.0532106421887874,-1446.159423828125,304.1471862792969,0.7191743850708008,0.1016249507665634,0.0919687896966934,293.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5621345639228821,0.050000000745058,0.0481573902070522,293.204345703125,297.1499938964844,293.1499938964844,0.0608006492257118,-1224.712158203125,304.1542053222656,0.738285481929779,0.1102266386151313,0.0778436884284019,293.1531066894531,297.1499938964844,293.1499938964844,0.1509358584880828,-3355.747314453125,304.1495056152344,0.9358033537864684,0.2248049080371856,0.2133715450763702,293.2830810546875,297.1499938964844,293.1499938964844,0.0055369711481034,-2021.5069580078125,298.4717102050781,0.5621345639228821,0.050000000745058,0.228437915444374,291.1506652832031,291.1499938964844,274.8500061035156,271.5394592285156,285.69500732421875,293.283203125,291.15057373046875,1.0,0.2028814405202865,0.6416682600975037,0.6416682600975037,1.0,1.0,-0.9896722435951232,0.4075871706008911,0.5820850729942322,0.0797084271907806,0.0,0.0,0.213549330830574,25.06513023376465,25.0,-1.2349528074264526,-5441.560546875,97.24746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,304.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.1213043257594108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533239185810089,0.1533282101154327,-4.300880391383544e-06,0.0,0.0001231084752362,0.0,0.0,6.108919143676758,0.0,0.0,0.0,0.2783690989017486,4.0,0.0,1.0
747780,293.13134765625,297.1499938964844,293.1499938964844,0.0534947402775287,-1450.92578125,304.1471862792969,0.7199794054031372,0.1019582822918891,0.0922688543796539,293.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5621973872184753,0.050000000745058,0.0481569804251194,293.20343017578125,297.1499938964844,293.1499938964844,0.0603872314095497,-1219.169189453125,304.1542053222656,0.7373027205467224,0.1097191274166107,0.0774888694286346,293.15252685546875,297.1499938964844,293.1499938964844,0.1510052531957626,-3356.9921875,304.1494445800781,0.9360272884368896,0.2248830646276474,0.213444098830223,293.2823486328125,297.1499938964844,293.1499938964844,0.0055182492360472,-2015.720458984375,298.45037841796875,0.5621973872184753,0.050000000745058,0.2284359782934188,291.1502685546875,291.1499938964844,274.8500061035156,271.5416259765625,285.69537353515625,293.282470703125,291.150146484375,1.0,0.202869102358818,0.6416095495223999,0.6416095495223999,1.0,1.0,-0.9896954894065856,0.4075557887554168,0.5821396708488464,0.0797513946890831,0.0,0.0,0.2135761976242065,25.05613136291504,25.0,-1.1691573858261108,-5441.07568359375,97.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,304.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1212449595332145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533318161964416,0.1533361226320266,-4.300865384720964e-06,0.0,0.0001230482157552,0.0,0.0,6.109226226806641,0.0,0.0,0.0,0.2783699035644531,4.0,0.0,1.0
747840,293.130859375,297.1499938964844,293.1499938964844,0.0537767969071865,-1455.662353515625,304.1471862792969,0.7207663059234619,0.1022896394133567,0.0925671905279159,293.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5622511506080627,0.050000000745058,0.0481566302478313,293.2025756835937,297.1499938964844,293.1499938964844,0.0599728673696517,-1213.6224365234375,304.1542053222656,0.7363089323043823,0.1092114746570587,0.0771339982748031,293.1519470214844,297.1499938964844,293.1499938964844,0.1510756164789199,-3358.252685546875,304.1494445800781,0.9362390637397766,0.2249627113342285,0.2135181277990341,293.2816772460937,297.1499938964844,293.1499938964844,0.0054996139369904,-2009.9459228515625,298.4291381835937,0.5622511506080627,0.050000000745058,0.2284343242645263,291.1498718261719,291.1499938964844,274.8500061035156,271.5438232421875,285.6955871582031,293.28179931640625,291.1497802734375,1.0,0.2028583884239196,0.6415507793426514,0.6415507793426514,1.0,1.0,-0.989718735218048,0.4075337052345276,0.5821850299835205,0.079765073955059,0.0,0.0,0.2136226445436477,25.0481014251709,25.0,-1.087865948677063,-5440.78857421875,97.22854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,304.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.1211954355239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153352290391922,0.1533565819263458,-4.300876298657386e-06,0.0,0.0001229979679919,0.0,0.0,6.110091209411621,0.0,0.0,0.0,0.2783728837966919,4.0,0.0,1.0
747900,293.13043212890625,297.1499938964844,293.1499938964844,0.0540564991533756,-1460.363525390625,304.1471862792969,0.7215349674224854,0.1026186048984527,0.0928635150194168,293.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5622960329055786,0.050000000745058,0.048156339675188,293.2017822265625,297.1499938964844,293.1499938964844,0.0595574826002121,-1208.071044921875,304.1541748046875,0.735304057598114,0.1087036356329917,0.0767790600657463,293.15142822265625,297.1499938964844,293.1499938964844,0.1511469483375549,-3359.52880859375,304.1494140625,0.936439037322998,0.2250438332557678,0.2135937064886093,293.281005859375,297.1499938964844,293.1499938964844,0.0054810573346912,-2004.180908203125,298.407958984375,0.5622960329055786,0.050000000745058,0.2284329533576965,291.1495361328125,291.1499938964844,274.8500061035156,271.5460205078125,285.6956481933594,293.2811279296875,291.1494445800781,1.0,0.202849343419075,0.6414920687675476,0.6414920687675476,1.0,1.0,-0.9897416830062866,0.4075196087360382,0.5822221040725708,0.0797532200813293,0.0,0.0,0.2136889547109604,25.04108047485352,25.0,-0.9923810362815856,-5440.69580078125,97.22154998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,304.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1211573109030723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533855199813842,0.1533898264169693,-4.30091449743486e-06,0.0,0.0001229592598974,0.0,0.0,6.111523628234863,0.0,0.0,0.0,0.2783781588077545,4.0,0.0,1.0
747960,293.1300354003906,297.1499938964844,293.1499938964844,0.0543338395655155,-1465.029296875,304.1471862792969,0.7222871780395508,0.1029453575611114,0.093157835304737,293.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.562333345413208,0.050000000745058,0.0481561012566089,293.2010192871094,297.1499938964844,293.1499938964844,0.0591410957276821,-1202.5152587890625,304.1541748046875,0.7342894077301025,0.1081958711147308,0.076424092054367,293.1509094238281,297.1499938964844,293.1499938964844,0.1512190252542495,-3360.816650390625,304.1493835449219,0.9366291165351868,0.2251263707876205,0.2136706560850143,293.2803649902344,297.1499938964844,293.1499938964844,0.0054625771008431,-1998.4241943359373,298.3868103027344,0.562333345413208,0.050000000745058,0.2284318059682846,291.14923095703125,291.1499938964844,274.8500061035156,271.5482177734375,285.69561767578125,293.2804870605469,291.149169921875,1.0,0.2028416693210601,0.6414316892623901,0.6414316892623901,1.0,1.0,-0.9897640943527222,0.4075113534927368,0.5822527408599854,0.0797197148203849,0.0,0.0,0.2137709856033325,25.034921646118164,25.0,-0.8834422826766968,-5440.76025390625,97.21588134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,304.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.1211302354931831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534291207790374,0.1534334123134613,-4.300974978832528e-06,0.0,0.0001229317858815,0.0,0.0,6.113417625427246,0.0,0.0,0.0,0.2783852219581604,4.0,0.0,1.0
748020,293.1296691894531,297.1499938964844,293.1499938964844,0.0546087957918643,-1469.6590576171875,304.147216796875,0.7230245471000671,0.1032698452472686,0.0934501737356185,293.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5623641610145569,0.050000000745058,0.0481559000909328,293.2003173828125,297.1499938964844,293.1499938964844,0.0587239377200603,-1196.958251953125,304.1541748046875,0.7332665324211121,0.1076884791254997,0.0760693177580833,293.1504211425781,297.1499938964844,293.1499938964844,0.1512918025255203,-3362.115478515625,304.1493530273437,0.9368110299110411,0.2252102941274643,0.2137490063905716,293.2797546386719,297.1499938964844,293.1499938964844,0.0054441685788333,-1992.67431640625,298.3657531738281,0.5623641610145569,0.050000000745058,0.2284308522939682,291.14898681640625,291.1499938964844,274.8500061035156,271.5504150390625,285.69549560546875,293.2798767089844,291.14892578125,1.0,0.2028352618217468,0.6413713693618774,0.6413713693618774,1.0,1.0,-0.9897862672805786,0.4075084626674652,0.582277774810791,0.0796688050031662,0.0,0.0,0.2138656228780746,25.02952003479004,25.0,-0.7659758925437927,-5440.9599609375,97.21145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,304.70440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.1211144179105758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534813195466995,0.1534856259822845,-4.301055014366284e-06,0.0,0.000122915735119,0.0,0.0,6.115695953369141,0.0,0.0,0.0,0.2783938646316528,4.0,0.0,1.0
748080,293.1293334960937,297.1499938964844,293.1499938964844,0.0548816174268722,-1474.2572021484375,304.147216796875,0.7237491607666016,0.1035924032330513,0.0937407463788986,293.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5623897910118103,0.050000000745058,0.0481557361781597,293.1996459960937,297.1499938964844,293.1499938964844,0.0583062916994094,-1191.4039306640625,304.1541748046875,0.7322371602058411,0.1071818694472312,0.0757149457931518,293.14996337890625,297.1499938964844,293.1499938964844,0.1513651758432388,-3363.423828125,304.1493530273437,0.9369865655899048,0.2252954989671707,0.2138285785913467,293.2791748046875,297.1499938964844,293.1499938964844,0.0054258247837424,-1986.929931640625,298.3447570800781,0.5623897910118103,0.050000000745058,0.2284300774335861,291.1487731933594,291.1499938964844,274.8500061035156,271.5526123046875,285.6953125,293.2792663574219,291.1487121582031,1.0,0.202829822897911,0.64131098985672,0.64131098985672,1.0,1.0,-0.9898084998130798,0.4075104296207428,0.5822980403900146,0.0796025842428207,0.0,0.0,0.2139690518379211,25.024702072143555,25.0,-0.6500416398048401,-5441.26220703125,97.20802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,304.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.1211084201931953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1535395830869674,0.1535438746213913,-4.301149601815268e-06,0.0,0.0001229096524184,0.0,0.0,6.118246078491211,0.0,0.0,0.0,0.2784036099910736,4.0,0.0,1.0
748140,293.1290283203125,297.1499938964844,293.1499938964844,0.0551521182060241,-1478.8203125,304.147216796875,0.7244611978530884,0.1039127483963966,0.0940293744206428,293.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5624103546142578,0.050000000745058,0.0481556020677089,293.19903564453125,297.1499938964844,293.1499938964844,0.0578885935246944,-1185.858154296875,304.1541748046875,0.731202244758606,0.106676734983921,0.0753613784909248,293.1495361328125,297.1499938964844,293.1499938964844,0.1514392644166946,-3364.74365234375,304.1493225097656,0.9371562600135804,0.2253820300102234,0.2139094918966293,293.2785949707031,297.1499938964844,293.1499938964844,0.0054075578227639,-1981.194580078125,298.3238220214844,0.5624103546142578,0.050000000745058,0.2284294515848159,291.1485900878906,291.1499938964844,274.8500061035156,271.5548095703125,285.6950378417969,293.2786865234375,291.1485595703125,1.0,0.2028254270553589,0.6412506699562073,0.6412506699562073,1.0,1.0,-0.9898313283920288,0.4075172245502472,0.5823140740394592,0.0795220732688903,0.0,0.0,0.214080661535263,25.02045249938965,25.0,-0.5398836135864258,-5441.6669921875,97.2056655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,304.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1211131364107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1536034643650055,0.1536077708005905,-4.301257831684779e-06,0.0,0.0001229144399985,0.0,0.0,6.121049404144287,0.0,0.0,0.0,0.2784143686294555,4.0,0.0,1.0
748200,293.1287841796875,297.1499938964844,293.1499938964844,0.0554205365478992,-1483.352783203125,304.1472473144531,0.7251626253128052,0.1042311638593673,0.0943162515759468,293.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624273419380188,0.050000000745058,0.0481554940342903,293.19842529296875,297.1499938964844,293.1499938964844,0.0574716888368129,-1180.332275390625,304.1541748046875,0.7301648855209351,0.1061742156744003,0.0750092640519142,293.14910888671875,297.1499938964844,293.1499938964844,0.1515140384435653,-3366.07421875,304.1493225097656,0.9373220205307008,0.2254698425531387,0.2139916121959686,293.2780456542969,297.1499938964844,293.1499938964844,0.0053893444128334,-1975.462158203125,298.3029479980469,0.5624273419380188,0.050000000745058,0.2284289300441742,291.1484680175781,291.1499938964844,274.8500061035156,271.5569763183594,285.6947021484375,293.27813720703125,291.1484375,1.0,0.2028218507766723,0.6411902904510498,0.6411902904510498,1.0,1.0,-0.989855706691742,0.407528817653656,0.5823268890380859,0.0794286653399467,0.0,0.0,0.2141975611448288,25.016584396362305,25.0,-0.4399861693382263,-5442.15673828125,97.20428466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,304.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1211268901824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1536710858345031,0.153675377368927,-4.301375156501308e-06,0.0,0.0001229283952852,0.0,0.0,6.124020576477051,0.0,0.0,0.0,0.2784258425235748,4.0,0.0,1.0
748260,293.1285400390625,297.1499938964844,293.1499938964844,0.0556864440441131,-1487.8470458984375,304.1472473144531,0.725852906703949,0.1045470759272575,0.0946009457111358,293.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5624407529830933,0.050000000745058,0.0481554083526134,293.1978454589844,297.1499938964844,293.1499938964844,0.0570567436516284,-1174.841796875,304.1541748046875,0.7291280031204224,0.1056758910417556,0.0746596530079841,293.1487121582031,297.1499938964844,293.1499938964844,0.1515896171331405,-3367.418701171875,304.1492919921875,0.9374844431877136,0.2255590558052063,0.2140751332044601,293.27752685546875,297.1499938964844,293.1499938964844,0.0053712241351604,-1969.744873046875,298.2821044921875,0.5624407529830933,0.050000000745058,0.2284285128116607,291.1483459472656,291.1499938964844,274.8500061035156,271.5591735839844,285.6943054199219,293.2776184082031,291.1483154296875,1.0,0.2028192430734634,0.6411290764808655,0.6411290764808655,1.0,1.0,-0.9898828268051147,0.4075453579425812,0.582337498664856,0.0793224275112152,0.0,0.0,0.2143194824457168,25.01308822631836,25.0,-0.3506388366222381,-5442.74169921875,97.2041244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,304.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.1211510524153709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1537423133850097,0.1537466198205948,-4.301501576264855e-06,0.0,0.0001229529152624,0.0,0.0,6.12715482711792,0.0,0.0,0.0,0.2784379720687866,4.0,0.0,1.0
748320,293.1283264160156,297.1499938964844,293.1499938964844,0.0559502989053726,-1492.310791015625,304.14727783203125,0.7265347838401794,0.1048609912395477,0.0948838517069816,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5624522566795349,0.050000000745058,0.0481553338468074,293.197265625,297.1499938964844,293.1499938964844,0.0566445738077163,-1169.39697265625,304.1541748046875,0.7280944585800171,0.1051825359463691,0.074313074350357,293.1483459472656,297.1499938964844,293.1499938964844,0.1516658961772918,-3368.7744140625,304.1492919921875,0.9376456141471864,0.2256494760513305,0.2141597718000412,293.27703857421875,297.1499938964844,293.1499938964844,0.0053531406447291,-1964.0257568359373,298.2613220214844,0.5624522566795349,0.050000000745058,0.2284281700849533,291.14825439453125,291.1499938964844,274.8500061035156,271.5613708496094,285.69384765625,293.277099609375,291.14825439453125,1.0,0.2028173506259918,0.6410678029060364,0.6410678029060364,1.0,1.0,-0.9899136424064636,0.407566487789154,0.5823471546173096,0.0792068913578987,0.0,0.0,0.214443638920784,25.009769439697266,25.0,-0.2705009877681732,-5443.400390625,97.20501708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549377441406,304.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.1211826428771019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153815358877182,0.1538196504116058,-4.301632998249261e-06,0.0,0.0001229849731316,0.0,0.0,6.130371570587158,0.0,0.0,0.0,0.2784504294395447,4.0,0.0,1.0
748380,293.1281433105469,297.1499938964844,293.1499938964844,0.0562119856476783,-1496.7423095703125,304.1473083496094,0.7272083759307861,0.1051726341247558,0.0951648652553558,293.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5624620914459229,0.050000000745058,0.0481552705168724,293.1967163085937,297.1499938964844,293.1499938964844,0.056235734373331,-1164.0054931640625,304.1541442871094,0.7270656228065491,0.1046948730945587,0.0739700645208358,293.1479797363281,297.1499938964844,293.1499938964844,0.1517428308725357,-3370.141357421875,304.1492919921875,0.9378056526184082,0.2257408499717712,0.2142454534769058,293.27655029296875,297.1499938964844,293.1499938964844,0.0053351344540715,-1958.318115234375,298.2406005859375,0.5624620914459229,0.050000000745058,0.2284278720617294,291.148193359375,291.1499938964844,274.8500061035156,271.5635681152344,285.693359375,293.276611328125,291.148193359375,1.0,0.2028161883354187,0.6410065293312073,0.6410065293312073,1.0,1.0,-0.9899486303329468,0.4075927436351776,0.5823558568954468,0.0790812969207763,0.0,0.0,0.21456940472126,25.006580352783203,25.0,-0.2027446627616882,-5444.13134765625,97.20700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,304.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1212211176753044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538897156715393,0.1538940221071243,-4.301768512959825e-06,0.0,0.0001230240159202,0.0,0.0,6.133648872375488,0.0,0.0,0.0,0.2784631550312042,4.0,0.0,1.0
