time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748440,293.1279602050781,297.1499938964844,293.1499938964844,0.0564715266227722,-1501.141845703125,304.1473083496094,0.727874755859375,0.1054822281002998,0.0954439342021942,293.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5624711513519287,0.050000000745058,0.0481552146375179,293.1961364746094,297.1499938964844,293.1499938964844,0.0558317452669143,-1158.68701171875,304.1541442871094,0.7260457277297974,0.1042151451110839,0.0736318007111549,293.14764404296875,297.1499938964844,293.1499938964844,0.1518203765153885,-3371.518310546875,304.1492614746094,0.9379658699035645,0.2258331775665283,0.2143320143222808,293.27606201171875,297.1499938964844,293.1499938964844,0.0053171808831393,-1952.6146240234373,298.21990966796875,0.5624711513519287,0.050000000745058,0.2284276038408279,291.1481628417969,291.1499938964844,274.8500061035156,271.5657653808594,285.6928405761719,293.2761535644531,291.1481628417969,1.0,0.2028157413005828,0.6409452557563782,0.6409452557563782,1.0,1.0,-0.989989161491394,0.4076240360736847,0.5823651552200317,0.0789479985833168,0.0,0.0,0.2146962285041809,25.00341796875,25.0,-0.1474157273769378,-5444.93505859375,97.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,304.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1212655678391456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1539649069309234,0.1539691984653473,-4.301906756154494e-06,0.0,0.0001230691414093,0.0,0.0,6.136964797973633,0.0,0.0,0.0,0.2784760594367981,4.0,0.0,1.0
748500,293.1278381347656,297.1499938964844,293.1499938964844,0.0567286983132362,-1505.505615234375,304.1473388671875,0.7285350561141968,0.1057895123958587,0.0957208424806594,293.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5624809861183167,0.050000000745058,0.0481551513075828,293.195556640625,297.1499938964844,293.1499938964844,0.0554364174604415,-1153.491455078125,304.1540832519531,0.7250459790229797,0.1037491261959075,0.0733015239238739,293.1473083496094,297.1499938964844,293.1499938964844,0.1518987119197845,-3372.908935546875,304.1492614746094,0.938129186630249,0.2259266674518585,0.2144196778535843,293.2756042480469,297.1499938964844,293.1499938964844,0.005299296695739,-1946.9208984375,298.1992492675781,0.5624809861183167,0.050000000745058,0.228427305817604,291.14813232421875,291.1499938964844,274.8500061035156,271.56793212890625,285.6922607421875,293.27569580078125,291.14813232421875,1.0,0.2028162181377411,0.6408840417861938,0.6408840417861938,1.0,1.0,-0.9900400638580322,0.4076622426509857,0.5823777914047241,0.0788080543279647,0.0,0.0,0.2148237824440002,25.00008010864257,25.0,-0.1038860604166984,-5445.83203125,97.21527099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,304.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1213163360953331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1540407538414001,0.1540450602769851,-4.302046818338567e-06,0.0,0.0001231206551892,0.0,0.0,6.1403117179870605,0.0,0.0,0.0,0.2784890830516815,4.0,0.0,1.0
748560,293.1277160644531,297.1499938964844,293.1499938964844,0.0569840557873249,-1509.8428955078125,304.1473693847656,0.7291931509971619,0.1060952320694923,0.0959961265325546,293.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5624939203262329,0.050000000745058,0.0481550656259059,293.19488525390625,297.1499938964844,293.1499938964844,0.055053062736988,-1148.4622802734375,304.154052734375,0.7240768074989319,0.103301465511322,0.0729819536209106,293.1470031738281,297.1499938964844,293.1499938964844,0.1519779115915298,-3374.314697265625,304.1492614746094,0.9382991194725036,0.2260215133428573,0.2145084142684936,293.2751770019531,297.1499938964844,293.1499938964844,0.0052814739756286,-1941.23486328125,298.1786499023437,0.5624939203262329,0.050000000745058,0.2284269034862518,291.1481018066406,291.1499938964844,274.8500061035156,271.57012939453125,285.691650390625,293.2752685546875,291.1481018066406,1.0,0.202817678451538,0.6408219933509827,0.6408219933509827,1.0,1.0,-0.9901059865951538,0.4077088236808777,0.5823971629142761,0.0786628574132919,0.0,0.0,0.2149517387151718,24.99625587463379,25.0,-0.0742637515068054,-5446.82177734375,97.2226791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,304.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1213716268539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1541169285774231,0.1541212350130081,-4.302188244764693e-06,0.0,0.0001231767819263,0.0,0.0,6.143673896789551,0.0,0.0,0.0,0.2785021960735321,4.0,0.0,1.0
748620,293.1275939941406,297.1499938964844,293.1499938964844,0.0572378262877464,-1514.157958984375,304.1473693847656,0.7298524975776672,0.1063995212316513,0.0962699800729751,293.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5625129342079163,0.050000000745058,0.0481549464166164,293.19415283203125,297.1499938964844,293.1499938964844,0.054688137024641,-1143.68359375,304.15399169921875,0.7231578230857849,0.1028795912861824,0.0726784318685531,293.146728515625,297.1499938964844,293.1499938964844,0.1520584225654602,-3375.743408203125,304.14923095703125,0.9384811520576476,0.2261180132627487,0.2145986258983612,293.2747497558594,297.1499938964844,293.1499938964844,0.0052637183107435,-1935.559326171875,298.1580810546875,0.5625129342079163,0.050000000745058,0.2284263223409652,291.1481018066406,291.1499938964844,274.8500061035156,271.57232666015625,285.6910095214844,293.2748413085937,291.1481018066406,1.0,0.2028204947710037,0.6407599449157715,0.6407599449157715,1.0,1.0,-0.9901957511901855,0.4077675342559814,0.5824281573295593,0.0785142630338668,0.0,0.0,0.2150812298059463,24.99155044555664,25.0,-0.0675873085856437,-5447.9345703125,97.23358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,304.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.1214309334754943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1541937440633773,0.1541980504989624,-4.3023305806855205e-06,0.0,0.0001232369686476,0.0,0.0,6.147064208984375,0.0,0.0,0.0,0.2785153985023498,4.0,0.0,1.0
748680,293.12750244140625,297.1499938964844,293.1499938964844,0.0574904307723045,-1518.4576416015625,304.1473999023437,0.7305143475532532,0.1067027822136879,0.0965427905321121,293.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.562538206577301,0.050000000745058,0.0481547825038433,293.1933288574219,297.1499938964844,293.1499938964844,0.0543417111039161,-1139.155029296875,304.1539001464844,0.7222893238067627,0.1024821773171424,0.0723908618092536,293.1464233398437,297.1499938964844,293.1499938964844,0.1521402150392532,-3377.1953125,304.14923095703125,0.9386752247810364,0.226216048002243,0.2146901339292526,293.2743530273437,297.1499938964844,293.1499938964844,0.0052460166625678,-1929.8905029296875,298.1375427246094,0.562538206577301,0.050000000745058,0.2284255623817443,291.1480712890625,291.1499938964844,274.8500061035156,271.57452392578125,285.6903381347656,293.2744140625,291.1480407714844,1.0,0.202824667096138,0.6406978964805603,0.6406978964805603,1.0,1.0,-0.990309476852417,0.4078381359577179,0.5824713110923767,0.0783635824918747,0.0,0.0,0.2152135670185089,24.985958099365234,25.0,-0.080818310379982,-5449.171875,97.24803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,304.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1214929521083831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542718112468719,0.1542761027812957,-4.302474280848401e-06,0.0,0.000123299905681,0.0,0.0,6.150508880615234,0.0,0.0,0.0,0.2785288095474243,4.0,0.0,1.0
748740,293.1274108886719,297.1499938964844,293.1499938964844,0.0577416345477104,-1522.7384033203125,304.1473999023437,0.73117995262146,0.1070045009255409,0.0968142747879028,293.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5625715255737305,0.050000000745058,0.048154566437006,293.1924133300781,297.1499938964844,293.1499938964844,0.0540202036499977,-1134.959716796875,304.1537780761719,0.7214901447296143,0.1021158695220947,0.072124533355236,293.1461486816406,297.1499938964844,293.1499938964844,0.1522236913442611,-3378.67724609375,304.14923095703125,0.9388848543167114,0.226315751671791,0.2147832810878753,293.2739562988281,297.1499938964844,293.1499938964844,0.0052284044213593,-1924.24072265625,298.1170349121094,0.5625715255737305,0.050000000745058,0.228424534201622,291.14801025390625,291.1499938964844,274.8500061035156,271.57672119140625,285.68963623046875,293.2740173339844,291.14801025390625,1.0,0.2028307765722274,0.6406359076499939,0.6406359076499939,1.0,1.0,-0.9904550313949584,0.4079239070415497,0.5825310945510864,0.0782119780778884,0.0,0.0,0.2153509855270385,24.9792594909668,25.0,-0.112458124756813,-5450.5830078125,97.26729583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.12155781686306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1543523371219635,0.1543566286563873,-4.302621164242737e-06,0.0,0.0001233657239936,0.0,0.0,6.1540608406066895,0.0,0.0,0.0,0.2785426378250122,4.0,0.0,1.0
748800,293.1273498535156,297.1499938964844,293.1499938964844,0.0579914413392543,-1526.999755859375,304.1474304199219,0.7318474650382996,0.1073045954108238,0.0970844030380249,293.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5626108646392822,0.050000000745058,0.0481543131172657,293.19140625,297.1499938964844,293.1499938964844,0.0537199899554252,-1131.0487060546875,304.15362548828125,0.720749020576477,0.1017749682068824,0.0718762576580047,293.1459045410156,297.1499938964844,293.1499938964844,0.1523084342479705,-3380.18212890625,304.1492004394531,0.939105987548828,0.2264166921377182,0.2148776203393936,293.2735595703125,297.1499938964844,293.1499938964844,0.0052108443342149,-1918.5980224609373,298.0965881347656,0.5626108646392822,0.050000000745058,0.2284233421087265,291.14794921875,291.1499938964844,274.8500061035156,271.5788879394531,285.6888732910156,293.27362060546875,291.14794921875,1.0,0.2028387188911438,0.6405738592147827,0.6405738592147827,1.0,1.0,-0.990627110004425,0.4080218374729156,0.5826053023338318,0.0780610516667366,0.0,0.0,0.2154941856861114,24.971778869628903,25.0,-0.1527794897556305,-5452.15478515625,97.2907943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.121624507009983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1544359475374221,0.1544402539730072,-4.302772140363231e-06,0.0,0.0001234334195032,0.0,0.0,6.157747745513916,0.0,0.0,0.0,0.2785569727420807,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0582394152879715,-1531.2347412109375,304.1474304199219,0.7325171232223511,0.1076021641492843,0.0973525568842887,293.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5626578330993652,0.050000000745058,0.0481540113687515,293.1903381347656,297.1499938964844,293.1499938964844,0.0534445606172084,-1127.4666748046875,304.1534729003906,0.7200771570205688,0.1014658361673355,0.0716487914323806,293.1456298828125,297.1499938964844,293.1499938964844,0.1523946225643158,-3381.712646484375,304.1492004394531,0.9393409490585328,0.2265184223651886,0.2149729877710342,293.273193359375,297.1499938964844,293.1499938964844,0.0051933666691184,-1912.9737548828125,298.0761413574219,0.5626578330993652,0.050000000745058,0.2284218966960907,291.1478576660156,291.1499938964844,274.8486022949219,271.5801086425781,285.687744140625,293.27325439453125,291.1478271484375,1.0,0.2028488367795944,0.6405102610588074,0.6405102610588074,1.0,1.0,-0.990828573703766,0.4081281423568725,0.5827004313468933,0.077924758195877,0.0,0.0,0.2156474143266677,24.963529586791992,25.0,-0.2658752501010895,-5454.02099609375,97.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,304.68927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1216929852962493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1545242369174957,0.1545285433530807,-4.302929482946638e-06,0.0,0.0001235029048984,0.0,0.0,6.161637783050537,0.0,0.0,0.0,0.2785720527172088,4.0,0.0,1.0
748920,293.12725830078125,297.1499938964844,293.1499938964844,0.0584860630333423,-1535.4534912109375,304.1474609375,0.7331929206848145,0.1078973338007927,0.0976185426115989,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5627167820930481,0.050000000745058,0.048153631389141,293.1890869140625,297.1499938964844,293.1499938964844,0.0531996302306652,-1124.2890625,304.1532897949219,0.7194932103157043,0.1012011989951133,0.0714463666081428,293.1454162597656,297.1499938964844,293.1499938964844,0.1524832248687744,-3383.289306640625,304.149169921875,0.9395955801010132,0.2266206890344619,0.2150688022375106,293.2727966308594,297.1499938964844,293.1499938964844,0.0051759253256022,-1907.3612060546875,298.0556945800781,0.5627167820930481,0.050000000745058,0.2284200936555862,291.1476135253906,291.1499938964844,274.8444519042969,271.579345703125,285.6856994628906,293.2728576660156,291.1475524902344,1.0,0.2028612196445465,0.640446662902832,0.640446662902832,1.0,1.0,-0.9910643696784972,0.4082397520542145,0.5828245878219604,0.0778221040964126,0.0,0.0,0.2158291041851043,24.954177856445312,25.0,-0.6201090812683105,-5456.3759765625,97.35287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1217630058526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1546231210231781,0.1546274125576019,-4.303096829971764e-06,0.0,0.0001235739764524,0.0,0.0,6.165982723236084,0.0,0.0,0.0,0.2785888910293579,4.0,0.0,1.0
748980,293.1272277832031,297.1499938964844,293.1499938964844,0.0587319433689117,-1539.6669921875,304.1474609375,0.7338815331459045,0.1081900298595428,0.0978820398449897,293.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5627947449684143,0.050000000745058,0.0481531284749507,293.18756103515625,297.1499938964844,293.1499938964844,0.0530039332807064,-1121.7611083984375,304.1530456542969,0.7190535068511963,0.1010014861822128,0.0712839663028717,293.1451721191406,297.1499938964844,293.1499938964844,0.1525761187076568,-3384.947998046875,304.149169921875,0.9398812651634216,0.2267237305641174,0.2151651829481125,293.2724304199219,297.1499938964844,293.1499938964844,0.005158691201359,-1901.8251953125,298.03515625,0.5627947449684143,0.050000000745058,0.2284177094697952,291.1471252441406,291.1499938964844,274.8376770019531,271.5767517089844,285.6826477050781,293.2724914550781,291.1469421386719,1.0,0.202876791357994,0.6403830647468567,0.6403830647468567,1.0,1.0,-0.9913562536239624,0.4083665907382965,0.5829896926879883,0.077754259109497,0.0,0.0,0.21607406437397,24.942747116088867,25.0,-1.1966679096221924,-5459.564453125,97.39485168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,304.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1218354403972625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1547496169805526,0.1547539085149765,-4.303291461837944e-06,0.0,0.0001236474781762,0.0,0.0,6.171514987945557,0.0,0.0,0.0,0.2786101102828979,4.0,0.0,1.0
749040,293.127197265625,297.1499938964844,293.1499938964844,0.0589774549007415,-1543.8819580078125,304.1474914550781,0.7345862984657288,0.1084811836481094,0.0981437414884567,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5628933310508728,0.050000000745058,0.0481524951756,293.1858215332031,297.1499938964844,293.1499938964844,0.0528610572218894,-1119.927734375,304.1527709960937,0.7187711000442505,0.1008678153157234,0.0711646601557731,293.1449584960937,297.1499938964844,293.1499938964844,0.152672991156578,-3386.681884765625,304.1491394042969,0.9402009844779968,0.2268279641866684,0.2152622789144516,293.2720642089844,297.1499938964844,293.1499938964844,0.0051415408961474,-1896.322998046875,298.0145568847656,0.5628933310508728,0.050000000745058,0.228414699435234,291.1463623046875,291.1499938964844,274.8283386230469,271.57232666015625,285.6787414550781,293.2721252441406,291.1461181640625,1.0,0.2028958350419998,0.6403195261955261,0.6403195261955261,1.0,1.0,-0.9917100071907043,0.4085116684436798,0.5831983685493469,0.0777200534939765,0.0,0.0,0.216394230723381,24.92899703979492,25.0,-1.82840096950531,-5463.78466796875,97.44591522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.121911346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1549156308174133,0.1549199372529983,-4.303536570660072e-06,0.0,0.0001237245160154,0.0,0.0,6.178762435913086,0.0,0.0,0.0,0.2786377072334289,4.0,0.0,1.0
749100,293.127197265625,297.1499938964844,293.1499938964844,0.0592227764427661,-1548.1011962890625,304.1474914550781,0.7353119254112244,0.1087711229920387,0.0984039381146431,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.563016414642334,0.050000000745058,0.0481517016887664,293.1838073730469,297.1499938964844,293.1499938964844,0.0527831725776195,-1118.9464111328125,304.15240478515625,0.7186837196350098,0.1008126214146614,0.0710985660552978,293.1447448730469,297.1499938964844,293.1499938964844,0.1527741402387619,-3388.49609375,304.14910888671875,0.9405616521835328,0.2269339710474014,0.2153606712818145,293.2716979980469,297.1499938964844,293.1499938964844,0.0051245265640318,-1890.8707275390625,297.9939270019531,0.563016414642334,0.050000000745058,0.228410929441452,291.1453552246094,291.1499938964844,274.8165588378906,271.566162109375,285.67388916015625,293.2717590332031,291.14508056640625,1.0,0.2029194682836532,0.6402559280395508,0.6402559280395508,1.0,1.0,-0.9921419620513916,0.4086826145648956,0.5834593176841736,0.0777196586132049,0.0,0.0,0.21680848300457,24.912437438964844,25.0,-2.4244213104248047,-5469.2802734375,97.50868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,304.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1219932287931442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1551346182823181,0.1551389247179031,-4.303860350773903e-06,0.0,0.0001238076220033,0.0,0.0,6.188325881958008,0.0,0.0,0.0,0.2786740362644195,4.0,0.0,1.0
749160,293.127197265625,297.1499938964844,293.1499938964844,0.0594680048525333,-1552.3251953125,304.1474914550781,0.736058235168457,0.1090604811906814,0.0986632257699966,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5631620287895203,0.050000000745058,0.0481507629156112,293.1815490722656,297.1499938964844,293.1499938964844,0.052767377346754,-1118.7772216796875,304.1520080566406,0.7187830209732056,0.1008314713835716,0.0710834860801696,293.14453125,297.1499938964844,293.1499938964844,0.1528788655996322,-3390.37646484375,304.1490783691406,0.940960705280304,0.2270421534776687,0.2154606878757476,293.2713317871094,297.1499938964844,293.1499938964844,0.0051076272502541,-1885.4561767578125,297.9732666015625,0.5631620287895203,0.050000000745058,0.2284064888954162,291.1441955566406,291.1499938964844,274.8023986816406,271.5583190917969,285.668212890625,293.2713928222656,291.1438903808594,1.0,0.2029479444026947,0.6401899456977844,0.6401899456977844,1.0,1.0,-0.992650270462036,0.4088782668113708,0.5837720036506653,0.0777506083250045,0.0,0.0,0.2173148691654205,24.89334487915039,25.0,-2.9364421367645264,-5476.02392578125,97.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,304.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.1220831125974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1554075926542282,0.155411884188652,-4.304273716115858e-06,0.0,0.0001238988479599,0.0,0.0,6.20026445388794,0.0,0.0,0.0,0.278719425201416,4.0,0.0,1.0
749220,293.127197265625,297.1499938964844,293.1499938964844,0.0597133301198482,-1556.556884765625,304.14752197265625,0.7368268370628357,0.109349600970745,0.098921999335289,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5633307695388794,0.050000000745058,0.0481496788561344,293.17901611328125,297.1499938964844,293.1499938964844,0.05281912535429,-1119.4903564453125,304.15155029296875,0.7190842032432556,0.100930169224739,0.0711240172386169,293.1443176269531,297.1499938964844,293.1499938964844,0.1529873609542846,-3392.325927734375,304.1490478515625,0.9413999915122986,0.2271530926227569,0.2155629843473434,293.2709350585937,297.1499938964844,293.1499938964844,0.0050908476114273,-1880.079345703125,297.95263671875,0.5633307695388794,0.050000000745058,0.2284013479948043,291.14288330078125,291.1499938964844,274.7859802246094,271.5488586425781,285.66168212890625,293.2710266113281,291.1425476074219,1.0,0.2029822468757629,0.6401239633560181,0.6401239633560181,1.0,1.0,-0.993243396282196,0.4091036915779114,0.5841397047042847,0.0778126865625381,0.0,0.0,0.2179245948791504,24.87169647216797,25.0,-3.35124135017395,-5484.1220703125,97.67139434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.1221846491098404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1557417511940002,0.1557460576295852,-4.3047939470852725e-06,0.0,0.0001240018900716,0.0,0.0,6.214905738830566,0.0,0.0,0.0,0.2787752449512481,4.0,0.0,1.0
749280,293.127197265625,297.1499938964844,293.1499938964844,0.0599587745964527,-1560.79638671875,304.14752197265625,0.7376154065132141,0.1096387729048729,0.0991805717349052,293.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5635194182395935,0.050000000745058,0.0481484681367874,293.17626953125,297.1499938964844,293.1499938964844,0.0529318638145923,-1121.000244140625,304.15106201171875,0.7195659279823303,0.1011011824011802,0.0712148621678352,293.14410400390625,297.1499938964844,293.1499938964844,0.1530991643667221,-3394.33544921875,304.1490173339844,0.9418742656707764,0.2272668927907943,0.2156676650047302,293.27056884765625,297.1499938964844,293.1499938964844,0.0050741778686642,-1874.73388671875,297.9320373535156,0.5635194182395935,0.050000000745058,0.2283955961465835,291.1415100097656,291.1499938964844,274.76739501953125,271.5378723144531,285.65435791015625,293.2706298828125,291.1411437988281,1.0,0.2030222862958908,0.6400579810142517,0.6400579810142517,1.0,1.0,-0.9939141273498536,0.4093562662601471,0.5845578908920288,0.0779036879539489,0.0,0.0,0.2186304926872253,24.847946166992188,25.0,-3.6843957901000977,-5493.4736328125,97.77239227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1222994998097419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1561337560415268,0.1561380624771118,-4.305417405703338e-06,0.0,0.0001241184363607,0.0,0.0,6.232110023498535,0.0,0.0,0.0,0.2788410186767578,4.0,0.0,1.0
749340,293.127197265625,297.1499938964844,293.1499938964844,0.0602044351398944,-1565.0450439453125,304.14752197265625,0.7384247779846191,0.1099281534552574,0.0994391292333602,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5637280344963074,0.050000000745058,0.0481471307575702,293.1733093261719,297.1499938964844,293.1499938964844,0.0531098991632461,-1123.3634033203125,304.1505432128906,0.7202383279800415,0.1013491749763488,0.071359671652317,293.1438903808594,297.1499938964844,293.1499938964844,0.1532144844532013,-3396.408203125,304.14898681640625,0.9423844814300536,0.2273839563131332,0.2157752066850662,293.2701721191406,297.1499938964844,293.1499938964844,0.0050576152279973,-1869.4183349609373,297.9114685058594,0.5637280344963074,0.050000000745058,0.2283892631530761,291.1400451660156,291.1499938964844,274.7467346191406,271.525390625,285.6462097167969,293.2702331542969,291.1396789550781,1.0,0.2030688673257827,0.6399919986724854,0.6399919986724854,1.0,1.0,-0.9946690797805786,0.4096395373344421,0.5850295424461365,0.0780222490429878,0.0,0.0,0.2194413244724273,24.82210922241211,25.0,-3.929719924926758,-5504.16650390625,97.88768768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,304.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1224312037229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1565895825624466,0.1565938889980316,-4.306157734390581e-06,0.0,0.000124252110254,0.0,0.0,6.252147674560547,0.0,0.0,0.0,0.2789178192615509,4.0,0.0,1.0
749400,293.127197265625,297.1499938964844,293.1499938964844,0.0604502782225608,-1569.3016357421875,304.14752197265625,0.7392532825469971,0.1102180033922195,0.0996978878974914,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5639543533325195,0.050000000745058,0.0481456816196441,293.170166015625,297.1499938964844,293.1499938964844,0.0533507205545902,-1126.5482177734375,304.1499938964844,0.7210908532142639,0.1016711443662643,0.0715565830469131,293.1436767578125,297.1499938964844,293.1499938964844,0.1533330529928207,-3398.539306640625,304.1489562988281,0.9429271817207336,0.2275046408176422,0.2158858478069305,293.2697448730469,297.1499938964844,293.1499938964844,0.0050411564297974,-1864.1290283203125,297.8910217285156,0.5639543533325195,0.050000000745058,0.2283823937177658,291.1385498046875,291.1499938964844,274.7240600585937,271.5115051269531,285.6373291015625,293.26983642578125,291.13818359375,1.0,0.2031223773956298,0.639926016330719,0.639926016330719,1.0,1.0,-0.9955061674118042,0.4099533259868622,0.5855528712272644,0.0781660452485084,0.0,0.0,0.2203547358512878,24.794527053833008,25.0,-4.091621398925781,-5516.16650390625,98.01748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,304.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.1225830465555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1571092009544372,0.1571135073900222,-4.3070172068837564e-06,0.0,0.0001244062150362,0.0,0.0,6.275029182434082,0.0,0.0,0.0,0.2790057063102722,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060696292668581,-1573.56591796875,304.14752197265625,0.7401006817817688,0.110508382320404,0.0999569818377494,293.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5641975402832031,0.050000000745058,0.04814413189888,293.1668395996094,297.1499938964844,293.1499938964844,0.0536549463868141,-1130.5645751953125,304.1494445800781,0.7221223711967468,0.1020676344633102,0.0718062669038772,293.1434326171875,297.1499938964844,293.1499938964844,0.1534548699855804,-3400.7275390625,304.14892578125,0.9435014128684998,0.227629080414772,0.2159998714923858,293.26934814453125,297.1499938964844,293.1499938964844,0.0050248089246451,-1858.867431640625,297.8706359863281,0.5641975402832031,0.050000000745058,0.228375032544136,291.13702392578125,291.1499938964844,274.69952392578125,271.4962463378906,285.6277160644531,293.2694091796875,291.1366577148437,1.0,0.2031832486391067,0.6398557424545288,0.6398557424545288,1.0,1.0,-0.9964271187782288,0.4102973937988281,0.5861297249794006,0.0783319771289825,0.0,0.0,0.2213721424341201,24.76533508300781,25.0,-4.163702964782715,-5529.4853515625,98.16242980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,304.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1227577328681945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576945781707763,0.1576988846063614,-4.308000825403724e-06,0.0,0.0001245835010195,0.0,0.0,6.300849914550781,0.0,0.0,0.0,0.2791050970554352,4.0,0.0,1.0
749520,293.1271667480469,297.1499938964844,293.1499938964844,0.0609424225986003,-1577.8363037109375,304.14752197265625,0.7409647107124329,0.110799454152584,0.1002165526151657,293.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5644547939300537,0.050000000745058,0.0481424927711486,293.16339111328125,297.1499938964844,293.1499938964844,0.0540182590484619,-1135.358154296875,304.1488952636719,0.7233171463012695,0.102534033358097,0.0721054449677467,293.1432189941406,297.1499938964844,293.1499938964844,0.1535796374082565,-3402.96728515625,304.1488952636719,0.9441028237342834,0.227757528424263,0.2161174714565277,293.2689208984375,297.1499938964844,293.1499938964844,0.0050085536204278,-1853.6251220703125,297.850341796875,0.5644547939300537,0.050000000745058,0.2283672541379928,291.1355285644531,291.1499938964844,274.6731872558594,271.4797058105469,285.617431640625,293.2689819335937,291.1351623535156,1.0,0.2032516300678253,0.6397854685783386,0.6397854685783386,1.0,1.0,-0.9974276423454284,0.4106720983982086,0.5867555737495422,0.0785185396671295,0.0,0.0,0.2224862873554229,24.734920501708984,25.0,-4.171199321746826,-5544.04443359375,98.3223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,304.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7890625,18000.0,0.0,0.0,0.1229581758379936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1583425253629684,0.1583468317985534,-4.309107225708431e-06,0.0,0.0001247869222424,0.0,0.0,6.329481601715088,0.0,0.0,0.0,0.2792155146598816,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0611886940896511,-1582.11328125,304.14752197265625,0.741844892501831,0.1110912859439849,0.1004766970872879,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5647253394126892,0.050000000745058,0.048140775412321,293.1597900390625,297.1499938964844,293.1499938964844,0.0544418431818485,-1140.947509765625,304.1483154296875,0.7246758341789246,0.1030715927481651,0.0724552646279335,293.1429748535156,297.1499938964844,293.1499938964844,0.1537074893712997,-3405.260986328125,304.1488647460937,0.9447305202484132,0.2278901636600494,0.2162389010190963,293.2684631347656,297.1499938964844,293.1499938964844,0.0049924119375646,-1848.4090576171875,297.8302001953125,0.5647253394126892,0.050000000745058,0.2283591032028198,291.1340637207031,291.1499938964844,274.6451721191406,271.4619445800781,285.6064147949219,293.2685546875,291.1336975097656,1.0,0.2033280432224273,0.6397151947021484,0.6397151947021484,1.0,1.0,-0.9985100626945496,0.4110791683197021,0.5874308943748474,0.078724205493927,0.0,0.0,0.2236994802951812,24.70341110229492,25.0,-4.122600078582764,-5559.8671875,98.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,304.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.255859375,18000.0,0.0,0.0,0.1231874525547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1590550690889358,0.1590593755245208,-4.310340955271386e-06,0.0,0.0001250196073669,0.0,0.0,6.361024379730225,0.0,0.0,0.0,0.2793374359607696,4.0,0.0,1.0
749640,293.12713623046875,297.1499938964844,293.1499938964844,0.0614350922405719,-1586.3966064453125,304.14752197265625,0.7427387833595276,0.1113839149475097,0.1007374674081802,293.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5650063753128052,0.050000000745058,0.0481389947235584,293.1560974121094,297.1499938964844,293.1499938964844,0.0549192018806934,-1147.251220703125,304.14776611328125,0.726177990436554,0.1036732941865921,0.0728505998849868,293.1427307128906,297.1499938964844,293.1499938964844,0.1538382470607757,-3407.604736328125,304.1488342285156,0.945379674434662,0.2280269563198089,0.216364100575447,293.2680053710937,297.1499938964844,293.1499938964844,0.0049763624556362,-1843.2113037109373,297.8101501464844,0.5650063753128052,0.050000000745058,0.2283506542444229,291.13262939453125,291.1499938964844,274.61553955078125,271.44305419921875,285.59478759765625,293.2680969238281,291.1322937011719,1.0,0.2034122049808502,0.6396449208259583,0.6396449208259583,1.0,1.0,-0.9996668696403505,0.4115161001682281,0.5881507992744446,0.0789457783102989,0.0,0.0,0.2250016927719116,24.6711654663086,25.0,-4.042950630187988,-5576.84521484375,98.6883316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,304.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1234465911984443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598268151283264,0.1598311364650726,-4.311692919145571e-06,0.0,0.000125282589579,0.0,0.0,6.395249366760254,0.0,0.0,0.0,0.2794699072837829,4.0,0.0,1.0
749700,293.12713623046875,297.1499938964844,293.1499938964844,0.0616816356778144,-1590.6861572265625,304.14752197265625,0.7436458468437195,0.1116773784160614,0.1009989380836486,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5652971267700195,0.050000000745058,0.0481371544301509,293.1523132324219,297.1499938964844,293.1499938964844,0.0554517395794391,-1154.2913818359375,304.147216796875,0.7278261780738831,0.1043407544493675,0.0732928588986396,293.1424865722656,297.1499938964844,293.1499938964844,0.1539720445871353,-3410.001220703125,304.1488037109375,0.9460495114326476,0.2281681150197982,0.2164933830499649,293.2675476074219,297.1499938964844,293.1499938964844,0.0049604224041104,-1838.0377197265625,297.79022216796875,0.5652971267700195,0.050000000745058,0.2283419370651245,291.1312255859375,291.1499938964844,274.5843811035156,271.42303466796875,285.5824890136719,293.26763916015625,291.1308898925781,1.0,0.2035046815872192,0.6395746469497681,0.6395746469497681,1.0,1.0,-1.0009007453918457,0.4119847416877746,0.588916003704071,0.0791814923286438,0.0,0.0,0.2263954579830169,24.6383056640625,25.0,-3.929692268371582,-5595.01611328125,98.89439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,304.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.123738870024681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606602966785431,0.1606646031141281,-4.313168574299198e-06,0.0,0.000125579215819,0.0,0.0,6.432280540466309,0.0,0.0,0.0,0.2796135246753692,4.0,0.0,1.0
749760,293.1271057128906,297.1499938964844,293.1499938964844,0.0619282349944114,-1594.98046875,304.14752197265625,0.7445639967918396,0.111971691250801,0.1012611016631126,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5655954480171204,0.050000000745058,0.0481352768838405,293.1484680175781,297.1499938964844,293.1499938964844,0.056034006178379,-1162.0009765625,304.14666748046875,0.7296048402786255,0.1050680577754974,0.0737778320908546,293.1422424316406,297.1499938964844,293.1499938964844,0.1541086286306381,-3412.445556640625,304.1487731933594,0.9467360973358154,0.2283135801553726,0.2166265994310379,293.26708984375,297.1499938964844,293.1499938964844,0.004944575484842,-1832.882080078125,297.7704467773437,0.5655954480171204,0.050000000745058,0.2283330261707306,291.1298828125,291.1499938964844,274.55181884765625,271.4020080566406,285.5696716308594,293.26715087890625,291.12957763671875,1.0,0.2036051601171493,0.6394974589347839,0.6394974589347839,1.0,1.0,-1.0022052526474,0.4124805927276611,0.5897246599197388,0.0794258713722229,0.0,0.0,0.2278712540864944,24.6050968170166,25.0,-3.7807981967926025,-5614.28662109375,99.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,304.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.703125,18000.0,0.0,0.0,0.1240646168589592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1615509539842605,0.1615552753210067,-4.314761554269353e-06,0.0,0.000125909820781,0.0,0.0,6.471928596496582,0.0,0.0,0.0,0.2797674834728241,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0621748492121696,-1599.2784423828125,304.14752197265625,0.7454922795295715,0.1122668758034706,0.1015240401029586,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5659000277519226,0.050000000745058,0.0481333620846271,293.1445617675781,297.1499938964844,293.1499938964844,0.0566669926047325,-1170.3974609375,304.1461181640625,0.7315166592597961,0.1058565452694892,0.0743067190051078,293.1419677734375,297.1499938964844,293.1499938964844,0.1542480736970901,-3414.938720703125,304.14874267578125,0.9474380612373352,0.2284636497497558,0.2167641818523407,293.2666015625,297.1499938964844,293.1499938964844,0.0049288310110569,-1827.7462158203125,297.75079345703125,0.5659000277519226,0.050000000745058,0.2283239364624023,291.1286315917969,291.1499938964844,274.5179138183594,271.3800354003906,285.5562438964844,293.26666259765625,291.1283264160156,1.0,0.2037143111228943,0.6394202709197998,0.6394202709197998,1.0,1.0,-1.0035830736160278,0.4130077958106994,0.5905752182006836,0.0796791389584541,0.0,0.0,0.2294286489486694,24.571727752685547,25.0,-3.600173234939575,-5634.68505859375,99.35197448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1244277879595756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1624998897314071,0.1625042110681533,-4.3164777707715984e-06,0.0,0.0001262783916899,0.0,0.0,6.514257907867432,0.0,0.0,0.0,0.2799321115016937,4.0,0.0,1.0
749880,293.1270446777344,297.1499938964844,293.1499938964844,0.0624214299023151,-1603.579345703125,304.14752197265625,0.7464284896850586,0.1125628128647804,0.1017876341938972,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5662088990211487,0.050000000745058,0.0481314249336719,293.1406555175781,297.1499938964844,293.1499938964844,0.0573418363928794,-1179.368896484375,304.1455993652344,0.733538806438446,0.1066964119672775,0.0748723447322845,293.1416931152344,297.1499938964844,293.1499938964844,0.1543900519609451,-3417.474853515625,304.1487121582031,0.948151171207428,0.2286178171634674,0.2169055640697479,293.26611328125,297.1499938964844,293.1499938964844,0.0049131726846098,-1822.6258544921875,297.7312927246094,0.5662088990211487,0.050000000745058,0.2283147573471069,291.12744140625,291.1499938964844,274.4827880859375,271.3571472167969,285.54229736328125,293.26617431640625,291.1271667480469,1.0,0.2038310468196869,0.6393430829048157,0.6393430829048157,1.0,1.0,-1.005022406578064,0.4135621190071106,0.5914603471755981,0.0799383670091629,0.0,0.0,0.2310532629489898,24.53838539123535,25.0,-3.4141275882720947,-5656.056640625,99.60237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,304.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1248246878385543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1634982675313949,0.1635025739669799,-4.318298579164548e-06,0.0,0.0001266811887035,0.0,0.0,6.558883190155029,0.0,0.0,0.0,0.2801059186458587,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0626679956912994,-1607.8834228515625,304.14752197265625,0.7473717927932739,0.1128595247864723,0.1020519435405731,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5665211081504822,0.050000000745058,0.0481294728815555,293.13671875,297.1499938964844,293.1499938964844,0.0580608546733856,-1188.95068359375,304.1451110839844,0.735678493976593,0.1075904816389083,0.0754769593477249,293.14141845703125,297.1499938964844,293.1499938964844,0.1545348763465881,-3420.059814453125,304.148681640625,0.9488744139671326,0.2287764251232147,0.2170511782169342,293.2655944824219,297.1499938964844,293.1499938964844,0.0048976172693073,-1817.5267333984373,297.7119445800781,0.5665211081504822,0.050000000745058,0.2283055037260055,291.1263122558594,291.1499938964844,274.4465637207031,271.3334350585937,285.52783203125,293.26568603515625,291.1260681152344,1.0,0.2039561569690704,0.6392658352851868,0.6392658352851868,1.0,1.0,-1.0065276622772217,0.414146214723587,0.5923814177513123,0.0802013054490089,0.0,0.0,0.2327487766742706,24.505220413208008,25.0,-3.2217416763305664,-5678.4638671875,99.86770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1252593547105789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1645491570234298,0.1645534783601761,-4.320233074395219e-06,0.0,0.0001271223154617,0.0,0.0,6.605957984924316,0.0,0.0,0.0,0.2802895605564117,4.0,0.0,1.0
750000,293.1269836425781,297.1499938964844,293.1499938964844,0.062914453446865,-1612.1893310546875,304.14752197265625,0.7483201026916504,0.1131568923592567,0.1023168563842773,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5668348073959351,0.050000000745058,0.0481275171041488,293.1327819824219,297.1499938964844,293.1499938964844,0.0588174425065517,-1199.060546875,304.1446228027344,0.737919807434082,0.1085314452648162,0.0761153325438499,293.1411437988281,297.1499938964844,293.1499938964844,0.1546822339296341,-3422.687744140625,304.1486511230469,0.949604332447052,0.2289391309022903,0.2172006517648697,293.2651062011719,297.1499938964844,293.1499938964844,0.0048821433447301,-1812.4415283203125,297.69268798828125,0.5668348073959351,0.050000000745058,0.2282962203025818,291.125244140625,291.1499938964844,274.4092712402344,271.3089599609375,285.5128479003906,293.2651672363281,291.1250305175781,1.0,0.204088881611824,0.6391886472702026,0.6391886472702026,1.0,1.0,-1.0080901384353638,0.414757490158081,0.5933326482772827,0.0804634764790535,0.0,0.0,0.2345043867826461,24.47237777709961,25.0,-3.0233371257781982,-5701.8115234375,100.14651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1257289946079254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656467914581298,0.1656511127948761,-4.322269887779839e-06,0.0,0.0001275989488931,0.0,0.0,6.655232906341553,0.0,0.0,0.0,0.2804819941520691,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0631607472896575,-1616.49560546875,304.14752197265625,0.7492721080780029,0.1134548634290695,0.1025823652744293,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.567148745059967,0.050000000745058,0.0481255650520324,293.1288452148437,297.1499938964844,293.1499938964844,0.0596113950014114,-1209.7001953125,304.1441650390625,0.7402636408805847,0.1095193326473236,0.0767875984311103,293.140869140625,297.1499938964844,293.1499938964844,0.1548321843147277,-3425.359375,304.14862060546875,0.9503389596939088,0.229106068611145,0.2173541784286499,293.2645874023437,297.1499938964844,293.1499938964844,0.0048667690716683,-1807.3763427734373,297.673583984375,0.567148745059967,0.050000000745058,0.2282869666814804,291.124267578125,291.1499938964844,274.3710327148437,271.2837829589844,285.4974365234375,293.2646789550781,291.1240539550781,1.0,0.2042295485734939,0.6391041874885559,0.6391041874885559,1.0,1.0,-1.0097105503082275,0.4153949022293091,0.5943155884742737,0.0807182863354682,0.0,0.0,0.2363186776638031,24.439998626708984,25.0,-2.808218002319336,-5726.1025390625,100.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,304.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.412109375,18000.0,0.0,0.0,0.1262353956699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1667913198471069,0.1667956411838531,-4.324411293055164e-06,0.0,0.0001281128788832,0.0,0.0,6.706731796264648,0.0,0.0,0.0,0.2806833982467651,4.0,0.0,1.0
750120,293.1269226074219,297.1499938964844,293.1499938964844,0.0634066984057426,-1620.7991943359375,304.14752197265625,0.7502255439758301,0.1137532293796539,0.1028483137488365,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5674610137939453,0.050000000745058,0.0481236316263675,293.1249694824219,297.1499938964844,293.1499938964844,0.0604382343590259,-1220.814697265625,304.1437072753906,0.7426996827125549,0.1105492860078811,0.077490322291851,293.1405944824219,297.1499938964844,293.1499938964844,0.1549844592809677,-3428.0703125,304.1485900878906,0.9510750770568848,0.2292770147323608,0.2175115346908569,293.2640686035156,297.1499938964844,293.1499938964844,0.0048514725640416,-1802.323486328125,297.6546325683594,0.5674610137939453,0.050000000745058,0.228277787566185,291.1233825683594,291.1499938964844,274.3319396972656,271.25799560546875,285.4815673828125,293.26416015625,291.1231689453125,1.0,0.2043777406215667,0.6390196681022644,0.6390196681022644,1.0,1.0,-1.011383056640625,0.4160598218441009,0.5953232645988464,0.0809629932045936,0.0,0.0,0.2381825596094131,24.40823554992676,25.0,-2.5856714248657227,-5751.275390625,100.74498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,304.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1267769336700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1679779142141342,0.1679822355508804,-4.326650469010929e-06,0.0,0.0001286624610656,0.0,0.0,6.760251045227051,0.0,0.0,0.0,0.2808929681777954,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0636522471904754,-1625.098876953125,304.1475524902344,0.7511789798736572,0.1140518859028816,0.1031146347522735,293.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5677705407142639,0.050000000745058,0.0481217168271541,293.1211242675781,297.1499938964844,293.1499938964844,0.0612970441579818,-1232.3961181640625,304.1432800292969,0.7452266812324524,0.1116204261779785,0.0782229825854301,293.14031982421875,297.1499938964844,293.1499938964844,0.1551391184329986,-3430.821044921875,304.1485595703125,0.951810896396637,0.2294519394636154,0.2176727652549743,293.2635498046875,297.1499938964844,293.1499938964844,0.004836275242269,-1797.29052734375,297.63580322265625,0.5677705407142639,0.050000000745058,0.2282686978578567,291.12255859375,291.1499938964844,274.2921142578125,271.23162841796875,285.4652404785156,293.2636413574219,291.12237548828125,1.0,0.2045335620641708,0.6389352083206177,0.6389352083206177,1.0,1.0,-1.013107180595398,0.4167533218860626,0.5963538289070129,0.0811939015984535,0.0,0.0,0.2400941699743271,24.3771915435791,25.0,-2.365508317947388,-5777.32275390625,101.06390380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,304.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.1273540407419204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1692057847976684,0.1692101210355758,-4.328986506152432e-06,0.0,0.0001292481611017,0.0,0.0,6.815768241882324,0.0,0.0,0.0,0.2811106741428375,4.0,0.0,1.0
