time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1268615722656,297.1499938964844,293.1499938964844,0.0638972222805023,-1629.391845703125,304.1475524902344,0.7521296739578247,0.1143504902720451,0.1033810526132583,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5680753588676453,0.050000000745058,0.0481198355555534,293.11737060546875,297.1499938964844,293.1499938964844,0.0621830485761165,-1244.384765625,304.1429138183594,0.7478325366973877,0.1127273738384246,0.0789817422628402,293.1400146484375,297.1499938964844,293.1499938964844,0.1552960127592086,-3433.609375,304.1485595703125,0.9525428414344788,0.2296305298805236,0.2178375571966171,293.2630310058594,297.1499938964844,293.1499938964844,0.0048211440443992,-1792.267333984375,297.6170959472656,0.5680753588676453,0.050000000745058,0.2282597869634628,291.121826171875,291.1499938964844,274.2515869140625,271.2047424316406,285.4484558105469,293.2631225585937,291.1216735839844,1.0,0.2046964764595031,0.6388506889343262,0.6388506889343262,1.0,1.0,-1.014876127243042,0.4174740314483642,0.5974021553993225,0.0814055129885673,0.0,0.0,0.2420462518930435,24.34700965881348,25.0,-2.1551661491394043,-5804.18359375,101.39490509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,304.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.255859375,18000.0,0.0,0.0,0.1279641538858413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1704704463481903,0.1704747825860977,-4.331411219027359e-06,0.0,0.0001298673450946,0.0,0.0,6.873092651367188,0.0,0.0,0.0,0.281335711479187,4.0,0.0,1.0
750300,293.1268310546875,297.1499938964844,293.1499938964844,0.064141497015953,-1633.6759033203125,304.1475524902344,0.7530762553215027,0.1146488860249519,0.1036474481225013,293.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5683743953704834,0.050000000745058,0.0481179989874362,293.1136474609375,297.1499938964844,293.1499938964844,0.0630955547094345,-1256.77490234375,304.1425476074219,0.7505157589912415,0.1138694882392883,0.0797662138938903,293.1397399902344,297.1499938964844,293.1499938964844,0.1554551422595977,-3436.43505859375,304.1485290527344,0.9532692432403564,0.2298127114772796,0.2180059254169464,293.26251220703125,297.1499938964844,293.1499938964844,0.0048061171546578,-1787.266845703125,297.5985412597656,0.5683743953704834,0.050000000745058,0.2282510697841644,291.12115478515625,291.1499938964844,274.2105407714844,271.1774597167969,285.4312744140625,293.2626037597656,291.1210021972656,1.0,0.2048665732145309,0.6387662291526794,0.6387662291526794,1.0,1.0,-1.016689419746399,0.418222576379776,0.5984668135643005,0.0815946161746978,0.0,0.0,0.2440374791622162,24.317790985107425,25.0,-1.94934356212616,-5831.8623046875,101.7380828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,304.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.90625,18000.0,0.0,0.0,0.1286075413227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171771839261055,0.1717761754989624,-4.333925062383059e-06,0.0,0.0001305203040828,0.0,0.0,6.93223237991333,0.0,0.0,0.0,0.2815682291984558,4.0,0.0,1.0
750360,293.1268005371094,297.1499938964844,293.1499938964844,0.0643847733736038,-1637.945556640625,304.1475524902344,0.7540159821510315,0.1149467006325721,0.1039135158061981,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5686660408973694,0.050000000745058,0.048116210848093,293.1100158691406,297.1499938964844,293.1499938964844,0.0640306025743484,-1269.516357421875,304.1421813964844,0.7532656192779541,0.1150422766804695,0.0805732756853103,293.13946533203125,297.1499938964844,293.1499938964844,0.1556161493062973,-3439.2919921875,304.14849853515625,0.9539870619773864,0.2299981713294983,0.2181775122880935,293.2619934082031,297.1499938964844,293.1499938964844,0.0047911582514643,-1782.276611328125,297.580078125,0.5686660408973694,0.050000000745058,0.2282425910234451,291.1205444335937,291.1499938964844,274.16900634765625,271.1498107910156,285.4137268066406,293.2620849609375,291.1204528808594,1.0,0.2050434052944183,0.6386736631393433,0.6386736631393433,1.0,1.0,-1.0185413360595703,0.4189950823783874,0.5995461940765381,0.0817532911896705,0.0,0.0,0.2460605800151825,24.28964805603028,25.0,-1.7311880588531494,-5860.29443359375,102.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,304.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1292817294597625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1731062829494476,0.173110619187355,-4.336523033998674e-06,0.0,0.0001312045060331,0.0,0.0,6.993035793304443,0.0,0.0,0.0,0.2818075120449066,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0646266415715217,-1642.193359375,304.1475524902344,0.7549460530281067,0.11524348706007,0.1041788905858993,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5689484477043152,0.050000000745058,0.0481144823133945,293.10650634765625,297.1499938964844,293.1499938964844,0.0649866536259651,-1282.591064453125,304.1418762207031,0.7560769319534302,0.1162442192435264,0.0814018547534942,293.1391906738281,297.1499938964844,293.1499938964844,0.1557787954807281,-3442.17529296875,304.1484680175781,0.9546933770179749,0.2301867455244064,0.2183522880077362,293.2615051269531,297.1499938964844,293.1499938964844,0.0047762733884155,-1777.2978515625,297.5617370605469,0.5689484477043152,0.050000000745058,0.2282343953847885,291.1200561523437,291.1499938964844,274.1270751953125,271.1218566894531,285.3958435058594,293.2615661621094,291.1199645996094,1.0,0.2052270025014877,0.6385811567306519,0.6385811567306519,1.0,1.0,-1.0204297304153442,0.4197942018508911,0.6006355285644531,0.0818807482719421,0.0,0.0,0.2481098920106887,24.262773513793945,25.0,-1.5049163103103638,-5889.4599609375,102.45817565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,304.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.27734375,18000.0,0.0,0.0,0.1299865245819091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1744710206985473,0.1744753569364547,-4.339203314884799e-06,0.0,0.0001319197908742,0.0,0.0,7.055392742156982,0.0,0.0,0.0,0.2820532917976379,4.0,0.0,1.0
750480,293.12677001953125,297.1499938964844,293.1499938964844,0.0648670345544815,-1646.418212890625,304.1475524902344,0.7558654546737671,0.1155389994382858,0.1044433489441871,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5692212581634521,0.050000000745058,0.0481128171086311,293.10308837890625,297.1499938964844,293.1499938964844,0.0659584030508995,-1295.928955078125,304.1416015625,0.7589349746704102,0.1174689903855323,0.0822474211454391,293.138916015625,297.1499938964844,293.1499938964844,0.1559427678585052,-3445.07958984375,304.1484680175781,0.9553866982460022,0.2303777635097503,0.2185295671224594,293.260986328125,297.1499938964844,293.1499938964844,0.0047614495269954,-1772.328125,297.5434875488281,0.5692212581634521,0.050000000745058,0.2282264977693557,291.11962890625,291.1499938964844,274.0848693847656,271.0936889648437,285.3775939941406,293.2610778808594,291.1195373535156,1.0,0.2054162919521331,0.6384886503219604,0.6384886503219604,1.0,1.0,-1.0223464965820312,0.4206174314022064,0.6017290949821472,0.0819737091660499,0.0,0.0,0.2501780390739441,24.2370834350586,25.0,-1.2926188707351685,-5919.24560546875,102.83317565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,304.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1307163834571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1758604496717453,0.1758647859096527,-4.341951807873556e-06,0.0,0.0001326605124631,0.0,0.0,7.119051933288574,0.0,0.0,0.0,0.2823044657707214,4.0,0.0,1.0
750540,293.1268005371094,297.1499938964844,293.1499938964844,0.0651055946946144,-1650.614013671875,304.1475830078125,0.7567710280418396,0.1158327609300613,0.1047064960002899,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.569482684135437,0.050000000745058,0.0481112264096736,293.0997619628906,297.1499938964844,293.1499938964844,0.0669455751776695,-1309.528076171875,304.1413269042969,0.7618363499641418,0.118716225028038,0.083109825849533,293.1386413574219,297.1499938964844,293.1499938964844,0.1561080813407898,-3448.005615234375,304.1484375,0.9560643434524536,0.2305711656808853,0.218709334731102,293.260498046875,297.1499938964844,293.1499938964844,0.004746698308736,-1767.3712158203125,297.5253601074219,0.569482684135437,0.050000000745058,0.2282189428806305,291.1192626953125,291.1499938964844,274.04248046875,271.0653686523437,285.3590087890625,293.2605895996094,291.11920166015625,1.0,0.2056115120649337,0.638396143913269,0.638396143913269,1.0,1.0,-1.0242910385131836,0.4214652776718139,0.6028257608413696,0.0820293724536895,0.0,0.0,0.2522639334201813,24.212787628173828,25.0,-1.0926789045333862,-5949.6630859375,103.21781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84014892578125,304.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.131471961736679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1772741228342056,0.1772784739732742,-4.344769877207e-06,0.0,0.000133427340188,0.0,0.0,7.184007167816162,0.0,0.0,0.0,0.2825610935688019,4.0,0.0,1.0
750600,293.1268005371094,297.1499938964844,293.1499938964844,0.0653420612215995,-1654.7757568359375,304.1475830078125,0.7576610445976257,0.1161243841052055,0.1049679815769195,293.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5697319507598877,0.050000000745058,0.0481097102165222,293.0965576171875,297.1499938964844,293.1499938964844,0.0679441019892692,-1323.3336181640625,304.1410827636719,0.7647682428359985,0.1199809238314628,0.0839855819940567,293.13836669921875,297.1499938964844,293.1499938964844,0.1562743037939071,-3450.945556640625,304.1484069824219,0.9567243456840516,0.2307664006948471,0.2188910841941833,293.260009765625,297.1499938964844,293.1499938964844,0.0047319983132183,-1762.420166015625,297.50732421875,0.5697319507598877,0.050000000745058,0.228211760520935,291.1189880371094,291.1499938964844,274.0,271.0369567871094,285.34014892578125,293.2601013183594,291.1189270019531,1.0,0.2058118879795074,0.6383035778999329,0.6383035778999329,1.0,1.0,-1.0262566804885864,0.4223354160785675,0.6039212942123413,0.0820451378822326,0.0,0.0,0.2543614208698272,24.18989372253418,25.0,-0.8960778713226318,-5980.64013671875,103.61072540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,304.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4921875,18000.0,0.0,0.0,0.1322492063045501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1787084639072418,0.1787128150463104,-4.347650246927515e-06,0.0,0.000134216126753,0.0,0.0,7.250100135803223,0.0,0.0,0.0,0.2828225195407867,4.0,0.0,1.0
750660,293.1268310546875,297.1499938964844,293.1499938964844,0.0655759051442146,-1658.89404296875,304.1475830078125,0.7585320472717285,0.1164132952690124,0.1052273288369178,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5699672102928162,0.050000000745058,0.0481082871556282,293.093505859375,297.1499938964844,293.1499938964844,0.0689533501863479,-1337.3370361328125,304.140869140625,0.7677252888679504,0.1212622299790382,0.084874227643013,293.1381225585937,297.1499938964844,293.1499938964844,0.1564412117004394,-3453.89501953125,304.1484069824219,0.9573639631271362,0.2309633493423462,0.2190747261047363,293.2595520019531,297.1499938964844,293.1499938964844,0.0047173653729259,-1757.4801025390625,297.4893798828125,0.5699672102928162,0.050000000745058,0.228204995393753,291.1187744140625,291.1499938964844,273.95751953125,271.0085144042969,285.3210754394531,293.2596130371094,291.1187438964844,1.0,0.2060176283121109,0.6382022500038147,0.6382022500038147,1.0,1.0,-1.028242111206055,0.42322438955307,0.6050176620483398,0.0820162743330001,0.0,0.0,0.2564668953418731,24.16863441467285,25.0,-0.6832446455955505,-6012.15380859375,104.0120620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122863769531,304.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28125,18000.0,0.0,0.0,0.1330484449863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1801619231700897,0.1801662743091583,-4.350593826529803e-06,0.0,0.0001350272650597,0.0,0.0,7.317275047302246,0.0,0.0,0.0,0.2830885648727417,4.0,0.0,1.0
750720,293.1268615722656,297.1499938964844,293.1499938964844,0.065806970000267,-1662.9656982421875,304.1476135253906,0.7593835592269897,0.1166993081569671,0.1054843515157699,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5701884627342224,0.050000000745058,0.0481069460511207,293.0905456542969,297.1499938964844,293.1499938964844,0.0699685513973236,-1351.4722900390625,304.14068603515625,0.7706930637359619,0.1225542873144149,0.0857716277241706,293.13787841796875,297.1499938964844,293.1499938964844,0.1566082090139389,-3456.843505859375,304.1483764648437,0.957982301712036,0.2311613708734512,0.2192596495151519,293.25909423828125,297.1499938964844,293.1499938964844,0.0047027696855366,-1752.5406494140625,297.47149658203125,0.5701884627342224,0.050000000745058,0.2281986474990844,291.1186218261719,291.1499938964844,273.9151306152344,270.9801330566406,285.3017883300781,293.2591552734375,291.1186218261719,1.0,0.2062276750802993,0.6381008625030518,0.6381008625030518,1.0,1.0,-1.0302397012710571,0.4241321682929992,0.6061075925827026,0.0819441974163055,0.0,0.0,0.2585718929767608,24.148908615112305,25.0,-0.4622377753257751,-6044.0888671875,104.4200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995300292969,304.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1338645070791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181628942489624,0.1816332936286926,-4.353587428340688e-06,0.0,0.0001358554582111,0.0,0.0,7.385278224945068,0.0,0.0,0.0,0.2833581864833832,4.0,0.0,1.0
750780,293.1269226074219,297.1499938964844,293.1499938964844,0.0660347491502761,-1666.9818115234375,304.14764404296875,0.7602120637893677,0.1169817224144935,0.1057384684681892,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5703940391540527,0.050000000745058,0.0481057055294513,293.0877685546875,297.1499938964844,293.1499938964844,0.0709885209798812,-1365.722412109375,304.1405334472656,0.7736639976501465,0.1238559037446975,0.0866766721010208,293.1376647949219,297.1499938964844,293.1499938964844,0.1567751318216323,-3459.7880859375,304.1483764648437,0.9585767388343812,0.2313601523637771,0.2194456309080124,293.2586364746094,297.1499938964844,293.1499938964844,0.0046882219612598,-1747.6055908203125,297.4537353515625,0.5703940391540527,0.050000000745058,0.2281927615404129,291.1185607910156,291.1499938964844,273.8729248046875,270.9518737792969,285.2823181152344,293.2586975097656,291.1185913085937,1.0,0.2064420282840728,0.6379995346069336,0.6379995346069336,1.0,1.0,-1.0322469472885132,0.4250577688217163,0.6071891784667969,0.0818285048007965,0.0,0.0,0.2606725990772247,24.130931854248047,25.0,-0.2504805326461792,-6076.40234375,104.83453369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876892089844,304.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.134696751832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1831063479185104,0.1831107139587402,-4.356628323876066e-06,0.0,0.0001367000804748,0.0,0.0,7.453975200653076,0.0,0.0,0.0,0.283630907535553,4.0,0.0,1.0
750840,293.1269836425781,297.1499938964844,293.1499938964844,0.0662590190768241,-1670.9383544921875,304.14764404296875,0.7610164880752563,0.1172601208090782,0.1059893295168876,293.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5705838203430176,0.050000000745058,0.0481045618653297,293.08514404296875,297.1499938964844,293.1499938964844,0.0720105022192001,-1380.0477294921875,304.140380859375,0.7766280770301819,0.125163123011589,0.087586797773838,293.1374206542969,297.1499938964844,293.1499938964844,0.1569416522979736,-3462.72314453125,304.1483764648437,0.9591464996337892,0.2315591126680374,0.219632089138031,293.2582092285156,297.1499938964844,293.1499938964844,0.0046737054362893,-1742.670166015625,297.4360046386719,0.5705838203430176,0.050000000745058,0.2281873226165771,291.1185913085937,291.1499938964844,273.8309936523437,270.9237976074219,285.2627258300781,293.2582702636719,291.1186218261719,1.0,0.2066599577665329,0.6378982067108154,0.6378982067108154,1.0,1.0,-1.034258484840393,0.4259988069534302,0.6082596778869629,0.0816690176725387,0.0,0.0,0.2627649307250976,24.114643096923828,25.0,-0.0474305339157581,-6109.0185546875,105.25422668457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,304.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.810546875,18000.0,0.0,0.0,0.1355414688587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845909357070922,0.1845952868461609,-4.359707418188918e-06,0.0,0.0001375573629047,0.0,0.0,7.523216247558594,0.0,0.0,0.0,0.2839061319828033,4.0,0.0,1.0
750900,293.1270751953125,297.1499938964844,293.1499938964844,0.0664790794253349,-1674.822509765625,304.1476745605469,0.7617926597595215,0.117533653974533,0.1062361896038055,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5707558393478394,0.050000000745058,0.0481035262346267,293.0826416015625,297.1499938964844,293.1499938964844,0.0730325207114219,-1394.4189453125,304.1402893066406,0.7795751094818115,0.1264726668596267,0.0885001868009567,293.1372375488281,297.1499938964844,293.1499938964844,0.1571073234081268,-3465.640380859375,304.1483764648437,0.9596880078315736,0.2317577302455902,0.2198186367750167,293.2578125,297.1499938964844,293.1499938964844,0.0046592243015766,-1737.7357177734375,297.4183349609375,0.5707558393478394,0.050000000745058,0.2281824052333831,291.1186828613281,291.1499938964844,273.7894592285156,270.8959655761719,285.2430419921875,293.25787353515625,291.11871337890625,1.0,0.2068813741207122,0.6377968192100525,0.6377968192100525,1.0,1.0,-1.0362699031829834,0.4269530177116394,0.609316885471344,0.0814661234617233,0.0,0.0,0.2648439407348633,24.100324630737305,25.0,0.1553348451852798,-6141.890625,105.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669372558594,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.136397585272789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18607959151268,0.1860839575529098,-4.362821073300438e-06,0.0,0.0001384262141073,0.0,0.0,7.592865467071533,0.0,0.0,0.0,0.2841832935810089,4.0,0.0,1.0
750960,293.127197265625,297.1499938964844,293.1499938964844,0.0666944980621337,-1678.6265869140625,304.147705078125,0.7625383138656616,0.1178018376231193,0.1064786091446876,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.570909321308136,0.050000000745058,0.0481026023626327,293.0803527832031,297.1499938964844,293.1499938964844,0.0740508586168289,-1408.78125,304.14019775390625,0.7824918031692505,0.127779945731163,0.089413434267044,293.1370544433594,297.1499938964844,293.1499938964844,0.1572714895009994,-3468.52880859375,304.1483764648437,0.9601994752883912,0.231955423951149,0.2200046926736831,293.2574462890625,297.1499938964844,293.1499938964844,0.0046447608619928,-1732.795654296875,297.4007263183594,0.570909321308136,0.050000000745058,0.2281780391931533,291.11883544921875,291.1499938964844,273.7484130859375,270.8684997558594,285.223388671875,293.2574768066406,291.1189270019531,1.0,0.2071055769920349,0.637687087059021,0.637687087059021,1.0,1.0,-1.0382747650146484,0.4279139041900635,0.6103608012199402,0.0812175497412681,0.0,0.0,0.2669029831886291,24.088041305541992,25.0,0.3770775496959686,-6174.9091796875,106.10662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581481933594,304.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.658203125,18000.0,0.0,0.0,0.137261763215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875680685043335,0.1875724345445633,-4.365960649010958e-06,0.0,0.0001393032434862,0.0,0.0,7.66272497177124,0.0,0.0,0.0,0.2844616174697876,4.0,0.0,1.0
751020,293.1273193359375,297.1499938964844,293.1499938964844,0.0669048354029655,-1682.3424072265625,304.1477355957031,0.763251781463623,0.118064247071743,0.1067161560058593,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5710436701774597,0.050000000745058,0.0481017939746379,293.0782165527344,297.1499938964844,293.1499938964844,0.0750626996159553,-1423.092529296875,304.14013671875,0.7853676080703735,0.129081442952156,0.0903239101171493,293.13690185546875,297.1499938964844,293.1499938964844,0.1574336290359497,-3471.378173828125,304.1483764648437,0.9606795907020568,0.2321517020463943,0.2201897501945495,293.257080078125,297.1499938964844,293.1499938964844,0.0046303099952638,-1727.847900390625,297.3831481933594,0.5710436701774597,0.050000000745058,0.2281742095947265,291.1191101074219,291.1499938964844,273.7078857421875,270.8414001464844,285.2037353515625,293.25714111328125,291.11920166015625,1.0,0.2073319852352142,0.6375773549079895,0.6375773549079895,1.0,1.0,-1.0402674674987793,0.4288813471794128,0.6113861799240112,0.0809276029467582,0.0,0.0,0.2689348757266998,24.07784843444824,25.0,0.6070080399513245,-6207.9765625,106.5368881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,304.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.13813117146492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1890510320663452,0.1890554130077362,-4.369115686131408e-06,0.0,0.0001401855697622,0.0,0.0,7.73254919052124,0.0,0.0,0.0,0.284740149974823,4.0,0.0,1.0
751080,293.1274719238281,297.1499938964844,293.1499938964844,0.0671102777123451,-1685.9730224609375,304.14776611328125,0.7639338970184326,0.1183209791779518,0.1069488897919654,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5711597800254822,0.050000000745058,0.0481010973453521,293.0762939453125,297.1499938964844,293.1499938964844,0.0760660469532013,-1437.321533203125,304.1401062011719,0.7881956696510315,0.1303739845752716,0.091229572892189,293.1367492675781,297.1499938964844,293.1499938964844,0.1575936824083328,-3474.188232421875,304.1483764648437,0.961129367351532,0.232346311211586,0.2203735262155532,293.2567443847656,297.1499938964844,293.1499938964844,0.0046158670447766,-1722.891845703125,297.3656311035156,0.5711597800254822,0.050000000745058,0.2281709015369415,291.11944580078125,291.1499938964844,273.6680603027344,270.8148193359375,285.1842041015625,293.2568054199219,291.1195373535156,1.0,0.2075599431991577,0.637467622756958,0.637467622756958,1.0,1.0,-1.0422449111938477,0.4298533499240875,0.6123915910720825,0.0805983617901802,0.0,0.0,0.2709376811981201,24.06961441040039,25.0,0.8312116861343384,-6241.0146484375,106.96849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,304.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.1390030533075332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1905258446931839,0.1905302256345749,-4.372278453956824e-06,0.0,0.0001410704280715,0.0,0.0,7.802206516265869,0.0,0.0,0.0,0.2850183248519897,4.0,0.0,1.0
751140,293.1276550292969,297.1499938964844,293.1499938964844,0.0673098340630531,-1689.500732421875,304.1478271484375,0.7645790576934814,0.118570826947689,0.1071757525205612,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5712550282478333,0.050000000745058,0.0481005273759365,293.07452392578125,297.1499938964844,293.1499938964844,0.0770575404167175,-1451.4171142578125,304.1401062011719,0.7909618020057678,0.1316531300544738,0.092127189040184,293.1366271972656,297.1499938964844,293.1499938964844,0.1577510237693786,-3476.94775390625,304.1483764648437,0.961544394493103,0.2325385808944702,0.2205554395914077,293.2564392089844,297.1499938964844,293.1499938964844,0.0046014203689992,-1717.9229736328125,297.3481140136719,0.5712550282478333,0.050000000745058,0.2281681895256042,291.119873046875,291.1499938964844,273.62896728515625,270.78875732421875,285.1647644042969,293.2565002441406,291.1199951171875,1.0,0.2077891677618026,0.6373578906059265,0.6373578906059265,1.0,1.0,-1.0441997051239014,0.4308258295059204,0.6133739352226257,0.0802319794893264,0.0,0.0,0.2729027569293976,24.06371116638184,25.0,1.0497249364852903,-6273.923828125,107.40044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,304.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1398753076791763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1919860243797302,0.1919904053211212,-4.375439402792836e-06,0.0,0.0001419556647306,0.0,0.0,7.871397018432617,0.0,0.0,0.0,0.2852949798107147,4.0,0.0,1.0
751200,293.1278686523437,297.1499938964844,293.1499938964844,0.0675038993358612,-1692.9322509765625,304.1478576660156,0.7651902437210083,0.1188142523169517,0.1073971092700958,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5713315010070801,0.050000000745058,0.0481000654399395,293.0729675292969,297.1499938964844,293.1499938964844,0.0780358612537384,-1465.3575439453125,304.14013671875,0.7936631441116333,0.132917046546936,0.0930153653025627,293.1365051269531,297.1499938964844,293.1499938964844,0.157905638217926,-3479.656494140625,304.1484069824219,0.9619275331497192,0.2327283918857574,0.2207353264093399,293.25616455078125,297.1499938964844,293.1499938964844,0.004586964379996,-1712.9404296875,297.33062744140625,0.5713315010070801,0.050000000745058,0.2281660139560699,291.120361328125,291.1499938964844,273.5907287597656,270.7633056640625,285.1455383300781,293.2561950683594,291.1205139160156,1.0,0.2080189436674118,0.637248158454895,0.637248158454895,1.0,1.0,-1.0461300611495972,0.4317969679832458,0.6143330931663513,0.0798312798142433,0.0,0.0,0.2748292684555053,24.05985450744629,25.0,1.270078420639038,-6306.640625,107.83180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342529296875,304.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.794921875,18000.0,0.0,0.0,0.1407452076673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934303641319275,0.1934347450733184,-4.378590347187128e-06,0.0,0.0001428384857717,0.0,0.0,7.940049648284912,0.0,0.0,0.0,0.2855697572231293,4.0,0.0,1.0
751260,293.1280822753906,297.1499938964844,293.1499938964844,0.067691370844841,-1696.2476806640625,304.1479187011719,0.7657620906829834,0.119049996137619,0.1076118350028991,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5713868737220764,0.050000000745058,0.0480997338891029,293.07159423828125,297.1499938964844,293.1499938964844,0.0789974555373191,-1479.0877685546875,304.1401672363281,0.7962861657142639,0.1341611295938491,0.0938907414674758,293.1364440917969,297.1499938964844,293.1499938964844,0.1580566763877868,-3482.299560546875,304.1484069824219,0.9622747898101808,0.2329150140285492,0.2209125459194183,293.25592041015625,297.1499938964844,293.1499938964844,0.0045724939554929,-1707.94091796875,297.3131408691406,0.5713868737220764,0.050000000745058,0.2281644344329834,291.1209411621094,291.1499938964844,273.5534362792969,270.7385559082031,285.1266174316406,293.2559509277344,291.12109375,1.0,0.2082488536834716,0.6371298432350159,0.6371298432350159,1.0,1.0,-1.0480282306671145,0.432759165763855,0.615269124507904,0.0793955251574516,0.0,0.0,0.2767056226730346,24.058374404907227,25.0,1.5029804706573486,-6339.021484375,108.26139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312927246094,304.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1416099816560745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948505192995071,0.1948549002408981,-4.381719008961227e-06,0.0,0.000143716140883,0.0,0.0,8.007773399353027,0.0,0.0,0.0,0.285841166973114,4.0,0.0,1.0
751320,293.1283264160156,297.1499938964844,293.1499938964844,0.0678728073835372,-1699.4569091796875,304.14794921875,0.7662990093231201,0.1192787513136863,0.1078205183148384,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5714239478111267,0.050000000745058,0.048099510371685,293.0704345703125,297.1499938964844,293.1499938964844,0.0799422562122345,-1492.603759765625,304.1402282714844,0.7988330721855164,0.1353850811719894,0.0947530344128608,293.1363830566406,297.1499938964844,293.1499938964844,0.1582041829824447,-3484.8779296875,304.1484375,0.9625902771949768,0.2330984622240066,0.2210870385169983,293.2557067871094,297.1499938964844,293.1499938964844,0.0045580002479255,-1702.922119140625,297.295654296875,0.5714239478111267,0.050000000745058,0.2281633615493774,291.1216125488281,291.1499938964844,273.5172119140625,270.71453857421875,285.1080322265625,293.2557373046875,291.1217956542969,1.0,0.2084783315658569,0.6370114684104919,0.6370114684104919,1.0,1.0,-1.0498946905136108,0.433714359998703,0.6161803007125854,0.0789314582943916,0.0,0.0,0.2785312235355377,24.05891227722168,25.0,1.7421550750732422,-6371.01513671875,108.68858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294616699219,304.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1424675434827804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196245014667511,0.1962494105100631,-4.384817657410167e-06,0.0,0.0001445864472771,0.0,0.0,8.074481964111328,0.0,0.0,0.0,0.2861087918281555,4.0,0.0,1.0
751380,293.12860107421875,297.1499938964844,293.1499938964844,0.0680474415421485,-1702.5458984375,304.14801025390625,0.7667971849441528,0.1194995790719986,0.1080222800374031,293.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5714414119720459,0.050000000745058,0.0480994023382663,293.0694580078125,297.1499938964844,293.1499938964844,0.0808670744299888,-1505.85595703125,304.14031982421875,0.8012927770614624,0.1365843415260315,0.0955991297960281,293.1363525390625,297.1499938964844,293.1499938964844,0.1583476215600967,-3487.381591796875,304.1484680175781,0.9628713726997375,0.2332780957221985,0.221258208155632,293.2555236816406,297.1499938964844,293.1499938964844,0.0045434683561325,-1697.8787841796875,297.2781677246094,0.5714414119720459,0.050000000745058,0.2281628549098968,291.1223449707031,291.1499938964844,273.4820861816406,270.69140625,285.08984375,293.25555419921875,291.12255859375,1.0,0.2087068408727646,0.6368931531906128,0.6368931531906128,1.0,1.0,-1.0517224073410034,0.4346586465835571,0.6170637607574463,0.0784423202276229,0.0,0.0,0.280296117067337,24.061674118041992,25.0,1.9702985286712649,-6402.48388671875,109.11215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,304.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.361328125,18000.0,0.0,0.0,0.143314704298973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976053565740585,0.1976097375154495,-4.387869921629317e-06,0.0,0.0001454462180845,0.0,0.0,8.139764785766602,0.0,0.0,0.0,0.2863710224628448,4.0,0.0,1.0
751440,293.12890625,297.1499938964844,293.1499938964844,0.0682157129049301,-1705.5223388671875,304.1480712890625,0.767259418964386,0.1197128891944885,0.1082175076007843,293.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5714408755302429,0.050000000745058,0.0480994060635566,293.0686950683594,297.1499938964844,293.1499938964844,0.0817711949348449,-1518.8310546875,304.14044189453125,0.8036648035049438,0.137757122516632,0.0964280888438224,293.1363220214844,297.1499938964844,293.1499938964844,0.1584870666265487,-3489.812744140625,304.14849853515625,0.9631205797195436,0.2334538251161575,0.2214259952306747,293.2554016113281,297.1499938964844,293.1499938964844,0.0045288996770977,-1692.8123779296875,297.2606506347656,0.5714408755302429,0.050000000745058,0.228162869811058,291.1231994628906,291.1499938964844,273.4481811523437,270.66912841796875,285.0721130371094,293.2554016113281,291.1234130859375,1.0,0.2089339345693588,0.6367747783660889,0.6367747783660889,1.0,1.0,-1.0535104274749756,0.4355903267860412,0.6179201006889343,0.0779318884015083,0.0,0.0,0.2820008397102356,24.06646728515625,25.0,2.1931958198547363,-6433.38330078125,109.5314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295837402344,304.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1441496610641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1989306360483169,0.1989350169897079,-4.390868980408413e-06,0.0,0.0001462935906602,0.0,0.0,8.203560829162598,0.0,0.0,0.0,0.2866275608539581,4.0,0.0,1.0
751500,293.12921142578125,297.1499938964844,293.1499938964844,0.0683765783905983,-1708.367431640625,304.14813232421875,0.7676805853843689,0.119917444884777,0.1084050834178924,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5714203119277954,0.050000000745058,0.0480995252728462,293.068115234375,297.1499938964844,293.1499938964844,0.0826498419046402,-1531.4564208984375,304.1405944824219,0.8059333562850952,0.1388973444700241,0.0972353667020797,293.1363525390625,297.1499938964844,293.1499938964844,0.158621683716774,-3492.156494140625,304.1485290527344,0.9633337259292604,0.2336247563362121,0.2215895652770996,293.2552795410156,297.1499938964844,293.1499938964844,0.0045142835006117,-1687.7183837890625,297.2431030273437,0.5714203119277954,0.050000000745058,0.2281634360551834,291.12408447265625,291.1499938964844,273.4156188964844,270.6478576660156,285.05487060546875,293.2553100585937,291.12432861328125,1.0,0.2091588973999023,0.6366564035415649,0.6366564035415649,1.0,1.0,-1.0552492141723633,0.4365039467811584,0.6187452077865601,0.0774033591151237,0.0,0.0,0.2836322486400604,24.073596954345703,25.0,2.405574083328247,-6463.5439453125,109.94474792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,305.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.97265625,18000.0,0.0,0.0,0.1449682712554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2002104669809341,0.2002148628234863,-4.393795279611368e-06,0.0,0.0001471243595005,0.0,0.0,8.265364646911621,0.0,0.0,0.0,0.2868764102458954,4.0,0.0,1.0
751560,293.1295471191406,297.1499938964844,293.1499938964844,0.0685308650135994,-1711.095947265625,304.148193359375,0.7680661082267761,0.1201143190264701,0.1085858568549156,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5713827013969421,0.050000000745058,0.0480997450649738,293.0677490234375,297.1499938964844,293.1499938964844,0.0835044085979461,-1543.749267578125,304.1407470703125,0.8080809712409973,0.1400068402290344,0.0980220064520835,293.1363830566406,297.1499938964844,293.1499938964844,0.1587517857551574,-3494.418212890625,304.1485595703125,0.9635157585144044,0.2337912172079086,0.2217491269111633,293.2552185058594,297.1499938964844,293.1499938964844,0.0044996216893196,-1682.598388671875,297.2255249023437,0.5713827013969421,0.050000000745058,0.2281644940376281,291.12506103515625,291.1499938964844,273.38446044921875,270.6276550292969,285.03826904296875,293.2552185058594,291.1253356933594,1.0,0.2093814760446548,0.636532187461853,0.636532187461853,1.0,1.0,-1.0569416284561155,0.4373974204063415,0.6195442080497742,0.0768584832549095,0.0,0.0,0.2851946651935577,24.082698822021484,25.0,2.626193761825561,-6492.95654296875,110.3520278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347717285156,305.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.341796875,18000.0,0.0,0.0,0.1457700580358505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2014469802379608,0.201451376080513,-4.396647000248777e-06,0.0,0.0001479380734963,0.0,0.0,8.325252532958984,0.0,0.0,0.0,0.2871178090572357,4.0,0.0,1.0
751620,293.1299133300781,297.1499938964844,293.1499938964844,0.0686779022216796,-1713.6954345703125,304.14825439453125,0.7684136033058167,0.1203029379248619,0.1087592020630836,293.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5713275074958801,0.050000000745058,0.04810007289052,293.0675964355469,297.1499938964844,293.1499938964844,0.0843310207128524,-1555.6502685546875,304.14093017578125,0.8100932240486145,0.1410807967185974,0.0987843945622444,293.1364440917969,297.1499938964844,293.1499938964844,0.1588765531778335,-3496.583740234375,304.1485900878906,0.9636649489402772,0.2339526116847992,0.2219040840864181,293.25518798828125,297.1499938964844,293.1499938964844,0.0044848970137536,-1677.445068359375,297.2079162597656,0.5713275074958801,0.050000000745058,0.2281660437583923,291.1261291503906,291.1499938964844,273.3548278808594,270.6085510253906,285.0223083496094,293.25518798828125,291.1264038085937,1.0,0.2096009403467178,0.6364079117774963,0.6364079117774963,1.0,1.0,-1.05858051776886,0.4382683634757995,0.6203121542930603,0.0763028487563133,0.0,0.0,0.2866736650466919,24.09387588500977,25.0,2.8498613834381104,-6521.44384765625,110.75171661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392578125,305.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.146550640463829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2026290148496627,0.2026334255933761,-4.399402769195149e-06,0.0,0.0001487302652094,0.0,0.0,8.38267993927002,0.0,0.0,0.0,0.2873495519161224,4.0,0.0,1.0
751680,293.1302795410156,297.1499938964844,293.1499938964844,0.0688187181949615,-1716.184326171875,304.1483154296875,0.7687292695045471,0.1204844713211059,0.1089261323213577,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5712578892707825,0.050000000745058,0.0481004863977432,293.0675964355469,297.1499938964844,293.1499938964844,0.0851318091154098,-1567.18798828125,304.14111328125,0.8119890689849854,0.1421217024326324,0.0995242223143577,293.1365051269531,297.1499938964844,293.1499938964844,0.1589966267347335,-3498.664794921875,304.14862060546875,0.9637866616249084,0.2341094762086868,0.2220548391342163,293.25518798828125,297.1499938964844,293.1499938964844,0.0044701155275106,-1672.261962890625,297.19024658203125,0.5712578892707825,0.050000000745058,0.2281679958105087,291.1272888183594,291.1499938964844,273.3268127441406,270.5906677246094,285.00701904296875,293.25518798828125,291.1275634765625,1.0,0.2098172008991241,0.6362836360931396,0.6362836360931396,1.0,1.0,-1.0601704120635986,0.4391178786754608,0.6210525035858154,0.0757404416799545,0.0,0.0,0.2880740165710449,24.10675430297852,25.0,3.062076568603516,-6549.00390625,111.14410400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7449035644531,305.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.248046875,18000.0,0.0,0.0,0.1473099142313003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2037579715251922,0.2037623822689056,-4.40206076746108e-06,0.0,0.0001495008327765,0.0,0.0,8.437688827514648,0.0,0.0,0.0,0.2875718474388122,4.0,0.0,1.0
751740,293.13067626953125,297.1499938964844,293.1499938964844,0.0689529180526733,-1718.5555419921875,304.1483764648437,0.7690116763114929,0.1206584647297859,0.1090861856937408,293.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5711736083030701,0.050000000745058,0.0481009893119335,293.0678100585937,297.1499938964844,293.1499938964844,0.0859033390879631,-1578.3104248046875,304.1413269042969,0.8137680292129517,0.1431250572204589,0.1002381816506385,293.1365966796875,297.1499938964844,293.1499938964844,0.1591116189956665,-3500.654541015625,304.1486511230469,0.9638801217079164,0.2342613488435745,0.2222009450197219,293.2552490234375,297.1499938964844,293.1499938964844,0.0044552716426551,-1667.0469970703125,297.1725158691406,0.5711736083030701,0.050000000745058,0.2281703799962997,291.12847900390625,291.1499938964844,273.30047607421875,270.57403564453125,284.9925231933594,293.2552185058594,291.1287841796875,1.0,0.2100295722484588,0.6361594200134277,0.6361594200134277,1.0,1.0,-1.0617048740386963,0.4399420022964477,0.6217629313468933,0.0751746222376823,0.0,0.0,0.2893837690353393,24.12137985229492,25.0,3.252685785293579,-6575.4677734375,111.52774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,305.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.1480432450771331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2048234343528747,0.2048278301954269,-4.404597802931676e-06,0.0,0.0001502450759289,0.0,0.0,8.489758491516113,0.0,0.0,0.0,0.2877825498580932,4.0,0.0,1.0
751800,293.1310729980469,297.1499938964844,293.1499938964844,0.0690813884139061,-1720.82470703125,304.1484375,0.7692660689353943,0.1208258867263794,0.1092402637004852,293.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5710774660110474,0.050000000745058,0.0481015592813491,293.06817626953125,297.1499938964844,293.1499938964844,0.0866473317146301,-1589.040283203125,304.1415405273437,0.8154438734054565,0.1440926343202591,0.1009276509284973,293.13671875,297.1499938964844,293.1499938964844,0.1592220366001129,-3502.562255859375,304.1487121582031,0.9639497995376588,0.2344086468219757,0.2223428040742874,293.2553100585937,297.1499938964844,293.1499938964844,0.0044403667561709,-1661.8013916015625,297.1547241210937,0.5710774660110474,0.050000000745058,0.228173092007637,291.1297607421875,291.1499938964844,273.27593994140625,270.55877685546875,284.9788513183594,293.2552795410156,291.13006591796875,1.0,0.2102379649877548,0.636035144329071,0.636035144329071,1.0,1.0,-1.0631879568099976,0.4407414197921753,0.622446596622467,0.0746090710163116,0.0,0.0,0.2906069755554199,24.13744163513184,25.0,3.43367075920105,-6600.84423828125,111.90288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,305.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1487503200769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2058273404836654,0.2058317512273788,-4.407012511364883e-06,0.0,0.0001509626599727,0.0,0.0,8.538956642150879,0.0,0.0,0.0,0.2879818379878998,4.0,0.0,1.0
751860,293.1314697265625,297.1499938964844,293.1499938964844,0.0692038759589195,-1722.987548828125,304.14849853515625,0.7694920301437378,0.1209864765405654,0.1093881353735923,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5709695816040039,0.050000000745058,0.0481022037565708,293.0687255859375,297.1499938964844,293.1499938964844,0.0873610228300094,-1599.335693359375,304.14178466796875,0.8170157670974731,0.1450208574533462,0.1015899926424026,293.1368408203125,297.1499938964844,293.1499938964844,0.1593275070190429,-3504.38134765625,304.14874267578125,0.9639955759048462,0.2345509976148605,0.2224800884723663,293.2554016113281,297.1499938964844,293.1499938964844,0.0044253915548324,-1656.52197265625,297.1368713378906,0.5709695816040039,0.050000000745058,0.2281761467456817,291.1310729980469,291.1499938964844,273.2532653808594,270.544921875,284.966064453125,293.2554016113281,291.13140869140625,1.0,0.2104418128728866,0.6359086036682129,0.6359086036682129,1.0,1.0,-1.0646147727966309,0.4415121078491211,0.6231026649475098,0.0740460082888603,0.0,0.0,0.2917332053184509,24.15494537353516,25.0,3.601170063018799,-6624.97998046875,112.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.943359375,18000.0,0.0,0.0,0.1494270414113998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20676089823246,0.2067653089761734,-4.409285338624613e-06,0.0,0.0001516494521638,0.0,0.0,8.584837913513184,0.0,0.0,0.0,0.2881680130958557,4.0,0.0,1.0
751920,293.1318664550781,297.1499938964844,293.1499938964844,0.0693210512399673,-1725.0556640625,304.1485595703125,0.7696934342384338,0.1211409941315651,0.1095304638147354,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5708519220352173,0.050000000745058,0.0481029078364372,293.0694580078125,297.1499938964844,293.1499938964844,0.0880454629659652,-1609.21044921875,304.1420288085937,0.8184926509857178,0.1459107100963592,0.102226048707962,293.1369934082031,297.1499938964844,293.1499938964844,0.1594283431768417,-3506.117919921875,304.1488037109375,0.9640205502510072,0.234688714146614,0.2226130366325378,293.25555419921875,297.1499938964844,293.1499938964844,0.004410354886204,-1651.211669921875,297.11895751953125,0.5708519220352173,0.050000000745058,0.2281794846057891,291.1324462890625,291.1499938964844,273.23260498046875,270.5325622558594,284.9542236328125,293.2555236816406,291.1327819824219,1.0,0.2106410562992096,0.6357820630073547,0.6357820630073547,1.0,1.0,-1.0659879446029663,0.4422551095485687,0.6237327456474304,0.0734894871711731,0.0,0.0,0.2927647829055786,24.17367553710937,25.0,3.7631661891937256,-6647.8642578125,112.6242446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77978515625,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.1500729322433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2076246738433838,0.2076290845870971,-4.411413556226762e-06,0.0,0.0001523049431852,0.0,0.0,8.62740707397461,0.0,0.0,0.0,0.2883409559726715,4.0,0.0,1.0
751980,293.1322937011719,297.1499938964844,293.1499938964844,0.0694326981902122,-1727.025390625,304.14862060546875,0.7698696255683899,0.1212891563773155,0.1096670180559158,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5707244277000427,0.050000000745058,0.0481036677956581,293.0703125,297.1499938964844,293.1499938964844,0.0886975526809692,-1618.617919921875,304.1423034667969,0.8198708295822144,0.1467581540346145,0.1028328463435173,293.1371459960937,297.1499938964844,293.1499938964844,0.1595242470502853,-3507.766357421875,304.1488342285156,0.964024305343628,0.2348213344812393,0.2227412909269333,293.2557067871094,297.1499938964844,293.1499938964844,0.0043952511623501,-1645.869140625,297.1009521484375,0.5707244277000427,0.050000000745058,0.2281830906867981,291.1338806152344,291.1499938964844,273.2140197753906,270.52178955078125,284.9433898925781,293.25567626953125,291.1342163085937,1.0,0.2108350545167923,0.6356555223464966,0.6356555223464966,1.0,1.0,-1.067301869392395,0.4429671764373779,0.6243346929550171,0.0729422122240066,0.0,0.0,0.2936910092830658,24.193653106689453,25.0,3.900782823562622,-6669.33203125,112.96927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,305.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1506834179162979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2084090709686279,0.2084134817123413,-4.413375336298486e-06,0.0,0.000152924505528,0.0,0.0,8.666177749633789,0.0,0.0,0.0,0.2884987592697143,4.0,0.0,1.0
