time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752040,293.1326904296875,297.1499938964844,293.1499938964844,0.0695396289229393,-1728.9110107421875,304.148681640625,0.7700247168540955,0.1214318796992302,0.1097986027598381,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.570589005947113,0.050000000745058,0.0481044799089431,293.07135009765625,297.1499938964844,293.1499938964844,0.0893194749951362,-1627.5889892578125,304.142578125,0.8211603760719299,0.1475654691457748,0.1034122481942176,293.1373291015625,297.1499938964844,293.1499938964844,0.1596157550811767,-3509.33642578125,304.1488952636719,0.9640101194381714,0.2349493652582168,0.2228652238845825,293.25592041015625,297.1499938964844,293.1499938964844,0.0043800882995128,-1640.4976806640625,297.0828857421875,0.570589005947113,0.050000000745058,0.2281869351863861,291.1353454589844,291.1499938964844,273.1976013183594,270.5126342773437,284.93359375,293.255859375,291.1357116699219,1.0,0.2110240161418914,0.6355289816856384,0.6355289816856384,1.0,1.0,-1.0685611963272097,0.443649560213089,0.6249116659164429,0.0724071115255355,0.0,0.0,0.2945198118686676,24.214672088623047,25.0,4.03352689743042,-6689.4365234375,113.30404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042907714844,305.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1512597203254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2091190367937088,0.2091234624385833,-4.415177045302698e-06,0.0,0.0001535093906568,0.0,0.0,8.701366424560547,0.0,0.0,0.0,0.2886422574520111,4.0,0.0,1.0
752100,293.13311767578125,297.1499938964844,293.1499938964844,0.0696415230631828,-1730.7069091796875,304.14874267578125,0.7701574563980103,0.1215687990188598,0.1099248975515365,293.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5704452395439148,0.050000000745058,0.0481053404510021,293.0725402832031,297.1499938964844,293.1499938964844,0.0899068117141723,-1636.058349609375,304.1428527832031,0.8223530650138855,0.1483270078897476,0.1039601415395736,293.13751220703125,297.1499938964844,293.1499938964844,0.159702330827713,-3510.81884765625,304.14892578125,0.9639766216278076,0.2350722402334213,0.2229843884706497,293.2561340332031,297.1499938964844,293.1499938964844,0.0043648579157888,-1635.093994140625,297.06475830078125,0.5704452395439148,0.050000000745058,0.2281910330057144,291.1368713378906,291.1499938964844,273.1834411621094,270.50518798828125,284.9248962402344,293.2560729980469,291.1372375488281,1.0,0.2112071216106414,0.6354024410247803,0.6354024410247803,1.0,1.0,-1.069758653640747,0.4442982375621795,0.6254604458808899,0.07188630849123,0.0,0.0,0.2952370941638946,24.23680305480957,25.0,4.15200662612915,-6707.978515625,113.62689208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.151796206831932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2097431570291519,0.2097475826740265,-4.416791853145696e-06,0.0,0.0001540538505651,0.0,0.0,8.73239803314209,0.0,0.0,0.0,0.2887690663337707,4.0,0.0,1.0
752160,293.133544921875,297.1499938964844,293.1499938964844,0.0697390660643577,-1732.42529296875,304.1487731933594,0.7702714204788208,0.121700718998909,0.1100466102361679,293.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5702946782112122,0.050000000745058,0.0481062456965446,293.0738830566406,297.1499938964844,293.1499938964844,0.0904618725180625,-1644.0589599609375,304.14312744140625,0.8234578371047974,0.1490457653999328,0.1044785603880882,293.1377258300781,297.1499938964844,293.1499938964844,0.1597844511270523,-3512.222412109375,304.14898681640625,0.9639267325401306,0.2351904511451721,0.2230991423130035,293.2563781738281,297.1499938964844,293.1499938964844,0.0043495730496943,-1629.6630859375,297.0465393066406,0.5702946782112122,0.050000000745058,0.2281953245401382,291.138427734375,291.1499938964844,273.1716613769531,270.4995422363281,284.9173583984375,293.2563171386719,291.1387939453125,1.0,0.2113846838474273,0.6352726221084595,0.6352726221084595,1.0,1.0,-1.0708987712860107,0.444913387298584,0.6259853839874268,0.0713808238506317,0.0,0.0,0.2958507835865021,24.25987243652344,25.0,4.26933479309082,-6725.0048828125,113.93849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,305.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1522946059703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2102864235639572,0.2102908492088318,-4.4182288547744974e-06,0.0,0.0001545596751384,0.0,0.0,8.75949764251709,0.0,0.0,0.0,0.2888801395893097,4.0,0.0,1.0
752220,293.1339416503906,297.1499938964844,293.1499938964844,0.0698321461677551,-1734.0638427734375,304.1488342285156,0.7703664302825928,0.1218275725841522,0.1101636886596679,293.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5701373815536499,0.050000000745058,0.0481071919202804,293.07537841796875,297.1499938964844,293.1499938964844,0.0909814238548278,-1651.543212890625,304.1434326171875,0.8244693279266357,0.1497173756361007,0.1049645468592643,293.137939453125,297.1499938964844,293.1499938964844,0.1598616987466812,-3513.539306640625,304.1490173339844,0.963860034942627,0.235303595662117,0.2232092171907425,293.2566223144531,297.1499938964844,293.1499938964844,0.0043342262506484,-1624.2015380859375,297.0282592773437,0.5701373815536499,0.050000000745058,0.2281998097896576,291.1400146484375,291.1499938964844,273.1623229980469,270.49578857421875,284.9110412597656,293.256591796875,291.1404113769531,1.0,0.211556077003479,0.6351428627967834,0.6351428627967834,1.0,1.0,-1.071976661682129,0.4454934000968933,0.6264832615852356,0.0708936303853988,0.0,0.0,0.2963495850563049,24.28388404846192,25.0,4.386459827423096,-6740.35888671875,114.23760986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8491516113281,305.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1527505069971084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2107400298118591,0.2107444554567337,-4.419467131810961e-06,0.0,0.0001550223532831,0.0,0.0,8.782220840454102,0.0,0.0,0.0,0.2889736294746399,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.0699213817715644,-1735.6336669921875,304.1488952636719,0.7704451680183411,0.1219500675797462,0.1102767512202262,293.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.569974422454834,0.050000000745058,0.0481081716716289,293.0769958496094,297.1499938964844,293.1499938964844,0.0914674773812294,-1658.539794921875,304.14373779296875,0.8253943920135498,0.1503440141677856,0.1054198592901229,293.1381530761719,297.1499938964844,293.1499938964844,0.1599345505237579,-3514.778076171875,304.1490783691406,0.9637786149978638,0.2354121655225753,0.2233149856328964,293.25689697265625,297.1499938964844,293.1499938964844,0.0043188291601836,-1618.71435546875,297.00994873046875,0.569974422454834,0.050000000745058,0.22820445895195,291.14166259765625,291.1499938964844,273.1555480957031,270.4939270019531,284.90594482421875,293.2568664550781,291.1420593261719,1.0,0.2117215991020202,0.6350130438804626,0.6350130438804626,1.0,1.0,-1.0729962587356567,0.4460397660732269,0.6269565224647522,0.0704264491796493,0.0,0.0,0.2967412173748016,24.308734893798828,25.0,4.502824783325195,-6754.08984375,114.5249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660583496094,305.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.1531660407781601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2111088335514068,0.2111132591962814,-4.420516233949456e-06,0.0,0.0001554440532345,0.0,0.0,8.800789833068848,0.0,0.0,0.0,0.289050430059433,4.0,0.0,1.0
752340,293.134765625,297.1499938964844,293.1499938964844,0.0700065493583679,-1737.1309814453125,304.14892578125,0.7705062627792358,0.1220679208636283,0.1103855744004249,293.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5698049068450928,0.050000000745058,0.048109196126461,293.0787658691406,297.1499938964844,293.1499938964844,0.0919146835803985,-1664.970947265625,304.1440734863281,0.8262213468551636,0.1509187817573547,0.1058395355939865,293.1383972167969,297.1499938964844,293.1499938964844,0.1600025445222854,-3515.930419921875,304.14910888671875,0.963680624961853,0.2355155497789383,0.2234159260988235,293.2572021484375,297.1499938964844,293.1499938964844,0.0043033729307353,-1613.1982421875,296.99151611328125,0.5698049068450928,0.050000000745058,0.228209301829338,291.1433410644531,291.1499938964844,273.1513977050781,270.4941101074219,284.90216064453125,293.25714111328125,291.14373779296875,1.0,0.2118803709745407,0.6348832249641418,0.6348832249641418,1.0,1.0,-1.0739492177963257,0.4465482532978058,0.6274009943008423,0.0699803829193115,0.0,0.0,0.2970106303691864,24.334510803222656,25.0,4.601532936096191,-6765.97314453125,114.79857635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839416503906,305.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.153534859418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2113802433013916,0.2113846689462661,-4.421345693117473e-06,0.0,0.000155818357598,0.0,0.0,8.814573287963867,0.0,0.0,0.0,0.2891079783439636,4.0,0.0,1.0
752400,293.1351623535156,297.1499938964844,293.1499938964844,0.0700883641839027,-1738.5682373046875,304.14898681640625,0.7705525755882263,0.1221819445490837,0.1104908511042594,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5696300268173218,0.050000000745058,0.0481102503836154,293.0806884765625,297.1499938964844,293.1499938964844,0.0923259854316711,-1670.87939453125,304.1444091796875,0.8269587755203247,0.1514450013637542,0.1062261909246444,293.1386413574219,297.1499938964844,293.1499938964844,0.1600662767887115,-3517.007568359375,304.149169921875,0.9635682106018066,0.235614389181137,0.2235125601291656,293.25750732421875,297.1499938964844,293.1499938964844,0.0042878752574324,-1607.6600341796875,296.9730529785156,0.5696300268173218,0.050000000745058,0.2282143235206604,291.1450500488281,291.1499938964844,273.1499938964844,270.4963684082031,284.8996887207031,293.2574462890625,291.1454467773437,1.0,0.2120329141616821,0.6347534656524658,0.6347534656524658,1.0,1.0,-1.0748411417007446,0.4470212757587433,0.6278198957443237,0.0695563778281211,0.0,0.0,0.2971700727939605,24.36111068725586,25.0,4.699257850646973,-6776.1259765625,115.0595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,305.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.1538606733083725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211563378572464,0.2115678042173385,-4.421973699209048e-06,0.0,0.0001561490353196,0.0,0.0,8.824009895324707,0.0,0.0,0.0,0.2891480624675751,4.0,0.0,1.0
752460,293.13543701171875,297.1499938964844,293.1499938964844,0.0701744630932807,-1740.0848388671875,304.1490173339844,0.7706222534179688,0.1223168969154357,0.1106013357639312,293.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5694649815559387,0.050000000745058,0.0481112487614154,293.0826416015625,297.1499938964844,293.1499938964844,0.0927036181092262,-1676.2991943359375,304.14471435546875,0.827629804611206,0.1519389897584915,0.1065818518400192,293.1387634277344,297.1499938964844,293.1499938964844,0.1601337343454361,-3518.15380859375,304.1492004394531,0.9634769558906556,0.2357332408428192,0.2236138582229614,293.2576904296875,297.1499938964844,293.1499938964844,0.0042727664113044,-1602.252685546875,296.9548645019531,0.5694649815559387,0.050000000745058,0.2282190471887588,291.1467590332031,291.1499938964844,273.1499938964844,270.4996643066406,284.89801025390625,293.2576599121094,291.1471252441406,1.0,0.2121792733669281,0.6346244812011719,0.6346244812011719,1.0,1.0,-1.0757008790969849,0.4474750459194183,0.6282258033752441,0.0691465958952903,0.0,0.0,0.2972120940685272,24.38625907897949,25.0,4.642766952514648,-6784.6484375,115.31063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,305.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1541388183832168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211650013923645,0.2116544395685196,-4.422378879098687e-06,0.0,0.0001564312988193,0.0,0.0,8.828682899475098,0.0,0.0,0.0,0.2891689538955688,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0702846869826316,-1742.04345703125,304.14898681640625,0.7708010077476501,0.1224843710660934,0.1107377409934997,293.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.569342315196991,0.050000000745058,0.0481119938194751,293.0846252441406,297.1499938964844,293.1499938964844,0.0930619016289711,-1681.4432373046875,304.14501953125,0.8282991051673889,0.1524018794298172,0.1069177091121673,293.13873291015625,297.1499938964844,293.1499938964844,0.1602282226085662,-3519.79150390625,304.149169921875,0.9634867310523988,0.2358849048614502,0.2237420678138733,293.25762939453125,297.1499938964844,293.1499938964844,0.0042580966837704,-1597.01220703125,296.9371032714844,0.569342315196991,0.050000000745058,0.2282225787639618,291.148193359375,291.1499938964844,273.1499938964844,270.5028991699219,284.89617919921875,293.2576599121094,291.1484680175781,1.0,0.212321937084198,0.6344955563545227,0.6344955563545227,1.0,1.0,-1.0766079425811768,0.4479493200778961,0.6286585927009583,0.0687413811683654,0.0,0.0,0.297187477350235,24.405384063720703,25.0,4.011667728424072,-6792.208984375,115.56230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,305.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.1543711870908737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211661621928215,0.2116660326719284,-4.422579877427779e-06,0.0,0.0001566671271575,0.0,0.0,8.82958984375,0.0,0.0,0.0,0.2891746759414673,4.0,0.0,1.0
752580,293.135498046875,297.1499938964844,293.1499938964844,0.0704205930233001,-1744.4744873046875,304.14892578125,0.7710755467414856,0.1226749718189239,0.1108997985720634,293.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5692510604858398,0.050000000745058,0.0481125451624393,293.0867614746094,297.1499938964844,293.1499938964844,0.0933917984366417,-1686.1815185546875,304.14532470703125,0.8289294242858887,0.1528113335371017,0.107223242521286,293.1385498046875,297.1499938964844,293.1499938964844,0.1603542864322662,-3522.003662109375,304.1490783691406,0.9635829925537108,0.2360612750053405,0.2238980829715728,293.2574157714844,297.1499938964844,293.1499938964844,0.0042438986711204,-1591.9654541015625,296.9195251464844,0.5692510604858398,0.050000000745058,0.2282252013683319,291.1490783691406,291.1499938964844,273.1499938964844,270.506103515625,284.8942565917969,293.2574768066406,291.14923095703125,1.0,0.2124614268541336,0.6343666315078735,0.6343666315078735,1.0,1.0,-1.0775480270385742,0.4484380483627319,0.6291099786758423,0.0683385580778122,0.0,0.0,0.2971535921096802,24.42000389099121,25.0,2.947031259536743,-6799.37158203125,115.81399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,305.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.1545557230710983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211636945605278,0.2116413712501526,-4.422617621457903e-06,0.0,0.0001568544103065,0.0,0.0,8.828553199768066,0.0,0.0,0.0,0.2891720533370971,4.0,0.0,1.0
752640,293.1353759765625,297.1499938964844,293.1499938964844,0.0705722495913505,-1747.1962890625,304.1488342285156,0.7713918089866638,0.1228788867592811,0.1110769882798194,293.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5691654682159424,0.050000000745058,0.0481130629777908,293.0890808105469,297.1499938964844,293.1499938964844,0.0936819911003112,-1690.346435546875,304.1456604003906,0.829468846321106,0.1531567424535751,0.1074887588620185,293.1383056640625,297.1499938964844,293.1499938964844,0.1605013161897659,-3524.5947265625,304.14898681640625,0.9637129306793212,0.2362526655197143,0.2240715622901916,293.2570495605469,297.1499938964844,293.1499938964844,0.0042301653884351,-1587.1014404296875,296.90216064453125,0.5691654682159424,0.050000000745058,0.2282276600599289,291.1495666503906,291.1499938964844,273.1499938964844,270.50927734375,284.8922424316406,293.2571105957031,291.1496276855469,1.0,0.2125978767871856,0.6342376470565796,0.6342376470565796,1.0,1.0,-1.0784767866134644,0.4489215612411499,0.6295552253723145,0.0679342895746231,0.0,0.0,0.2971367537975311,24.43364715576172,25.0,1.940259575843811,-6806.61474609375,116.06153106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.154699370265007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116169929504394,0.2116214036941528,-4.422597612574464e-06,0.0,0.0001570001913933,0.0,0.0,8.827616691589355,0.0,0.0,0.0,0.2891689240932464,4.0,0.0,1.0
752700,293.1352233886719,297.1499938964844,293.1499938964844,0.0707355886697769,-1750.1329345703125,304.14874267578125,0.771727979183197,0.123093694448471,0.1112658753991127,293.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5690738558769226,0.050000000745058,0.0481136217713356,293.09161376953125,297.1499938964844,293.1499938964844,0.0939200893044471,-1693.7552490234375,304.14599609375,0.8298798203468323,0.1534261107444763,0.1077039539813995,293.1380310058594,297.1499938964844,293.1499938964844,0.1606639325618744,-3527.46484375,304.1488647460937,0.96385395526886,0.2364563047885894,0.2242588549852371,293.2565612792969,297.1499938964844,293.1499938964844,0.0042167692445218,-1582.3653564453125,296.88507080078125,0.5690738558769226,0.050000000745058,0.2282302975654602,291.1497497558594,291.1499938964844,273.1499938964844,270.51239013671875,284.89013671875,293.2566223144531,291.1498107910156,1.0,0.2127306908369064,0.6341087222099304,0.6341087222099304,1.0,1.0,-1.0793687105178833,0.4493890106678009,0.6299796104431152,0.067525140941143,0.0,0.0,0.2971310317516327,24.4478759765625,25.0,1.1908297538757324,-6813.90087890625,116.30165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,305.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1548025459051132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116080075502395,0.2116124331951141,-4.422568508744007e-06,0.0,0.0001571049069752,0.0,0.0,8.827157974243164,0.0,0.0,0.0,0.2891671061515808,4.0,0.0,1.0
752760,293.1350402832031,297.1499938964844,293.1499938964844,0.0709067434072494,-1753.2127685546875,304.148681640625,0.7720674872398376,0.123316653072834,0.1114629730582237,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5689687132835388,0.050000000745058,0.0481142587959766,293.09442138671875,297.1499938964844,293.1499938964844,0.0941017344594001,-1696.343505859375,304.1463928222656,0.8301470279693604,0.1536166667938232,0.1078658103942871,293.1377258300781,297.1499938964844,293.1499938964844,0.1608367264270782,-3530.513916015625,304.1487731933594,0.9639890789985656,0.2366688251495361,0.2244557291269302,293.2559509277344,297.1499938964844,293.1499938964844,0.0042037055827677,-1577.748046875,296.8682556152344,0.5689687132835388,0.050000000745058,0.2282333374023437,291.1498413085937,291.1499938964844,273.1499938964844,270.51544189453125,284.8880310058594,293.25604248046875,291.1498718261719,1.0,0.2128594517707824,0.6339783072471619,0.6339783072471619,1.0,1.0,-1.0802079439163208,0.4498335123062134,0.6303743720054626,0.0671069920063018,0.0,0.0,0.2971301972866058,24.46365165710449,25.0,0.6657601594924927,-6821.0166015625,116.53230285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,305.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.15487140417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116049081087112,0.2116093188524246,-4.422551228344673e-06,0.0,0.0001571747852722,0.0,0.0,8.826984405517578,0.0,0.0,0.0,0.2891663014888763,4.0,0.0,1.0
752820,293.1348571777344,297.1499938964844,293.1499938964844,0.0710845813155174,-1756.415283203125,304.1485900878906,0.7724030017852783,0.123546689748764,0.1116671487689018,293.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5688463449478149,0.050000000745058,0.0481150038540363,293.0974426269531,297.1499938964844,293.1499938964844,0.0942212343215942,-1698.0291748046875,304.1468200683594,0.8302544951438904,0.1537215858697891,0.107969269156456,293.13739013671875,297.1499938964844,293.1499938964844,0.1610180139541626,-3533.71142578125,304.1486511230469,0.9641103148460388,0.2368887960910797,0.2246605604887008,293.2552795410156,297.1499938964844,293.1499938964844,0.0041909273713827,-1573.2320556640625,296.8517150878906,0.5688463449478149,0.050000000745058,0.2282368689775467,291.1498718261719,291.1499938964844,273.1499938964844,270.5184936523437,284.8858642578125,293.2554016113281,291.1498718261719,1.0,0.2129834592342376,0.6338478922843933,0.6338478922843933,1.0,1.0,-1.08098304271698,0.4502512216567993,0.6307318210601807,0.0666771233081817,0.0,0.0,0.2971371710300445,24.481422424316406,25.0,0.293287456035614,-6827.857421875,116.7514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,305.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549092531204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116070687770843,0.2116114795207977,-4.422545316629112e-06,0.0,0.0001572131877765,0.0,0.0,8.827070236206055,0.0,0.0,0.0,0.2891665399074554,4.0,0.0,1.0
752880,293.1346130371094,297.1499938964844,293.1499938964844,0.0712675377726554,-1759.7120361328125,304.1485290527344,0.7727304100990295,0.1237823441624641,0.1118768081068992,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5687063336372375,0.050000000745058,0.0481158569455146,293.1007080078125,297.1499938964844,293.1499938964844,0.0942819640040397,-1698.861328125,304.1473083496094,0.830210268497467,0.1537454724311828,0.1080177128314971,293.1370544433594,297.1499938964844,293.1499938964844,0.1612056791782379,-3537.01953125,304.1485595703125,0.9642144441604614,0.2371145337820053,0.2248713672161102,293.2545471191406,297.1499938964844,293.1499938964844,0.0041783875785768,-1568.7994384765625,296.8354187011719,0.5687063336372375,0.050000000745058,0.2282409071922302,291.1498413085937,291.1499938964844,273.1499938964844,270.5214538574219,284.8836669921875,293.2546691894531,291.1498107910156,1.0,0.2131026536226272,0.63371741771698,0.63371741771698,1.0,1.0,-1.0816937685012815,0.4506429135799408,0.6310508251190186,0.0662327036261558,0.0,0.0,0.2971530556678772,24.50118637084961,25.0,0.0267987959086895,-6834.421875,116.95909881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06182861328125,305.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.1549229770898819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211615651845932,0.2116200625896453,-4.422551683092024e-06,0.0,0.0001572271285112,0.0,0.0,8.827468872070312,0.0,0.0,0.0,0.2891680300235748,4.0,0.0,1.0
752940,293.1343994140625,297.1499938964844,293.1499938964844,0.0714553967118263,-1763.09912109375,304.1484375,0.7730462551116943,0.1240234375,0.112091839313507,293.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5685460567474365,0.050000000745058,0.0481168366968631,293.1042175292969,297.1499938964844,293.1499938964844,0.0942759588360786,-1698.7244873046875,304.1477966308594,0.829994261264801,0.1536784619092941,0.1080039516091346,293.13671875,297.1499938964844,293.1499938964844,0.1613993197679519,-3540.4306640625,304.1484680175781,0.9642971158027648,0.2373457700014114,0.225087970495224,293.2537536621094,297.1499938964844,293.1499938964844,0.0041660787537693,-1564.4466552734375,296.81939697265625,0.5685460567474365,0.050000000745058,0.2282455563545227,291.1497497558594,291.1499938964844,273.1499938964844,270.5244140625,284.88140869140625,293.2538757324219,291.14971923828125,1.0,0.2132161408662796,0.6335870027542114,0.6335870027542114,1.0,1.0,-1.0823289155960083,0.4510043561458587,0.6313245892524719,0.0657706558704376,0.0,0.0,0.297178566455841,24.523239135742188,25.0,-0.1406373530626297,-6840.654296875,117.15294647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.154913917183876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116319835186004,0.211636409163475,-4.422573965712218e-06,0.0,0.0001572179317008,0.0,0.0,8.828246116638184,0.0,0.0,0.0,0.2891710102558136,4.0,0.0,1.0
753000,293.1341552734375,297.1499938964844,293.1499938964844,0.0716471746563911,-1766.55859375,304.1483764648437,0.7733482718467712,0.1242690980434417,0.1123113259673118,293.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5683654546737671,0.050000000745058,0.0481179431080818,293.10797119140625,297.1499938964844,293.1499938964844,0.0942030102014541,-1697.6158447265625,304.1483154296875,0.8296067118644714,0.1535210311412811,0.1079280376434326,293.1363830566406,297.1499938964844,293.1499938964844,0.161597654223442,-3543.921630859375,304.1483764648437,0.9643569588661194,0.2375816702842712,0.2253092974424362,293.2529296875,297.1499938964844,293.1499938964844,0.0041539836674928,-1560.16650390625,296.8035583496094,0.5683654546737671,0.050000000745058,0.2282508015632629,291.149658203125,291.1499938964844,273.1499938964844,270.5273132324219,284.8791198730469,293.2530517578125,291.1496276855469,1.0,0.2133234590291977,0.6334565877914429,0.6334565877914429,1.0,1.0,-1.0828857421875,0.4513349831104278,0.6315507888793945,0.0652882605791091,0.0,0.0,0.2972120344638824,24.547527313232425,25.0,-0.2404038906097412,-6846.51513671875,117.33218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,305.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.1548875868320465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116552889347076,0.2116597145795822,-4.422613073984394e-06,0.0,0.0001571911998325,0.0,0.0,8.82936954498291,0.0,0.0,0.0,0.2891753911972046,4.0,0.0,1.0
753060,293.1338806152344,297.1499938964844,293.1499938964844,0.071842722594738,-1770.087646484375,304.1483154296875,0.7736348509788513,0.1245190799236297,0.1125351414084434,293.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5681634545326233,0.050000000745058,0.0481191799044609,293.1119689941406,297.1499938964844,293.1499938964844,0.0940579622983932,-1695.460693359375,304.1488952636719,0.8290352821350098,0.1532671600580215,0.1077853068709373,293.1360168457031,297.1499938964844,293.1499938964844,0.1618004590272903,-3547.488525390625,304.1483154296875,0.9643921256065368,0.237821951508522,0.2255352437496185,293.2520446777344,297.1499938964844,293.1499938964844,0.0041420953348279,-1555.9561767578125,296.7879943847656,0.5681634545326233,0.050000000745058,0.2282566726207733,291.1495361328125,291.1499938964844,273.1499938964844,270.5301513671875,284.8767395019531,293.252197265625,291.1495361328125,1.0,0.2134238630533218,0.6333258152008057,0.6333258152008057,1.0,1.0,-1.0833569765090942,0.4516318738460541,0.6317250728607178,0.0647834539413452,0.0,0.0,0.2972532212734222,24.574138641357425,25.0,-0.2833120226860046,-6851.953125,117.4951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,305.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1548454612493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211685374379158,0.2116897851228714,-4.422669007908553e-06,0.0,0.0001571484608575,0.0,0.0,8.830829620361328,0.0,0.0,0.0,0.2891811430454254,4.0,0.0,1.0
753120,293.1336364746094,297.1499938964844,293.1499938964844,0.07204120606184,-1773.6715087890625,304.14825439453125,0.773905873298645,0.124772660434246,0.1127624288201332,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5679418444633484,0.050000000745058,0.0481205396354198,293.1161804199219,297.1499938964844,293.1499938964844,0.0938442572951316,-1692.309326171875,304.14947509765625,0.8282896876335144,0.152921438217163,0.1075790748000145,293.1356811523437,297.1499938964844,293.1499938964844,0.1620068401098251,-3551.115234375,304.14825439453125,0.9644039273262024,0.2380660027265548,0.2257649451494217,293.25115966796875,297.1499938964844,293.1499938964844,0.0041303923353552,-1551.80810546875,296.77264404296875,0.5679418444633484,0.050000000745058,0.2282631248235702,291.1494445800781,291.1499938964844,273.1499938964844,270.532958984375,284.87432861328125,293.2513122558594,291.1494140625,1.0,0.2135172039270401,0.6331949830055237,0.6331949830055237,1.0,1.0,-1.083744764328003,0.4518968760967254,0.6318478584289551,0.0642542541027069,0.0,0.0,0.2973006069660187,24.602798461914062,25.0,-0.2986328601837158,-6856.96435546875,117.64188385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,305.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.1547928005456924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2117207944393158,0.2117252200841903,-4.422739039000589e-06,0.0,0.0001570950116729,0.0,0.0,8.83255672454834,0.0,0.0,0.0,0.2891879677772522,4.0,0.0,1.0
753180,293.1333923339844,297.1499938964844,293.1499938964844,0.0722426176071167,-1777.3096923828125,304.1482238769531,0.7741605639457703,0.1250296980142593,0.1129931807518005,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5677000284194946,0.050000000745058,0.0481220297515392,293.1206359863281,297.1499938964844,293.1499938964844,0.0935560166835784,-1688.0762939453125,304.15008544921875,0.8273559212684631,0.1524768769741058,0.1073039695620536,293.1353454589844,297.1499938964844,293.1499938964844,0.1622167974710464,-3554.80224609375,304.148193359375,0.964391589164734,0.2383137196302414,0.2259984612464904,293.250244140625,297.1499938964844,293.1499938964844,0.0041188830509781,-1547.724853515625,296.75750732421875,0.5677000284194946,0.050000000745058,0.2282701879739761,291.1493530273437,291.1499938964844,273.1499938964844,270.53570556640625,284.871826171875,293.2503967285156,291.1493225097656,1.0,0.2136025428771972,0.6330641508102417,0.6330641508102417,1.0,1.0,-1.0840412378311155,0.452126681804657,0.6319145560264587,0.0636994615197181,0.0,0.0,0.2973541617393493,24.633543014526367,25.0,-0.291698694229126,-6861.50390625,117.77044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,305.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.1547312587499618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2117615491151809,0.2117659747600555,-4.4228227125131525e-06,0.0,0.0001570325694046,0.0,0.0,8.834550857543945,0.0,0.0,0.0,0.2891958951950073,4.0,0.0,1.0
753240,293.1331481933594,297.1499938964844,293.1499938964844,0.072446309030056,-1780.9912109375,304.1481628417969,0.7744002342224121,0.1252895891666412,0.1132267192006111,293.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5674404501914978,0.050000000745058,0.0481236316263675,293.125244140625,297.1499938964844,293.1499938964844,0.0931985229253768,-1682.838134765625,304.1507263183594,0.8262478709220886,0.1519403606653213,0.1069649383425712,293.135009765625,297.1499938964844,293.1499938964844,0.1624296903610229,-3558.53857421875,304.14813232421875,0.9643577933311462,0.2385646253824234,0.2262351661920547,293.24932861328125,297.1499938964844,293.1499938964844,0.0041075455956161,-1543.698974609375,296.7425842285156,0.5674404501914978,0.050000000745058,0.228277787566185,291.1492614746094,291.1499938964844,273.1499938964844,270.5384216308594,284.8692626953125,293.2494812011719,291.14923095703125,1.0,0.2136799842119217,0.6329333782196045,0.6329333782196045,1.0,1.0,-1.0842517614364624,0.4523240625858307,0.6319276690483093,0.0631182417273521,0.0,0.0,0.2974123656749725,24.6660270690918,25.0,-0.2724791765213012,-6865.60205078125,117.88146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,305.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.1546646952629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2118065059185028,0.2118109315633773,-4.422917754709488e-06,0.0,0.0001569650048622,0.0,0.0,8.83675479888916,0.0,0.0,0.0,0.2892046868801117,4.0,0.0,1.0
753300,293.13287353515625,297.1499938964844,293.1499938964844,0.0726522728800773,-1784.71533203125,304.14813232421875,0.7746241092681885,0.1255521923303604,0.1134630516171455,293.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5671626329421997,0.050000000745058,0.0481253527104854,293.13006591796875,297.1499938964844,293.1499938964844,0.092763714492321,-1676.4781494140625,304.1513671875,0.8249458074569702,0.1513025015592575,0.1065546199679374,293.1347045898437,297.1499938964844,293.1499938964844,0.1626455932855606,-3562.32470703125,304.1480712890625,0.9643019437789916,0.2388187199831009,0.2264752089977264,293.2483825683594,297.1499938964844,293.1499938964844,0.0040963976643979,-1539.736572265625,296.7279052734375,0.5671626329421997,0.050000000745058,0.2282859534025192,291.149169921875,291.1499938964844,273.1499938964844,270.5411071777344,284.8666381835937,293.24853515625,291.149169921875,1.0,0.2137482613325119,0.6328025460243225,0.6328025460243225,1.0,1.0,-1.0843654870986938,0.452484130859375,0.6318813562393188,0.0625101253390312,0.0,0.0,0.2974746227264404,24.70026969909668,25.0,-0.2393955290317535,-6869.19970703125,117.97232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14862060546875,305.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1545947641134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2118553817272186,0.211859792470932,-4.423023710842244e-06,0.0,0.0001568940351717,0.0,0.0,8.839156150817871,0.0,0.0,0.0,0.2892142832279205,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0728598833084106,-1788.4710693359375,304.1481018066406,0.7748345732688904,0.1258168965578079,0.1137014925479888,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5668699741363525,0.050000000745058,0.0481271669268608,293.1350402832031,297.1499938964844,293.1499938964844,0.0922607332468032,-1669.12890625,304.15203857421875,0.8234720230102539,0.1505752801895141,0.106081523001194,293.1343688964844,297.1499938964844,293.1499938964844,0.1628638654947281,-3566.149658203125,304.1480407714844,0.9642279744148254,0.2390754520893097,0.2267179042100906,293.2474060058594,297.1499938964844,293.1499938964844,0.0040854183025658,-1535.8302001953125,296.7134094238281,0.5668699741363525,0.050000000745058,0.2282945662736892,291.1491394042969,291.1499938964844,273.1499938964844,270.5437316894531,284.8639221191406,293.24755859375,291.14910888671875,1.0,0.2138079851865768,0.632673442363739,0.632673442363739,1.0,1.0,-1.08439302444458,0.4526124596595764,0.6317806243896484,0.0618761666119098,0.0,0.0,0.2975391149520874,24.735837936401367,25.0,-0.2003175765275955,-6872.3564453125,118.04476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,305.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1545240134000778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2119066417217254,0.2119110673666,-4.423137397679966e-06,0.0,0.00015682222147,0.0,0.0,8.841680526733398,0.0,0.0,0.0,0.2892243862152099,4.0,0.0,1.0
753420,293.1324157714844,297.1499938964844,293.1499938964844,0.0730689316987991,-1792.2548828125,304.1480712890625,0.7750317454338074,0.1260833144187927,0.1139418184757232,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.566563069820404,0.050000000745058,0.0481290780007839,293.1401672363281,297.1499938964844,293.1499938964844,0.0916855037212371,-1660.7318115234375,304.1527099609375,0.8218151330947876,0.1497535854578018,0.1055419668555259,293.1340637207031,297.1499938964844,293.1499938964844,0.1630844175815582,-3570.012451171875,304.1479797363281,0.9641367197036744,0.2393346130847931,0.2269632071256637,293.2464294433594,297.1499938964844,293.1499938964844,0.0040746191516518,-1531.9842529296875,296.6991577148437,0.566563069820404,0.050000000745058,0.2283036261796951,291.1490783691406,291.1499938964844,273.1499938964844,270.5463256835937,284.8611145019531,293.24658203125,291.1490783691406,1.0,0.2138582468032837,0.6325442790985107,0.6325442790985107,1.0,1.0,-1.084328532218933,0.452705442905426,0.6316230297088623,0.0612162575125694,0.0,0.0,0.297604888677597,24.77262687683105,25.0,-0.1558103114366531,-6875.04052734375,118.0971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605224609375,305.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.1544541865587234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2119594812393188,0.2119639068841934,-4.423256541485898e-06,0.0,0.0001567513681948,0.0,0.0,8.844286918640137,0.0,0.0,0.0,0.289234846830368,4.0,0.0,1.0
753480,293.1321716308594,297.1499938964844,293.1499938964844,0.0732788890600204,-1796.0567626953125,304.1480407714844,0.7752173542976379,0.1263509392738342,0.1141834408044815,293.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5662446022033691,0.050000000745058,0.0481310673058033,293.1454162597656,297.1499938964844,293.1499938964844,0.0910463407635688,-1651.4078369140625,304.15338134765625,0.8199926018714905,0.148848608136177,0.1049437001347541,293.1337585449219,297.1499938964844,293.1499938964844,0.1633066982030868,-3573.903076171875,304.14794921875,0.9640310406684875,0.2395957708358764,0.2272105365991592,293.24542236328125,297.1499938964844,293.1499938964844,0.0040639862418174,-1528.1934814453125,296.6850891113281,0.5662446022033691,0.050000000745058,0.2283130586147308,291.1490478515625,291.1499938964844,273.1499938964844,270.5488586425781,284.8582763671875,293.2455749511719,291.1490478515625,1.0,0.2138998061418533,0.6324151158332825,0.6324151158332825,1.0,1.0,-1.084181547164917,0.4527673125267029,0.6314141750335693,0.0605316050350666,0.0,0.0,0.2976702153682709,24.810333251953125,25.0,-0.1023900136351585,-6877.30859375,118.13119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,305.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1543864607810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120127230882644,0.212017148733139,-4.4233793232706375e-06,0.0,0.0001566826394991,0.0,0.0,8.846918106079102,0.0,0.0,0.0,0.289245456457138,4.0,0.0,1.0
753540,293.1319580078125,297.1499938964844,293.1499938964844,0.0734895393252372,-1799.873046875,304.14801025390625,0.7753914594650269,0.1266194283962249,0.1144261732697486,293.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5659151077270508,0.050000000745058,0.0481331311166286,293.1507568359375,297.1499938964844,293.1499938964844,0.0903371945023536,-1641.0701904296875,304.154052734375,0.8179857730865479,0.1478535830974578,0.104281298816204,293.13348388671875,297.1499938964844,293.1499938964844,0.1635305881500244,-3577.8193359375,304.1479187011719,0.9639117121696472,0.2398587614297866,0.2274599075317382,293.2444152832031,297.1499938964844,293.1499938964844,0.004053536336869,-1524.4639892578125,296.6712646484375,0.5659151077270508,0.050000000745058,0.2283228486776352,291.1490478515625,291.1499938964844,273.1499938964844,270.5513610839844,284.8553466796875,293.2445678710937,291.1490478515625,1.0,0.213931456208229,0.632286012172699,0.632286012172699,1.0,1.0,-1.0839436054229736,0.452793687582016,0.63114994764328,0.0598235763609409,0.0,0.0,0.2977330386638641,24.848859786987305,25.0,-0.0374817140400409,-6879.10986328125,118.14474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679077148437,305.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.1543220579624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120649516582489,0.2120693773031234,-4.423502559802728e-06,0.0,0.0001566172722959,0.0,0.0,8.849505424499512,0.0,0.0,0.0,0.2892558872699737,4.0,0.0,1.0
753600,293.1317443847656,297.1499938964844,293.1499938964844,0.073700413107872,-1803.6951904296875,304.1479797363281,0.7755564451217651,0.1268883496522903,0.1146694719791412,293.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5655776858329773,0.050000000745058,0.0481352508068084,293.1561584472656,297.1499938964844,293.1499938964844,0.089567020535469,-1629.8504638671875,304.1546936035156,0.8158106207847595,0.1467805504798889,0.1035631746053695,293.1331787109375,297.1499938964844,293.1499938964844,0.1637556254863739,-3581.753173828125,304.1478881835937,0.9637824892997742,0.2401232570409774,0.2277107834815979,293.2433776855469,297.1499938964844,293.1499938964844,0.0040432577952742,-1520.79150390625,296.6576843261719,0.5655776858329773,0.050000000745058,0.2283328920602798,291.1490783691406,291.1499938964844,273.1499938964844,270.5538024902344,284.8523864746094,293.2435607910156,291.1490783691406,1.0,0.2139539867639541,0.6321568489074707,0.6321568489074707,1.0,1.0,-1.0836257934570312,0.4527890980243683,0.6308366656303406,0.0590942800045013,0.0,0.0,0.2977912127971649,24.88784408569336,25.0,0.033499926328659,-6880.49169921875,118.1397476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,305.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1542614847421646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2121143639087677,0.2121187895536422,-4.423622613103362e-06,0.0,0.000156555805006,0.0,0.0,8.851960182189941,0.0,0.0,0.0,0.2892658114433288,4.0,0.0,1.0
753660,293.1315612792969,297.1499938964844,293.1499938964844,0.0739113017916679,-1807.5191650390625,304.1479797363281,0.7757134437561035,0.1271573156118393,0.11491309851408,293.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5652337074279785,0.050000000745058,0.0481374189257621,293.16162109375,297.1499938964844,293.1499938964844,0.0887338370084762,-1617.7220458984375,304.1553649902344,0.8134536743164062,0.1456276625394821,0.1027876734733581,293.1329345703125,297.1499938964844,293.1499938964844,0.1639817357063293,-3585.703125,304.1478576660156,0.9636452198028564,0.2403889745473861,0.2279631048440933,293.2423400878906,297.1499938964844,293.1499938964844,0.0040331678465008,-1517.1824951171875,296.64434814453125,0.5652337074279785,0.050000000745058,0.2283431887626648,291.1491394042969,291.1499938964844,273.1499938964844,270.55621337890625,284.8493347167969,293.2425231933594,291.1491394042969,1.0,0.2139667570590973,0.6320316791534424,0.6320316791534424,1.0,1.0,-1.083224892616272,0.4527531862258911,0.6304717063903809,0.0583472922444343,0.0,0.0,0.2978432178497314,24.927101135253903,25.0,0.1021523177623748,-6881.4384765625,118.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,305.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1542053967714309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2121595442295074,0.2121639549732208,-4.423736754688434e-06,0.0,0.0001564988633617,0.0,0.0,8.854211807250977,0.0,0.0,0.0,0.2892749607563019,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.074121817946434,-1811.3382568359373,304.14794921875,0.7758647799491882,0.1274259537458419,0.1151565685868263,293.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5648863315582275,0.050000000745058,0.0481396168470382,293.1671142578125,297.1499938964844,293.1499938964844,0.0878445655107498,-1604.788330078125,304.156005859375,0.8109211325645447,0.1444045901298523,0.1019613668322563,293.1326599121094,297.1499938964844,293.1499938964844,0.1642085909843444,-3589.6640625,304.1478271484375,0.9635037779808044,0.2406557202339172,0.2282164543867111,293.24127197265625,297.1499938964844,293.1499938964844,0.0040232622995972,-1513.6356201171875,296.6312561035156,0.5648863315582275,0.050000000745058,0.2283536046743393,291.1492004394531,291.1499938964844,273.1499938964844,270.5585632324219,284.84625244140625,293.241455078125,291.14923095703125,1.0,0.213970199227333,0.6319064497947693,0.6319064497947693,1.0,1.0,-1.082749366760254,0.452687531709671,0.6300618648529053,0.0575840696692466,0.0,0.0,0.2978878319263458,24.96626091003418,25.0,0.1692908257246017,-6881.98486328125,118.0722885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.1541538089513778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2121992111206054,0.21220363676548,-4.4238399823370855e-06,0.0,0.0001564465201226,0.0,0.0,8.856196403503418,0.0,0.0,0.0,0.2892830669879913,4.0,0.0,1.0
753780,293.1312255859375,297.1499938964844,293.1499938964844,0.0743317306041717,-1815.1480712890625,304.14794921875,0.77601158618927,0.1276938915252685,0.1153996586799621,293.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5645367503166199,0.050000000745058,0.0481418333947658,293.1725769042969,297.1499938964844,293.1499938964844,0.0868987664580345,-1591.0462646484375,304.1566162109375,0.8081957697868347,0.1431114226579666,0.1010840907692909,293.1324157714844,297.1499938964844,293.1499938964844,0.1644360572099685,-3593.633056640625,304.1478271484375,0.963359832763672,0.2409231811761856,0.2284706979990005,293.2401733398437,297.1499938964844,293.1499938964844,0.0040135602466762,-1510.1578369140625,296.618408203125,0.5645367503166199,0.050000000745058,0.2283641397953033,291.1493225097656,291.1499938964844,273.1499938964844,270.5608825683594,284.8431396484375,293.2403564453125,291.1493225097656,1.0,0.2139639854431152,0.631781280040741,0.631781280040741,1.0,1.0,-1.0821983814239502,0.4525910913944244,0.6296072602272034,0.0568063594400882,0.0,0.0,0.2979235351085663,25.00515365600586,25.0,0.2411453574895858,-6882.1220703125,118.01068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,305.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.154106929898262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122324556112289,0.2122368812561035,-4.423931386554614e-06,0.0,0.0001563989499118,0.0,0.0,8.857868194580078,0.0,0.0,0.0,0.2892899215221405,4.0,0.0,1.0
