time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753840,293.1310729980469,297.1499938964844,293.1499938964844,0.0745406672358512,-1818.9417724609373,304.14794921875,0.7761565446853638,0.1279608160257339,0.1156419441103935,293.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5641881823539734,0.050000000745058,0.0481440536677837,293.1780090332031,297.1499938964844,293.1499938964844,0.0859042853116989,-1576.6138916015625,304.1572265625,0.8052787780761719,0.1417593359947204,0.1001634299755096,293.1322021484375,297.1499938964844,293.1499938964844,0.1646637618541717,-3597.603759765625,304.1477966308594,0.9632176160812378,0.2411912083625793,0.2287255078554153,293.23907470703125,297.1499938964844,293.1499938964844,0.0040040500462055,-1506.7451171875,296.6058654785156,0.5641881823539734,0.050000000745058,0.2283746600151062,291.1494445800781,291.1499938964844,273.1499938964844,270.56317138671875,284.8399963378906,293.2392578125,291.14947509765625,1.0,0.2139487564563751,0.6316561102867126,0.6316561102867126,1.0,1.0,-1.081581950187683,0.4524674713611603,0.6291144490242004,0.0560179241001606,0.0,0.0,0.297947883605957,25.04341506958008,25.0,0.3155587315559387,-6881.88427734375,117.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,305.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.154064267873764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122575342655182,0.2122619599103927,-4.42400641986751e-06,0.0,0.000156355643412,0.0,0.0,8.85914134979248,0.0,0.0,0.0,0.2892951965332031,4.0,0.0,1.0
753900,293.1309509277344,297.1499938964844,293.1499938964844,0.0747483670711517,-1822.714599609375,304.14794921875,0.776301383972168,0.1282263100147247,0.1158831119537353,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5638427734375,0.050000000745058,0.0481462627649307,293.1833801269531,297.1499938964844,293.1499938964844,0.0848606526851654,-1561.4893798828125,304.1578063964844,0.8021969795227051,0.1403484046459198,0.0991992875933647,293.1319885253906,297.1499938964844,293.1499938964844,0.1648916006088256,-3601.574951171875,304.1477966308594,0.9630799293518066,0.2414595633745193,0.2289807647466659,293.2379150390625,297.1499938964844,293.1499938964844,0.003994760569185,-1503.40771484375,296.5935974121094,0.5638427734375,0.050000000745058,0.2283851355314254,291.14959716796875,291.1499938964844,273.1499938964844,270.5653991699219,284.8368530273437,293.23809814453125,291.1496276855469,1.0,0.2139239758253097,0.6315308809280396,0.6315308809280396,1.0,1.0,-1.0808991193771362,0.4523155987262726,0.6285834908485413,0.0552210062742233,0.0,0.0,0.2979587018489837,25.08074760437012,25.0,0.3858724236488342,-6881.24755859375,117.8359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,305.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.1540258079767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122723460197448,0.2122767716646194,-4.424061444296967e-06,0.0,0.0001563166151754,0.0,0.0,8.85991382598877,0.0,0.0,0.0,0.2892985045909881,4.0,0.0,1.0
753960,293.1308288574219,297.1499938964844,293.1499938964844,0.0749546959996223,-1826.4642333984373,304.14794921875,0.7764500379562378,0.1284903138875961,0.1161229461431503,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.563504159450531,0.050000000745058,0.0481484346091747,293.1885986328125,297.1499938964844,293.1499938964844,0.0837790146470069,-1545.83984375,304.1583557128906,0.799012303352356,0.1389010697603225,0.0982022434473037,293.1317749023437,297.1499938964844,293.1499938964844,0.165119469165802,-3605.54443359375,304.14776611328125,0.9629518389701844,0.2417281419038772,0.2292361855506897,293.2367553710937,297.1499938964844,293.1499938964844,0.0039856764487922,-1500.141357421875,296.58160400390625,0.563504159450531,0.050000000745058,0.2283954471349716,291.1497802734375,291.1499938964844,273.1499938964844,270.56756591796875,284.83367919921875,293.2369384765625,291.1498107910156,1.0,0.2138908058404922,0.6314100623130798,0.6314100623130798,1.0,1.0,-1.0801647901535034,0.4521432220935821,0.6280215978622437,0.0544207692146301,0.0,0.0,0.2979564368724823,25.116714477539062,25.0,0.4376281201839447,-6880.28271484375,117.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.1539905816316604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122766673564911,0.2122810930013656,-4.42409373135888e-06,0.0,0.0001562808611197,0.0,0.0,8.860170364379883,0.0,0.0,0.0,0.2892997562885284,4.0,0.0,1.0
754020,293.1307067871094,297.1499938964844,293.1499938964844,0.0751608312129974,-1830.213134765625,304.14794921875,0.7766831517219543,0.1287571936845779,0.1163623854517936,293.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5632395148277283,0.050000000745058,0.0481501370668411,293.1920166015625,297.1499938964844,293.1499938964844,0.0827641040086746,-1531.19970703125,304.1586608886719,0.7960836291313171,0.1377301067113876,0.0972711667418479,293.1315612792969,297.1499938964844,293.1499938964844,0.1653484255075454,-3609.5322265625,304.14776611328125,0.9629321694374084,0.2419989258050918,0.2294920831918716,293.23553466796875,297.1499938964844,293.1499938964844,0.0039768074639141,-1496.9520263671875,296.5699157714844,0.5632395148277283,0.050000000745058,0.2284035235643386,291.14990234375,291.1499938964844,273.1499938964844,270.5697021484375,284.83038330078125,293.2357482910156,291.1499328613281,1.0,0.213852196931839,0.6312891840934753,0.6312891840934753,1.0,1.0,-1.0795254707336426,0.4520157873630523,0.6275096535682678,0.0536183528602123,0.0,0.0,0.29794642329216,25.14152908325196,25.0,0.3241902887821197,-6879.36328125,117.61631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,305.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.1539582759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122711986303329,0.2122756242752075,-4.424100552569144e-06,0.0,0.0001562480902066,0.0,0.0,8.859936714172363,0.0,0.0,0.0,0.2892990410327911,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753749087452888,-1834.1156005859373,304.1479187011719,0.7771643400192261,0.1290390789508819,0.1166086122393608,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5631741881370544,0.050000000745058,0.0481505654752254,293.19293212890625,297.1499938964844,293.1499938964844,0.0820413082838058,-1520.837158203125,304.15838623046875,0.7941533923149109,0.1370158195495605,0.096613734960556,293.13134765625,297.1499938964844,293.1499938964844,0.16558538377285,-3613.66748046875,304.1477355957031,0.9632087349891664,0.2422778904438018,0.2297514528036117,293.2342834472656,297.1499938964844,293.1499938964844,0.0039681131020188,-1493.8421630859375,296.5583801269531,0.5631741881370544,0.050000000745058,0.228405550122261,291.1497497558594,291.1499938964844,273.1499938964844,270.5718078613281,284.8267517089844,293.2344970703125,291.1496276855469,1.0,0.2138187438249588,0.6311683654785156,0.6311683654785156,1.0,1.0,-1.079300880432129,0.4520798027515411,0.6272210478782654,0.0528189502656459,0.0,0.0,0.2979763746261596,25.137149810791016,25.0,-0.4555523097515106,-6879.5732421875,117.55431365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,305.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.1539291739463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122752964496612,0.2122797220945358,-4.424096005095635e-06,0.0,0.0001562185498187,0.0,0.0,8.860113143920898,0.0,0.0,0.0,0.2892999947071075,4.0,0.0,1.0
754140,293.1302490234375,297.1499938964844,293.1499938964844,0.0756060853600502,-1838.3446044921875,304.1478881835937,0.7778835892677307,0.1293402314186096,0.1168694794178009,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5632839202880859,0.050000000745058,0.0481498688459396,293.1923217773437,297.1499938964844,293.1499938964844,0.0816018059849739,-1514.5994873046875,304.1576538085937,0.7931628823280334,0.1365938335657119,0.0962162390351295,293.1310729980469,297.1499938964844,293.1499938964844,0.1658396124839782,-3618.120849609375,304.1476745605469,0.963751494884491,0.2425679117441177,0.2300189435482025,293.23297119140625,297.1499938964844,293.1499938964844,0.0039597530849277,-1490.8895263671875,296.5468444824219,0.5632839202880859,0.050000000745058,0.228402242064476,291.1488952636719,291.1499938964844,273.1499938964844,270.5738525390625,284.82275390625,293.2331848144531,291.14862060546875,1.0,0.213795930147171,0.6310474872589111,0.6310474872589111,1.0,1.0,-1.0794907808303833,0.4523337483406067,0.6271570920944214,0.0520267039537429,0.0,0.0,0.2981311976909637,25.10750770568848,25.0,-1.8429383039474487,-6881.76611328125,117.54588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,305.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.1539061367511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212343081831932,0.2123475074768066,-4.42414466306218e-06,0.0,0.0001561951648909,0.0,0.0,8.863258361816406,0.0,0.0,0.0,0.2893123924732208,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758540034294128,-1842.8914794921875,304.1478271484375,0.7787496447563171,0.1296572089195251,0.11714568734169,293.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5634889006614685,0.050000000745058,0.0481485575437545,293.1908874511719,297.1499938964844,293.1499938964844,0.0813395604491233,-1510.9302978515625,304.15673828125,0.7927386164665222,0.1363382786512375,0.0959789752960205,293.1307678222656,297.1499938964844,293.1499938964844,0.1661103963851928,-3622.87451171875,304.1476135253906,0.9644440412521362,0.2428682744503021,0.2302959859371185,293.2315673828125,297.1499938964844,293.1499938964844,0.0039518130943179,-1488.116455078125,296.53533935546875,0.5634889006614685,0.050000000745058,0.2283960282802581,291.1474609375,291.1499938964844,273.1499938964844,270.57586669921875,284.8185729980469,293.2318115234375,291.1470947265625,1.0,0.2137853503227234,0.6309266686439514,0.6309266686439514,1.0,1.0,-1.07995343208313,0.4527109861373901,0.627242386341095,0.0512438341975212,0.0,0.0,0.2984431087970733,25.064620971679688,25.0,-3.091659545898437,-6886.375,117.57887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,305.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1538938730955124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2125258445739746,0.2125302702188491,-4.42436567027471e-06,0.0,0.0001561827230034,0.0,0.0,8.871912002563477,0.0,0.0,0.0,0.2893458008766174,4.0,0.0,1.0
754260,293.1295166015625,297.1499938964844,293.1499938964844,0.0761132538318634,-1847.6507568359373,304.1477355957031,0.7796940803527832,0.1299850344657898,0.1174341887235641,293.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5637364983558655,0.050000000745058,0.0481469817459583,293.18902587890625,297.1499938964844,293.1499938964844,0.0811852440237999,-1508.8134765625,304.15582275390625,0.7926416993141174,0.1361857205629348,0.0958393886685371,293.13043212890625,297.1499938964844,293.1499938964844,0.1663913279771804,-3627.806396484375,304.1475524902344,0.9652074575424194,0.2431770116090774,0.230581983923912,293.2301025390625,297.1499938964844,293.1499938964844,0.0039441427215933,-1485.44580078125,296.524169921875,0.5637364983558655,0.050000000745058,0.2283885478973388,291.1458435058594,291.1499938964844,273.1499938964844,270.5778503417969,284.81427001953125,293.2303466796875,291.1455078125,1.0,0.2137878388166427,0.6308023929595947,0.6308023929595947,1.0,1.0,-1.080592155456543,0.4531646370887756,0.6274274587631226,0.0504710301756858,0.0,0.0,0.2988879382610321,25.01641273498535,25.0,-3.7162952423095694,-6893.18701171875,117.64460754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1538989245891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2128316015005111,0.2128360271453857,-4.42484770246665e-06,0.0,0.0001561878452776,0.0,0.0,8.88661003112793,0.0,0.0,0.0,0.2894027829170227,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763768702745437,-1852.4906005859373,304.1476745605469,0.7806606292724609,0.130317822098732,0.1177290454506874,293.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5639903545379639,0.050000000745058,0.0481453649699687,293.18701171875,297.1499938964844,293.1499938964844,0.0810844227671623,-1507.456787109375,304.1549377441406,0.792690634727478,0.1360869705677032,0.0957486927509307,293.1300964355469,297.1499938964844,293.1499938964844,0.1666756123304367,-3632.79052734375,304.1474609375,0.9659838080406188,0.2434907853603363,0.2308737784624099,293.2286071777344,297.1499938964844,293.1499938964844,0.0039367810823023,-1482.8763427734375,296.513427734375,0.5639903545379639,0.050000000745058,0.2283808887004852,291.1443786621094,291.1499938964844,273.1499938964844,270.5797424316406,284.8099670410156,293.2288513183594,291.14404296875,1.0,0.2138015478849411,0.630678117275238,0.630678117275238,1.0,1.0,-1.0813220739364624,0.4536560177803039,0.6276661157608032,0.0497117824852466,0.0,0.0,0.2994129359722137,24.96821975708008,25.0,-3.835607767105103,-6901.27294921875,117.73246002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,305.4210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1539246588945388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2132192999124527,0.2132237255573272,-4.425557563081384e-06,0.0,0.0001562139514135,0.0,0.0,8.905448913574219,0.0,0.0,0.0,0.2894765734672546,4.0,0.0,1.0
754380,293.1287841796875,297.1499938964844,293.1499938964844,0.0766423270106315,-1857.3636474609373,304.1476135253906,0.7816281318664551,0.1306530982255935,0.118027739226818,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5642373561859131,0.050000000745058,0.0481437966227531,293.1849365234375,297.1499938964844,293.1499938964844,0.0810231417417526,-1506.6572265625,304.1541748046875,0.7928340435028076,0.1360295414924621,0.0956942364573478,293.1297607421875,297.1499938964844,293.1499938964844,0.1669612973928451,-3637.79150390625,304.1473999023437,0.9667523503303528,0.2438081800937652,0.2311700731515884,293.2270812988281,297.1499938964844,293.1499938964844,0.0039296867325901,-1480.390380859375,296.503173828125,0.5642373561859131,0.050000000745058,0.2283734530210495,291.1430969238281,291.1499938964844,273.1499938964844,270.5816345214844,284.8056640625,293.2273254394531,291.142822265625,1.0,0.2138267159461975,0.6305538415908813,0.6305538415908813,1.0,1.0,-1.0821194648742676,0.4541734457015991,0.6279459595680237,0.0489684380590915,0.0,0.0,0.300006240606308,24.92201042175293,25.0,-3.608740329742432,-6910.28173828125,117.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,305.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1539757996797561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2136742174625396,0.2136786431074142,-4.426471150509315e-06,0.0,0.000156265872647,0.0,0.0,8.927727699279785,0.0,0.0,0.0,0.2895647883415222,4.0,0.0,1.0
754440,293.1284484863281,297.1499938964844,293.1499938964844,0.0769078508019447,-1862.23779296875,304.1475524902344,0.7825833559036255,0.1309902817010879,0.118328146636486,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5644704103469849,0.050000000745058,0.0481423214077949,293.1828308105469,297.1499938964844,293.1499938964844,0.0809858366847038,-1506.1917724609375,304.1534729003906,0.7930232286453247,0.1359991282224655,0.0956617668271064,293.1294250488281,297.1499938964844,293.1499938964844,0.1672469973564148,-3642.784912109375,304.1473693847656,0.9675006866455078,0.2441282868385315,0.2314691543579101,293.2255249023437,297.1499938964844,293.1499938964844,0.0039228200912475,-1477.9742431640625,296.4933776855469,0.5644704103469849,0.050000000745058,0.2283664494752884,291.1419982910156,291.1499938964844,273.1499938964844,270.5834655761719,284.8014221191406,293.22576904296875,291.14178466796875,1.0,0.2138615846633911,0.6304295659065247,0.6304295659065247,1.0,1.0,-1.0829572677612305,0.4547038674354553,0.6282534003257751,0.0482431724667549,0.0,0.0,0.300647884607315,24.87874984741211,25.0,-3.220503807067871,-6919.83349609375,117.9635238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,305.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.154053047299385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2141757756471634,0.2141802012920379,-4.427529802342178e-06,0.0,0.0001563442492624,0.0,0.0,8.952407836914062,0.0,0.0,0.0,0.2896631062030792,4.0,0.0,1.0
754500,293.12811279296875,297.1499938964844,293.1499938964844,0.077174037694931,-1867.12353515625,304.14752197265625,0.7835260033607483,0.1313308775424957,0.1186311021447181,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.564687967300415,0.050000000745058,0.0481409467756748,293.1807556152344,297.1499938964844,293.1499938964844,0.0809697955846786,-1506.0211181640625,304.1528625488281,0.7932493090629578,0.1359939873218536,0.0956488996744155,293.1291198730469,297.1499938964844,293.1499938964844,0.167532667517662,-3647.7705078125,304.1473083496094,0.968226969242096,0.2444516271352768,0.2317712903022766,293.2239074707031,297.1499938964844,293.1499938964844,0.0039162118919193,-1475.638671875,296.48406982421875,0.564687967300415,0.050000000745058,0.2283599227666854,291.1411437988281,291.1499938964844,273.1499938964844,270.5852355957031,284.7972717285156,293.22418212890625,291.1409606933594,1.0,0.2139064222574234,0.630305290222168,0.630305290222168,1.0,1.0,-1.0838338136672974,0.4552458524703979,0.6285879611968994,0.0475379414856433,0.0,0.0,0.30133056640625,24.838712692260746,25.0,-2.7369537353515625,-6929.83056640625,118.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1541598737239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2147186845541,0.2147231251001358,-4.428716692927992e-06,0.0,0.0001564526755828,0.0,0.0,8.979227066040039,0.0,0.0,0.0,0.2897704243659973,4.0,0.0,1.0
754560,293.12774658203125,297.1499938964844,293.1499938964844,0.0774417072534561,-1872.0367431640625,304.1474914550781,0.7844608426094055,0.1316755414009094,0.1189374700188636,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5648924112319946,0.050000000745058,0.0481396578252315,293.1786804199219,297.1499938964844,293.1499938964844,0.0809702649712562,-1506.0789794921875,304.1523742675781,0.79350346326828,0.1360096186399459,0.0956513956189155,293.1288146972656,297.1499938964844,293.1499938964844,0.167818546295166,-3652.753173828125,304.14727783203125,0.9689350724220276,0.2447782903909683,0.2320765107870102,293.2222900390625,297.1499938964844,293.1499938964844,0.0039098314009606,-1473.373779296875,296.4752197265625,0.5648924112319946,0.050000000745058,0.2283537983894348,291.14044189453125,291.1499938964844,273.1499938964844,270.5870056152344,284.7933044433594,293.2225646972656,291.14031982421875,1.0,0.2139599025249481,0.6301661729812622,0.6301661729812622,1.0,1.0,-1.084743857383728,0.4557901918888092,0.6289536356925964,0.0468483008444309,0.0,0.0,0.3020385205745697,24.80147171020508,25.0,-2.216855525970459,-6940.06396484375,118.25428009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,305.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.1542952209711074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2152895331382751,0.2152939587831497,-4.429995442478685e-06,0.0,0.0001565900311106,0.0,0.0,9.007513046264648,0.0,0.0,0.0,0.289883941411972,4.0,0.0,1.0
754620,293.1274108886719,297.1499938964844,293.1499938964844,0.0777110680937767,-1876.9814453125,304.1474609375,0.7853897213935852,0.1320238560438156,0.1192474365234375,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5650851726531982,0.050000000745058,0.0481384433805942,293.1766662597656,297.1499938964844,293.1499938964844,0.080985814332962,-1506.345458984375,304.15191650390625,0.7937836647033691,0.1360444277524948,0.0956679880619049,293.12847900390625,297.1499938964844,293.1499938964844,0.1681048274040222,-3657.736572265625,304.14727783203125,0.9696269631385804,0.2451079934835434,0.2323848605155944,293.2206726074219,297.1499938964844,293.1499938964844,0.003903683507815,-1471.181884765625,296.466796875,0.5650851726531982,0.050000000745058,0.228348046541214,291.13995361328125,291.1499938964844,273.1499938964844,270.58868408203125,284.7894897460937,293.220947265625,291.1398620605469,1.0,0.2140215039253235,0.6300270557403564,0.6300270557403564,1.0,1.0,-1.0856857299804688,0.4563414752483368,0.6293442845344543,0.0461815483868122,0.0,0.0,0.3027606606483459,24.766820907592773,25.0,-1.7221540212631226,-6950.439453125,118.41911315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,305.4192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1544589847326278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2158786356449127,0.2158830612897873,-4.43134194938466e-06,0.0,0.0001567562285345,0.0,0.0,9.036787986755373,0.0,0.0,0.0,0.2900017201900482,4.0,0.0,1.0
754680,293.1270751953125,297.1499938964844,293.1499938964844,0.077981911599636,-1881.95458984375,304.1474304199219,0.7863128185272217,0.1323751211166381,0.1195603087544441,293.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.56526780128479,0.050000000745058,0.0481372959911823,293.1746826171875,297.1499938964844,293.1499938964844,0.0810147076845169,-1506.7978515625,304.1515197753906,0.7940868139266968,0.1360963582992553,0.0956969261169433,293.128173828125,297.1499938964844,293.1499938964844,0.1683917939662933,-3662.72705078125,304.1472473144531,0.9703044891357422,0.2454403340816497,0.23269584774971,293.2190246582031,297.1499938964844,293.1499938964844,0.0038977463264018,-1469.058349609375,296.4587707519531,0.56526780128479,0.050000000745058,0.228342592716217,291.1395874023437,291.1499938964844,273.1499938964844,270.59033203125,284.7857666015625,293.21929931640625,291.1395263671875,1.0,0.2140902429819107,0.6298879384994507,0.6298879384994507,1.0,1.0,-1.0866551399230957,0.4568977355957031,0.6297573447227478,0.0455394051969051,0.0,0.0,0.3034917414188385,24.734485626220703,25.0,-1.295012593269348,-6960.890625,118.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,305.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1546487212181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2164789289236068,0.2164833694696426,-4.432733476278372e-06,0.0,0.0001569487940287,0.0,0.0,9.06668758392334,0.0,0.0,0.0,0.2901222705841064,4.0,0.0,1.0
754740,293.12677001953125,297.1499938964844,293.1499938964844,0.0782541781663894,-1886.955322265625,304.1473999023437,0.7872293591499329,0.1327289789915084,0.1198759153485298,293.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5654400587081909,0.050000000745058,0.0481362119317054,293.1727294921875,297.1499938964844,293.1499938964844,0.0810573771595954,-1507.4425048828125,304.1511535644531,0.7944136261940002,0.1361657679080963,0.0957385376095771,293.1278991699219,297.1499938964844,293.1499938964844,0.1686796396970749,-3667.728515625,304.147216796875,0.9709672927856444,0.2457751035690307,0.2330094277858734,293.21734619140625,297.1499938964844,293.1499938964844,0.0038920603692531,-1467.0186767578125,296.4511108398437,0.5654400587081909,0.050000000745058,0.2283374667167663,291.13934326171875,291.1499938964844,273.1499938964844,270.5919494628906,284.7821655273437,293.2176208496094,291.1392822265625,1.0,0.2141662240028381,0.6297488212585449,0.6297488212585449,1.0,1.0,-1.0876519680023191,0.4574587345123291,0.630193293094635,0.0449228733777999,0.0,0.0,0.3042294979095459,24.704509735107425,25.0,-0.938721776008606,-6971.41552734375,118.78240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,305.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.1548652946949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2170882821083068,0.2170927226543426,-4.434161382960156e-06,0.0,0.0001571685861563,0.0,0.0,9.097102165222168,0.0,0.0,0.0,0.2902450561523437,4.0,0.0,1.0
754800,293.12646484375,297.1499938964844,293.1499938964844,0.0785273984074592,-1891.9752197265625,304.1473693847656,0.7881395220756531,0.1330848485231399,0.1201935112476348,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5656035542488098,0.050000000745058,0.0481351874768734,293.1708374023437,297.1499938964844,293.1499938964844,0.0811123549938201,-1508.259765625,304.1508483886719,0.794762134552002,0.1362510323524475,0.0957914814352989,293.1275939941406,297.1499938964844,293.1499938964844,0.1689682155847549,-3672.73876953125,304.1471862792969,0.9716171026229858,0.2461119592189788,0.2333250939846038,293.2156677246094,297.1499938964844,293.1499938964844,0.0038865937385708,-1465.0528564453125,296.44384765625,0.5656035542488098,0.050000000745058,0.2283326089382171,291.13916015625,291.1499938964844,273.1499938964844,270.5935363769531,284.7787170410156,293.2159423828125,291.1391296386719,1.0,0.2142484933137893,0.6296097040176392,0.6296097040176392,1.0,1.0,-1.0886725187301636,0.4580224156379699,0.6306501030921936,0.0443327873945236,0.0,0.0,0.3049682974815368,24.676618576049805,25.0,-0.6305340528488159,-6981.99609375,118.97957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1551054716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2177023440599441,0.2177067846059799,-4.4356120270094834e-06,0.0,0.0001574123452883,0.0,0.0,9.1278076171875,0.0,0.0,0.0,0.2903691530227661,4.0,0.0,1.0
754860,293.12615966796875,297.1499938964844,293.1499938964844,0.0788013860583305,-1897.010986328125,304.1473693847656,0.7890428304672241,0.1334423571825027,0.1205129101872444,293.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5657584071159363,0.050000000745058,0.0481342189013958,293.1689758300781,297.1499938964844,293.1499938964844,0.0811797827482223,-1509.251953125,304.15057373046875,0.7951330542564392,0.1363522708415985,0.0958559289574623,293.1273193359375,297.1499938964844,293.1499938964844,0.1692573875188827,-3677.75537109375,304.1471862792969,0.9722540378570556,0.2464506179094314,0.2336427271366119,293.2139892578125,297.1499938964844,293.1499938964844,0.0038813666906207,-1463.16796875,296.4369201660156,0.5657584071159363,0.050000000745058,0.2283280044794082,291.1390991210937,291.1499938964844,273.1499938964844,270.59503173828125,284.7754211425781,293.2142639160156,291.1390991210937,1.0,0.214337021112442,0.6294653415679932,0.6294653415679932,1.0,1.0,-1.0897164344787598,0.4585862457752228,0.6311302185058594,0.0437675081193447,0.0,0.0,0.3057040274143219,24.65079498291016,25.0,-0.3570400178432464,-6992.60791015625,119.18659973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,305.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1553688794374466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2183180451393127,0.2183224707841873,-4.437079041963443e-06,0.0,0.000157679663971,0.0,0.0,9.158655166625977,0.0,0.0,0.0,0.2904939353466034,4.0,0.0,1.0
754920,293.1258544921875,297.1499938964844,293.1499938964844,0.0790757611393928,-1902.055419921875,304.1473388671875,0.7899398803710938,0.1338011175394058,0.1208335608243942,293.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5659061670303345,0.050000000745058,0.0481332950294017,293.16717529296875,297.1499938964844,293.1499938964844,0.0812583640217781,-1510.401123046875,304.1503295898437,0.7955249547958374,0.1364680826663971,0.0959307476878166,293.1270446777344,297.1499938964844,293.1499938964844,0.1695469617843628,-3682.775390625,304.14715576171875,0.9728797674179076,0.2467908561229705,0.2339619398117065,293.2123107910156,297.1499938964844,293.1499938964844,0.0038763571064919,-1461.3568115234375,296.43035888671875,0.5659061670303345,0.050000000745058,0.2283236235380172,291.1390991210937,291.1499938964844,273.1499938964844,270.5965270996094,284.77227783203125,293.21258544921875,291.1390991210937,1.0,0.2144309729337692,0.6293209195137024,0.6293209195137024,1.0,1.0,-1.09078049659729,0.4591507315635681,0.6316298246383667,0.0432295091450214,0.0,0.0,0.3064307570457458,24.62676239013672,25.0,-0.1124966368079185,-7003.2216796875,119.40217590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,305.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1556516289710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2189301401376724,0.2189345806837082,-4.438550149643561e-06,0.0,0.0001579666131874,0.0,0.0,9.189380645751951,0.0,0.0,0.0,0.290618360042572,4.0,0.0,1.0
754980,293.1255798339844,297.1499938964844,293.1499938964844,0.0793504416942596,-1907.107421875,304.1473083496094,0.7908303737640381,0.1341608464717865,0.1211553215980529,293.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5660470128059387,0.050000000745058,0.048132412135601,293.1654052734375,297.1499938964844,293.1499938964844,0.0813483223319053,-1511.7110595703125,304.1501159667969,0.7959383726119995,0.136598527431488,0.0960160940885543,293.1268005371094,297.1499938964844,293.1499938964844,0.1698369532823562,-3687.799072265625,304.14715576171875,0.9734945297241212,0.2471324205398559,0.2342826277017593,293.2106018066406,297.1499938964844,293.1499938964844,0.0038715831469744,-1459.6265869140625,296.4241638183594,0.5660470128059387,0.050000000745058,0.228319451212883,291.13916015625,291.1499938964844,273.1499938964844,270.59796142578125,284.769287109375,293.2109069824219,291.1391906738281,1.0,0.2145303040742874,0.6291765570640564,0.6291765570640564,1.0,1.0,-1.0918647050857544,0.4597159028053283,0.632148802280426,0.0427192077040672,0.0,0.0,0.307145893573761,24.60450553894043,25.0,0.0937659293413162,-7013.82666015625,119.62630462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,305.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1559528261423111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2195358425378799,0.2195402830839157,-4.440018074092222e-06,0.0,0.0001582722907187,0.0,0.0,9.219842910766602,0.0,0.0,0.0,0.2907418310642242,4.0,0.0,1.0
755040,293.12530517578125,297.1499938964844,293.1499938964844,0.0796259641647338,-1912.1766357421875,304.1473083496094,0.7917193174362183,0.1345242410898208,0.1214789599180221,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5661836862564087,0.050000000745058,0.0481315590441226,293.1636657714844,297.1499938964844,293.1499938964844,0.0814488530158996,-1513.1705322265625,304.14990234375,0.7963750958442688,0.1367438733577728,0.096111424267292,293.12652587890625,297.1499938964844,293.1499938964844,0.1701273322105407,-3692.825439453125,304.14715576171875,0.9741023182868958,0.2474764734506607,0.2346049845218658,293.2089233398437,297.1499938964844,293.1499938964844,0.0038670264184474,-1457.969970703125,296.4183044433594,0.5661836862564087,0.050000000745058,0.2283153980970382,291.1393127441406,291.1499938964844,273.1499938964844,270.5993347167969,284.7668151855469,293.2098083496094,291.1393737792969,1.0,0.2146344035863876,0.6290321946144104,0.6290321946144104,1.0,1.0,-1.0929694175720217,0.4602819681167602,0.6326874494552612,0.0422367304563522,0.0,0.0,0.3078427016735077,24.583589553833008,25.0,0.3549689054489136,-7024.27978515625,119.85830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,305.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1562684923410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220130905508995,0.220135360956192,-4.441472356120357e-06,0.0,0.0001585926511324,0.0,0.0,9.249828338623049,0.0,0.0,0.0,0.2908634841442108,4.0,0.0,1.0
755100,293.1250305175781,297.1499938964844,293.1499938964844,0.0799041762948036,-1917.296630859375,304.14727783203125,0.7926163673400879,0.1348936557769775,0.1218071728944778,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5663192272186279,0.050000000745058,0.0481307134032249,293.1619567871094,297.1499938964844,293.1499938964844,0.0815614312887191,-1514.8004150390625,304.14971923828125,0.7968438267707825,0.1369062811136245,0.096218504011631,293.12628173828125,297.1499938964844,293.1499938964844,0.170418381690979,-3697.859619140625,304.1471252441406,0.9747092127799988,0.2478240728378296,0.2349303513765335,293.20721435546875,297.1499938964844,293.1499938964844,0.0038626997265964,-1456.388427734375,296.412841796875,0.5663192272186279,0.050000000745058,0.2283113896846771,291.1396179199219,291.1499938964844,273.1499938964844,270.6006774902344,284.7647399902344,293.20916748046875,291.13970947265625,1.0,0.2147436439990997,0.6288878321647644,0.6288878321647644,1.0,1.0,-1.094103217124939,0.4608528316020965,0.63325035572052,0.0417822673916816,0.0,0.0,0.3085053861141205,24.563581466674805,25.0,0.654705286026001,-7034.58447265625,120.09951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,305.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.156597226858139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2207054942846298,0.2207099348306656,-4.442898443812737e-06,0.0,0.0001589262828929,0.0,0.0,9.278855323791504,0.0,0.0,0.0,0.2909813821315765,4.0,0.0,1.0
755160,293.1247253417969,297.1499938964844,293.1499938964844,0.0801853537559509,-1922.4737548828125,304.14727783203125,0.7935220003128052,0.1352666765451431,0.1221395879983902,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5664549469947815,0.050000000745058,0.0481298677623271,293.1603088378906,297.1499938964844,293.1499938964844,0.0816850960254669,-1516.58837890625,304.1495361328125,0.79734206199646,0.1370830535888672,0.0963359624147415,293.12603759765625,297.1499938964844,293.1499938964844,0.1707111597061157,-3702.92041015625,304.1471252441406,0.975316286087036,0.2481742650270462,0.2352584898471832,293.2055053710937,297.1499938964844,293.1499938964844,0.0038585746660828,-1454.87646484375,296.40771484375,0.5664549469947815,0.050000000745058,0.2283073812723159,291.13995361328125,291.1499938964844,273.1499938964844,270.6019897460937,284.7627868652344,293.20849609375,291.1400451660156,1.0,0.2148573100566864,0.6287396550178528,0.6287396550178528,1.0,1.0,-1.0952630043029783,0.4614254534244537,0.6338375210762024,0.0413540862500667,0.0,0.0,0.3091374337673187,24.544279098510746,25.0,0.8312562108039856,-7044.6875,120.34883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,305.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.1569345295429229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212547212839126,0.2212591618299484,-4.444278602022678e-06,0.0,0.0001592685875948,0.0,0.0,9.30666446685791,0.0,0.0,0.0,0.291094571352005,4.0,0.0,1.0
755220,293.1244506835937,297.1499938964844,293.1499938964844,0.0804688557982444,-1927.697021484375,304.1472473144531,0.794430673122406,0.1356419920921325,0.1224748268723487,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5665886998176575,0.050000000745058,0.0481290370225906,293.1586608886719,297.1499938964844,293.1499938964844,0.0818207487463951,-1518.5482177734375,304.1493835449219,0.7978683710098267,0.1372745633125305,0.0964641794562339,293.12579345703125,297.1499938964844,293.1499938964844,0.1710062772035598,-3708.02099609375,304.1471252441406,0.9759203791618348,0.2485264986753463,0.2355889827013015,293.20379638671875,297.1499938964844,293.1499938964844,0.0038546954747289,-1453.4537353515625,296.4029235839844,0.5665886998176575,0.050000000745058,0.2283034324645996,291.14031982421875,291.1499938964844,273.1499938964844,270.6032409667969,284.760986328125,293.2078552246094,291.1404113769531,1.0,0.2149756252765655,0.6285914182662964,0.6285914182662964,1.0,1.0,-1.0964467525482178,0.4620004594326019,0.6344463229179382,0.04095359146595,0.0,0.0,0.3097453117370605,24.52597618103028,25.0,0.9035468697547911,-7054.685546875,120.60636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,305.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1572779417037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2217809408903122,0.2217853814363479,-4.445602826308459e-06,0.0,0.0001596171205164,0.0,0.0,9.333338737487791,0.0,0.0,0.0,0.2912032306194305,4.0,0.0,1.0
755280,293.1241760253906,297.1499938964844,293.1499938964844,0.0807534754276275,-1932.943603515625,304.1472473144531,0.7953393459320068,0.1360186487436294,0.1228115409612655,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5667206048965454,0.050000000745058,0.0481282137334346,293.1570739746094,297.1499938964844,293.1499938964844,0.0819659531116485,-1520.6451416015625,304.14923095703125,0.7984166145324707,0.137478157877922,0.096601016819477,293.12554931640625,297.1499938964844,293.1499938964844,0.1713028848171234,-3713.145263671875,304.1470947265625,0.9765203595161438,0.2488801628351211,0.2359209507703781,293.2020874023437,297.1499938964844,293.1499938964844,0.0038510323502123,-1452.109130859375,296.3983764648437,0.5667206048965454,0.050000000745058,0.2282995283603668,291.1406555175781,291.1499938964844,273.1499938964844,270.6044616699219,284.7593688964844,293.20721435546875,291.1407470703125,1.0,0.2150976806879043,0.62844318151474,0.62844318151474,1.0,1.0,-1.097648024559021,0.4625751376152038,0.6350729465484619,0.0405805557966232,0.0,0.0,0.3103325068950653,24.50861167907715,25.0,0.9501755237579346,-7064.6494140625,120.87041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1576240360736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2222906798124313,0.2222951203584671,-4.446885213837959e-06,0.0,0.0001599683600943,0.0,0.0,9.35920238494873,0.0,0.0,0.0,0.291308581829071,4.0,0.0,1.0
755340,293.1239318847656,297.1499938964844,293.1499938964844,0.0810389071702957,-1938.207763671875,304.147216796875,0.7962466478347778,0.1363963335752487,0.123149462044239,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5668500661849976,0.050000000745058,0.0481274090707302,293.155517578125,297.1499938964844,293.1499938964844,0.0821212008595466,-1522.8861083984375,304.1490783691406,0.798987627029419,0.1376944631338119,0.096747025847435,293.12530517578125,297.1499938964844,293.1499938964844,0.1716006845235824,-3718.2880859375,304.1470947265625,0.9771153330802916,0.2492350488901138,0.2362543195486068,293.20037841796875,297.1499938964844,293.1499938964844,0.0038475971668958,-1450.8463134765625,296.3941650390625,0.5668500661849976,0.050000000745058,0.2282957136631012,291.1410217285156,291.1499938964844,273.1499938964844,270.6056213378906,284.75787353515625,293.20660400390625,291.14111328125,1.0,0.2152236849069595,0.6282950043678284,0.6282950043678284,1.0,1.0,-1.0988671779632568,0.4631496071815491,0.635717511177063,0.0402349196374416,0.0,0.0,0.3108948469161987,24.49227905273437,25.0,0.989279806613922,-7074.57080078125,121.14125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,305.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1579711139202118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2227813452482223,0.2227857857942581,-4.448123036127072e-06,0.0,0.0001603206037543,0.0,0.0,9.384126663208008,0.0,0.0,0.0,0.2914100885391235,4.0,0.0,1.0
755400,293.1236877441406,297.1499938964844,293.1499938964844,0.0813247337937355,-1943.481689453125,304.147216796875,0.7971519827842712,0.1367748230695724,0.1234881356358528,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5669775009155273,0.050000000745058,0.0481266193091869,293.15399169921875,297.1499938964844,293.1499938964844,0.0822853967547416,-1525.255615234375,304.1489562988281,0.7995790243148804,0.137922391295433,0.0969012454152107,293.1250915527344,297.1499938964844,293.1499938964844,0.1718993186950683,-3723.44287109375,304.1470642089844,0.9777052998542786,0.24959097802639,0.2365886718034744,293.1986694335937,297.1499938964844,293.1499938964844,0.0038443808443844,-1449.6617431640625,296.3902282714844,0.5669775009155273,0.050000000745058,0.2282919585704803,291.1413879394531,291.1499938964844,273.1499938964844,270.60675048828125,284.7565612792969,293.2060241699219,291.1414794921875,1.0,0.2153531312942505,0.628146767616272,0.628146767616272,1.0,1.0,-1.1001012325286863,0.4637227952480316,0.6363785266876221,0.0399163030087947,0.0,0.0,0.3114320039749145,24.476890563964844,25.0,1.02267587184906,-7084.42138671875,121.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,305.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1583164632320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2232521772384643,0.2232566326856613,-4.449316747923149e-06,0.0,0.0001606710866326,0.0,0.0,9.408079147338867,0.0,0.0,0.0,0.2915076911449432,4.0,0.0,1.0
755460,293.1234436035156,297.1499938964844,293.1499938964844,0.0816109552979469,-1948.7652587890625,304.1471862792969,0.7980549335479736,0.1371539235115051,0.1238275170326232,293.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5671026706695557,0.050000000745058,0.0481258407235145,293.15252685546875,297.1499938964844,293.1499938964844,0.0824591070413589,-1527.7618408203125,304.1488342285156,0.8001919984817505,0.1381624490022659,0.0970641821622848,293.1248779296875,297.1499938964844,293.1499938964844,0.1721988320350647,-3728.6103515625,304.1470642089844,0.9782902002334596,0.2499478012323379,0.2369240224361419,293.19696044921875,297.1499938964844,293.1499938964844,0.0038414013106375,-1448.562255859375,296.3865966796875,0.5671026706695557,0.050000000745058,0.2282882779836654,291.1417541503906,291.1499938964844,273.1499938964844,270.6078186035156,284.7554016113281,293.2054443359375,291.1418762207031,1.0,0.2154861688613891,0.6279948949813843,0.6279948949813843,1.0,1.0,-1.1013511419296265,0.4642933905124664,0.6370577812194824,0.0396230444312095,0.0,0.0,0.3119418323040008,24.46247100830078,25.0,1.047441482543945,-7094.1796875,121.7011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,305.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1586581319570541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2237006872892379,0.2237051427364349,-4.450460437510628e-06,0.0,0.0001610178442206,0.0,0.0,9.430928230285645,0.0,0.0,0.0,0.2916008532047272,4.0,0.0,1.0
755520,293.12322998046875,297.1499938964844,293.1499938964844,0.0818974152207374,-1954.0555419921875,304.1471862792969,0.798956036567688,0.1375335454940796,0.1241673678159713,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5672265291213989,0.050000000745058,0.048125073313713,293.1510925292969,297.1499938964844,293.1499938964844,0.0826411545276641,-1530.3883056640625,304.1487121582031,0.8008243441581726,0.1384133100509643,0.0972347483038902,293.12469482421875,297.1499938964844,293.1499938964844,0.1724990904331207,-3733.788818359375,304.14703369140625,0.978870689868927,0.2503054440021515,0.2372601479291916,293.1952819824219,297.1499938964844,293.1499938964844,0.0038386383093893,-1447.5408935546875,296.3832702636719,0.5672265291213989,0.050000000745058,0.2282846271991729,291.14215087890625,291.1499938964844,273.1499938964844,270.6088562011719,284.75439453125,293.2048645019531,291.1422424316406,1.0,0.2156222611665725,0.6278429627418518,0.6278429627418518,1.0,1.0,-1.1026145219802856,0.4648618996143341,0.6377525925636292,0.0393563769757747,0.0,0.0,0.3124266564846039,24.44886589050293,25.0,1.0631344318389893,-7103.84765625,121.98955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,305.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.158993974328041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2241285592317581,0.224133014678955,-4.451556378626265e-06,0.0,0.0001613586791791,0.0,0.0,9.452752113342283,0.0,0.0,0.0,0.2916899025440216,4.0,0.0,1.0
755580,293.1230163574219,297.1499938964844,293.1499938964844,0.082184113562107,-1959.35302734375,304.1471862792969,0.7998546361923218,0.1379135251045227,0.1245076581835746,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5673485994338989,0.050000000745058,0.0481243170797824,293.1496887207031,297.1499938964844,293.1499938964844,0.0828323662281036,-1533.1468505859375,304.1485900878906,0.8014776110649109,0.1386758238077163,0.0974136590957641,293.1244812011719,297.1499938964844,293.1499938964844,0.1728001981973648,-3738.9794921875,304.14703369140625,0.9794464707374572,0.2506637871265411,0.2375970482826233,293.1935729980469,297.1499938964844,293.1499938964844,0.0038361172191798,-1446.60693359375,296.3802490234375,0.5673485994338989,0.050000000745058,0.2282810360193252,291.1425170898437,291.1499938964844,273.1499938964844,270.60986328125,284.7535705566406,293.2043151855469,291.14263916015625,1.0,0.2157616168260574,0.6276910901069641,0.6276910901069641,1.0,1.0,-1.103892207145691,0.4654289484024048,0.6384632587432861,0.0391163751482963,0.0,0.0,0.3128840625286102,24.43614196777344,25.0,1.0616964101791382,-7113.4140625,122.28376770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99041748046875,305.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.1593219637870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.224533349275589,0.2245377898216247,-4.452597295312444e-06,0.0,0.000161691539688,0.0,0.0,9.473423957824709,0.0,0.0,0.0,0.2917742729187011,4.0,0.0,1.0
