time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755640,293.1228332519531,297.1499938964844,293.1499938964844,0.0824709609150886,-1964.655517578125,304.14715576171875,0.8007517457008362,0.1382937878370285,0.1248482018709182,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5674700736999512,0.050000000745058,0.0481235645711422,293.1483154296875,297.1499938964844,293.1499938964844,0.0830310955643653,-1536.014404296875,304.14849853515625,0.8021487593650818,0.1389480233192443,0.097599409520626,293.1242980957031,297.1499938964844,293.1499938964844,0.1731020510196685,-3744.181396484375,304.14703369140625,0.9800186157226562,0.2510227560997009,0.2379344999790191,293.1918640136719,297.1499938964844,293.1499938964844,0.0038338056765496,-1445.7493896484375,296.37750244140625,0.5674700736999512,0.050000000745058,0.2282774746417999,291.1429138183594,291.1499938964844,273.1499938964844,270.6108093261719,284.7528381347656,293.2037353515625,291.1430053710937,1.0,0.2159035950899124,0.6275391578674316,0.6275391578674316,1.0,1.0,-1.1051814556121826,0.4659932851791382,0.6391881704330444,0.0389028899371624,0.0,0.0,0.3133193254470825,24.42409896850586,25.0,1.048716425895691,-7122.8876953125,122.58269500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,305.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1596414446830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2249192148447036,0.2249236702919006,-4.453592282516183e-06,0.0,0.0001620157709112,0.0,0.0,9.493149757385254,0.0,0.0,0.0,0.2918548285961151,4.0,0.0,1.0
755700,293.1226501464844,297.1499938964844,293.1499938964844,0.0827579647302627,-1969.9635009765625,304.14715576171875,0.8016466498374939,0.1386742144823074,0.1251889765262603,293.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5675904750823975,0.050000000745058,0.0481228195130825,293.1470031738281,297.1499938964844,293.1499938964844,0.0832386389374733,-1539.0093994140625,304.1484069824219,0.8028402924537659,0.1392313688993454,0.0977931395173072,293.1241455078125,297.1499938964844,293.1499938964844,0.1734047979116439,-3749.396728515625,304.1470031738281,0.9805867075920104,0.2513823211193084,0.2382725924253463,293.1901550292969,297.1499938964844,293.1499938964844,0.0038317441940307,-1444.98291015625,296.3750915527344,0.5675904750823975,0.050000000745058,0.2282739430665969,291.1432800292969,291.1499938964844,273.1499938964844,270.6117248535156,284.75225830078125,293.20318603515625,291.1433410644531,1.0,0.2160485237836837,0.627387285232544,0.627387285232544,1.0,1.0,-1.106484055519104,0.4665557146072387,0.6399283409118652,0.0387160405516624,0.0,0.0,0.3137290477752685,24.412822723388672,25.0,1.0222898721694946,-7132.25341796875,122.88697052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,305.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.29296875,18000.0,0.0,0.0,0.1599494814872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225283145904541,0.2252876013517379,-4.454533154785168e-06,0.0,0.000162328389706,0.0,0.0,9.51177215576172,0.0,0.0,0.0,0.2919308841228485,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.083045020699501,-1975.27490234375,304.14715576171875,0.8025400042533875,0.1390547752380371,0.125529870390892,293.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5677106380462646,0.050000000745058,0.0481220744550228,293.1457214355469,297.1499938964844,293.1499938964844,0.083453819155693,-1542.1151123046875,304.1482849121094,0.8035502433776855,0.1395245641469955,0.097993791103363,293.1239624023437,297.1499938964844,293.1499938964844,0.173708289861679,-3754.623291015625,304.1470031738281,0.9811516404151917,0.2517424523830414,0.2386111766099929,293.1884460449219,297.1499938964844,293.1499938964844,0.0038299094885587,-1444.29931640625,296.3729553222656,0.5677106380462646,0.050000000745058,0.228270411491394,291.14361572265625,291.1499938964844,273.1499938964844,270.6125793457031,284.7518615722656,293.20263671875,291.1437072753906,1.0,0.2161959707736969,0.6272305846214294,0.6272305846214294,1.0,1.0,-1.1077979803085327,0.4671130776405334,0.6406849026679993,0.0385542511940002,0.0,0.0,0.3141168057918548,24.40218162536621,25.0,0.9945393800735474,-7141.50244140625,123.19586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.478515625,18000.0,0.0,0.0,0.1602459698915481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2256282418966293,0.2256326973438263,-4.455426733329659e-06,0.0,0.0001626292796572,0.0,0.0,9.52944564819336,0.0,0.0,0.0,0.2920030951499939,4.0,0.0,1.0
755820,293.122314453125,297.1499938964844,293.1499938964844,0.0833320617675781,-1980.58837890625,304.14715576171875,0.803432047367096,0.1394352465867996,0.1258708089590072,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5678308606147766,0.050000000745058,0.0481213331222534,293.1444396972656,297.1499938964844,293.1499938964844,0.0836758539080619,-1545.320556640625,304.148193359375,0.8042768836021423,0.1398264169692993,0.098200686275959,293.1238098144531,297.1499938964844,293.1499938964844,0.1740124523639679,-3759.859130859375,304.1470031738281,0.9817137122154236,0.2521028816699981,0.2389502078294754,293.1867370605469,297.1499938964844,293.1499938964844,0.0038282857276499,-1443.692626953125,296.3710632324219,0.5678308606147766,0.050000000745058,0.2282668799161911,291.1439514160156,291.1499938964844,273.1499938964844,270.6134033203125,284.7516174316406,293.2020874023437,291.14404296875,1.0,0.2163456231355667,0.6270738840103149,0.6270738840103149,1.0,1.0,-1.1091219186782837,0.4676671028137207,0.641454815864563,0.038418062031269,0.0,0.0,0.314484566450119,24.39208984375,25.0,0.962976336479187,-7150.63916015625,123.50892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,305.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1605310589075088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225956305861473,0.22596076130867,-4.45627847511787e-06,0.0,0.0001629186153877,0.0,0.0,9.54626178741455,0.0,0.0,0.0,0.2920718193054199,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.0836189836263656,-1985.9019775390625,304.14715576171875,0.8043227791786194,0.1398155838251114,0.1262116283178329,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5679514408111572,0.050000000745058,0.0481205880641937,293.1432189941406,297.1499938964844,293.1499938964844,0.0839046314358711,-1548.6240234375,304.1481018066406,0.8050201535224915,0.1401369720697403,0.098413698375225,293.1236572265625,297.1499938964844,293.1499938964844,0.1743172258138656,-3765.103515625,304.1470031738281,0.9822731018066406,0.2524636685848236,0.2392895221710205,293.18505859375,297.1499938964844,293.1499938964844,0.0038268759381026,-1443.1641845703125,296.3694763183594,0.5679514408111572,0.050000000745058,0.2282633483409881,291.144287109375,291.1499938964844,273.1499938964844,270.6141662597656,284.7514953613281,293.2015075683594,291.14434814453125,1.0,0.216497391462326,0.6269172430038452,0.6269172430038452,1.0,1.0,-1.1104553937911987,0.4682172238826751,0.6422381401062012,0.0383095480501651,0.0,0.0,0.314833402633667,24.38253593444824,25.0,0.9232980608940125,-7159.6513671875,123.82598876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,305.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.833984375,18000.0,0.0,0.0,0.1608039885759353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2262678146362304,0.2262722700834274,-4.457088380149799e-06,0.0,0.0001631955965422,0.0,0.0,9.562241554260254,0.0,0.0,0.0,0.2921371161937713,4.0,0.0,1.0
755940,293.1220092773437,297.1499938964844,293.1499938964844,0.0839058011770248,-1991.216064453125,304.14715576171875,0.8052114844322205,0.1401956379413604,0.1265522390604019,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5680720210075378,0.050000000745058,0.048119843006134,293.1420288085937,297.1499938964844,293.1499938964844,0.0841410607099533,-1552.0389404296875,304.1480407714844,0.805781364440918,0.1404571384191513,0.098633587360382,293.12353515625,297.1499938964844,293.1499938964844,0.1746227443218231,-3770.359619140625,304.14697265625,0.9828293323516846,0.2528246939182281,0.2396291345357895,293.183349609375,297.1499938964844,293.1499938964844,0.0038257129490375,-1442.7265625,296.3681640625,0.5680720210075378,0.050000000745058,0.2282598167657852,291.14459228515625,291.1499938964844,273.1499938964844,270.6148986816406,284.7514953613281,293.200927734375,291.1446533203125,1.0,0.216651514172554,0.6267605423927307,0.6267605423927307,1.0,1.0,-1.111799240112305,0.4687638878822326,0.6430354118347168,0.0382285676896572,0.0,0.0,0.3151622414588928,24.373580932617188,25.0,0.8684569001197815,-7168.52392578125,124.14744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1610625684261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2265613228082656,0.2265657782554626,-4.457852355699288e-06,0.0,0.0001634580257814,0.0,0.0,9.57730770111084,0.0,0.0,0.0,0.2921987175941467,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0841924920678138,-1996.530029296875,304.14715576171875,0.8060979247093201,0.1405754685401916,0.1268926411867141,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5681935548782349,0.050000000745058,0.048119094222784,293.1408996582031,297.1499938964844,293.1499938964844,0.0843836367130279,-1555.543701171875,304.14794921875,0.8065541386604309,0.1407851725816726,0.0988589972257614,293.1233825683594,297.1499938964844,293.1499938964844,0.1749289482831955,-3775.62548828125,304.14697265625,0.9833835363388062,0.2531860172748565,0.2399689704179763,293.181640625,297.1499938964844,293.1499938964844,0.0038247590418905,-1442.36572265625,296.3671264648437,0.5681935548782349,0.050000000745058,0.228256270289421,291.1448669433594,291.1499938964844,273.1499938964844,270.6155700683594,284.75164794921875,293.2003479003906,291.1449279785156,1.0,0.2168074548244476,0.626603901386261,0.626603901386261,1.0,1.0,-1.1131514310836792,0.469306081533432,0.6438453197479248,0.0381753668189048,0.0,0.0,0.3154767453670501,24.36507034301757,25.0,0.8073033094406128,-7177.28125,124.47247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,305.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.1613089889287948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2268418073654174,0.2268462628126144,-4.458581315702759e-06,0.0,0.0001637081295484,0.0,0.0,9.591711044311523,0.0,0.0,0.0,0.2922576069831848,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0844790339469909,-2001.84375,304.14715576171875,0.8069756031036377,0.1409549266099929,0.1272327601909637,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5683146715164185,0.050000000745058,0.0481183491647243,293.1397705078125,297.1499938964844,293.1499938964844,0.0846329778432846,-1559.1470947265625,304.1478576660156,0.8073369860649109,0.1411216557025909,0.0990904718637466,293.1232604980469,297.1499938964844,293.1499938964844,0.1752358973026275,-3780.902587890625,304.14697265625,0.9839340448379515,0.2535475194454193,0.2403090447187423,293.1799621582031,297.1499938964844,293.1499938964844,0.0038240381982177,-1442.0909423828125,296.3663635253906,0.5683146715164185,0.050000000745058,0.2282527238130569,291.1451110839844,291.1499938964844,273.1499938964844,270.6162109375,284.7518920898437,293.1997375488281,291.1451721191406,1.0,0.2169653624296188,0.6264442205429077,0.6264442205429077,1.0,1.0,-1.1145126819610596,0.4698458909988403,0.6446667909622192,0.0381380878388881,0.0,0.0,0.3157764673233032,24.357027053833008,25.0,0.7373955249786377,-7185.92138671875,124.80133056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.1615418195724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.227108895778656,0.2271133512258529,-4.45927435066551e-06,0.0,0.000163944408996,0.0,0.0,9.605430603027344,0.0,0.0,0.0,0.292313665151596,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.0847655236721038,-2007.15869140625,304.1471252441406,0.8078432083129883,0.141334056854248,0.1275725811719894,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5684343576431274,0.050000000745058,0.0481176115572452,293.138671875,297.1499938964844,293.1499938964844,0.0848884582519531,-1562.8406982421875,304.1477966308594,0.8081268668174744,0.1414658427238464,0.0993273556232452,293.1231689453125,297.1499938964844,293.1499938964844,0.1755437850952148,-3786.194580078125,304.14697265625,0.984479546546936,0.2539092898368835,0.240649327635765,293.1782531738281,297.1499938964844,293.1499938964844,0.0038235378451645,-1441.898193359375,296.3658752441406,0.5684343576431274,0.050000000745058,0.2282492369413375,291.14532470703125,291.1499938964844,273.1499938964844,270.6168212890625,284.75213623046875,293.1990966796875,291.1453857421875,1.0,0.2171249985694885,0.6262844800949097,0.6262844800949097,1.0,1.0,-1.1158819198608398,0.4703877568244934,0.6454941630363464,0.0381051078438758,0.0,0.0,0.316067099571228,24.34937286376953,25.0,0.6353143453598022,-7194.4912109375,125.13363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1617623269557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2273664027452469,0.2273708581924438,-4.459938736545155e-06,0.0,0.0001641681883484,0.0,0.0,9.618659019470217,0.0,0.0,0.0,0.2923677265644073,4.0,0.0,1.0
756180,293.1215515136719,297.1499938964844,293.1499938964844,0.0850520357489585,-2012.4769287109373,304.1471252441406,0.808700680732727,0.1417126804590225,0.1279120147228241,293.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5685523748397827,0.050000000745058,0.048116885125637,293.1376037597656,297.1499938964844,293.1499938964844,0.0851511508226394,-1566.6397705078125,304.147705078125,0.8089256286621094,0.1418186724185943,0.0995704755187034,293.123046875,297.1499938964844,293.1499938964844,0.1758529245853424,-3791.50732421875,304.1469421386719,0.9850196838378906,0.2542711794376373,0.2409898042678833,293.1765441894531,297.1499938964844,293.1499938964844,0.0038233008235692,-1441.80419921875,296.3656616210937,0.5685523748397827,0.050000000745058,0.2282457947731018,291.1454772949219,291.1499938964844,273.1499938964844,270.617431640625,284.7524108886719,293.19842529296875,291.1455078125,1.0,0.2172865718603134,0.6261247992515564,0.6261247992515564,1.0,1.0,-1.1172603368759155,0.4709322452545166,0.6463281512260437,0.0380769520998001,0.0,0.0,0.31635183095932,24.342172622680664,25.0,0.5010217428207397,-7203.01318359375,125.46980285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,305.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1619686931371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2276162058115005,0.2276206612586975,-4.460577201825799e-06,0.0,0.0001643776340642,0.0,0.0,9.63148307800293,0.0,0.0,0.0,0.2924200594425201,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853385254740715,-2017.796875,304.1471252441406,0.8095493316650391,0.1420909017324447,0.1282510757446289,293.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.568669319152832,0.050000000745058,0.0481161661446094,293.1365966796875,297.1499938964844,293.1499938964844,0.0854192599654197,-1570.5189208984375,304.14764404296875,0.8097299337387085,0.1421781480312347,0.0998182743787765,293.1229248046875,297.1499938964844,293.1499938964844,0.1761630624532699,-3796.836181640625,304.1469421386719,0.9855553507804872,0.2546332478523254,0.2413304150104522,293.17486572265625,297.1499938964844,293.1499938964844,0.0038232763763517,-1441.7899169921875,296.3656921386719,0.568669319152832,0.050000000745058,0.2282423824071884,291.14556884765625,291.1499938964844,273.1499938964844,270.61798095703125,284.752685546875,293.19775390625,291.1455993652344,1.0,0.2174496054649353,0.6259651184082031,0.6259651184082031,1.0,1.0,-1.1186455488204956,0.4714781939983368,0.6471673250198364,0.0380536317825317,0.0,0.0,0.3166362941265106,24.335294723510746,25.0,0.3636645972728729,-7211.5400390625,125.8089828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,305.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1621647477149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2278643548488617,0.2278688102960586,-4.461203843675321e-06,0.0,0.0001645766024012,0.0,0.0,9.64421272277832,0.0,0.0,0.0,0.2924719750881195,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856248438358306,-2023.1162109375,304.1471252441406,0.8103892207145691,0.1424683928489685,0.1285896301269531,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5687851309776306,0.050000000745058,0.0481154546141624,293.1355895996094,297.1499938964844,293.1499938964844,0.0856932178139686,-1574.48388671875,304.1475830078125,0.8105407357215881,0.1425446420907974,0.1000711768865585,293.1228332519531,297.1499938964844,293.1499938964844,0.1764741390943527,-3802.1796875,304.1469421386719,0.986086130142212,0.2549952268600464,0.2416711002588272,293.17315673828125,297.1499938964844,293.1499938964844,0.0038234854582697,-1441.86279296875,296.3659973144531,0.5687851309776306,0.050000000745058,0.2282390147447586,291.1456298828125,291.1499938964844,273.1499938964844,270.6185302734375,284.7529602050781,293.197021484375,291.1456604003906,1.0,0.2176142036914825,0.6258054375648499,0.6258054375648499,1.0,1.0,-1.1200377941131592,0.4720256328582763,0.6480121612548828,0.038035649806261,0.0,0.0,0.3169217109680176,24.32878303527832,25.0,0.2359628230333328,-7220.080078125,126.15137481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1623498648405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.228112444281578,0.228116899728775,-4.46182411906193e-06,0.0,0.0001647644676268,0.0,0.0,9.656932830810549,0.0,0.0,0.0,0.2925237417221069,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085910752415657,-2028.4298095703125,304.1471252441406,0.8112199902534485,0.1428451538085937,0.1289274990558624,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5688995122909546,0.050000000745058,0.0481147542595863,293.1346130371094,297.1499938964844,293.1499938964844,0.0859730020165443,-1578.534423828125,304.14752197265625,0.8113579750061035,0.1429184526205063,0.1003292277455329,293.12274169921875,297.1499938964844,293.1499938964844,0.1767858415842056,-3807.53271484375,304.1469116210937,0.9866118431091307,0.2553572356700897,0.2420117408037185,293.17144775390625,297.1499938964844,293.1499938964844,0.0038239455316215,-1442.0284423828125,296.3666076660156,0.5688995122909546,0.050000000745058,0.2282356768846511,291.1456604003906,291.1499938964844,273.1499938964844,270.6190185546875,284.7532958984375,293.1962585449219,291.1456604003906,1.0,0.2177803516387939,0.6256418228149414,0.6256418228149414,1.0,1.0,-1.1214367151260376,0.4725725650787353,0.6488641500473022,0.0380215160548687,0.0,0.0,0.3172095417976379,24.32266998291016,25.0,0.132533773779869,-7228.6240234375,126.49694061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,305.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1625246256589889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2283623665571212,0.2283668220043182,-4.462445303943241e-06,0.0,0.0001649418409215,0.0,0.0,9.669745445251465,0.0,0.0,0.0,0.292575865983963,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0861962437629699,-2033.7374267578125,304.1471252441406,0.8120429515838623,0.1432210654020309,0.1292647272348404,293.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5690129995346069,0.050000000745058,0.0481140576303005,293.1336975097656,297.1499938964844,293.1499938964844,0.0862575247883796,-1582.654541015625,304.1474304199219,0.8121799826622009,0.1432980448007583,0.1005915179848671,293.1226806640625,297.1499938964844,293.1499938964844,0.1770980209112167,-3812.891845703125,304.1469116210937,0.987132966518402,0.2557190656661987,0.2423523366451263,293.1697692871094,297.1499938964844,293.1499938964844,0.0038246179465204,-1442.272216796875,296.3674621582031,0.5690129995346069,0.050000000745058,0.2282323837280273,291.1456604003906,291.1499938964844,273.1499938964844,270.6195068359375,284.7536315917969,293.1954650878906,291.1456604003906,1.0,0.2179477661848068,0.6254782676696777,0.6254782676696777,1.0,1.0,-1.1228410005569458,0.4731199443340301,0.649721086025238,0.0380129814147949,0.0,0.0,0.3175002038478851,24.316869735717773,25.0,0.043084517121315,-7237.1689453125,126.84519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433349609375,305.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.1626916527748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2286145687103271,0.2286190390586853,-4.463070126803359e-06,0.0,0.000165111356182,0.0,0.0,9.682677268981934,0.0,0.0,0.0,0.2926284372806549,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864811614155769,-2039.035888671875,304.14715576171875,0.812857985496521,0.1435960531234741,0.1296011507511139,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5691255331039429,0.050000000745058,0.0481133684515953,293.1327819824219,297.1499938964844,293.1499938964844,0.0865466594696044,-1586.842529296875,304.1473693847656,0.8130064010620117,0.1436834633350372,0.1008579060435295,293.1225891113281,297.1499938964844,293.1499938964844,0.1774105578660965,-3818.25537109375,304.1469116210937,0.9876494407653807,0.2560807168483734,0.2426927536725998,293.1680603027344,297.1499938964844,293.1499938964844,0.0038255082909017,-1442.596435546875,296.3685913085937,0.5691255331039429,0.050000000745058,0.2282291054725647,291.1456298828125,291.1499938964844,273.1499938964844,270.6199645996094,284.75396728515625,293.19464111328125,291.1456298828125,1.0,0.2181163728237152,0.6253146529197693,0.6253146529197693,1.0,1.0,-1.124250054359436,0.4736673831939697,0.6505827307701111,0.0380109995603561,0.0,0.0,0.3177954852581024,24.311399459838867,25.0,-0.038129948079586,-7245.71435546875,127.19603729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1628518849611282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2288703024387359,0.2288747727870941,-4.463702225621091e-06,0.0,0.0001652739592827,0.0,0.0,9.695792198181152,0.0,0.0,0.0,0.2926817536354065,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0867652967572212,-2044.321533203125,304.14715576171875,0.8136642575263977,0.1439697295427322,0.1299364566802978,293.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.569236695766449,0.050000000745058,0.0481126904487609,293.13189697265625,297.1499938964844,293.1499938964844,0.0868413150310516,-1591.111572265625,304.1473388671875,0.8138389587402344,0.1440756767988205,0.1011292189359664,293.1225280761719,297.1499938964844,293.1499938964844,0.1777234226465225,-3823.62255859375,304.1469116210937,0.9881605505943298,0.2564419507980346,0.2430328577756881,293.1663513183594,297.1499938964844,293.1499938964844,0.0038266719784587,-1443.02099609375,296.3700561523437,0.569236695766449,0.050000000745058,0.2282258868217468,291.14556884765625,291.1499938964844,273.1499938964844,270.6203918457031,284.7543029785156,293.1937866210937,291.14556884765625,1.0,0.2182864248752594,0.6251510977745056,0.6251510977745056,1.0,1.0,-1.1256645917892456,0.474215030670166,0.6514495015144348,0.0380161702632904,0.0,0.0,0.3180979788303375,24.306346893310547,25.0,-0.1086001470685005,-7254.26318359375,127.5497817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,305.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.1630048900842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291317880153656,0.2291362583637237,-4.464346147869946e-06,0.0,0.0001654292427701,0.0,0.0,9.709203720092772,0.0,0.0,0.0,0.2927362322807312,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870487838983535,-2049.59619140625,304.14715576171875,0.8144635558128357,0.1443424373865127,0.1302709132432937,293.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5693471431732178,0.050000000745058,0.0481120124459266,293.13104248046875,297.1499938964844,293.1499938964844,0.0871397629380226,-1595.4365234375,304.14727783203125,0.8146747946739197,0.1444726884365081,0.1014039292931556,293.1224365234375,297.1499938964844,293.1499938964844,0.1780364513397216,-3828.990966796875,304.1468811035156,0.9886673092842102,0.2568029761314392,0.2433727383613586,293.1646423339844,297.1499938964844,293.1499938964844,0.0038280384615063,-1443.5198974609375,296.37176513671875,0.5693471431732178,0.050000000745058,0.2282226830720901,291.1454772949219,291.1499938964844,273.1499938964844,270.62078857421875,284.7546691894531,293.1929016113281,291.1454772949219,1.0,0.2184574156999588,0.6249874830245972,0.6249874830245972,1.0,1.0,-1.127082347869873,0.4747620224952698,0.6523203253746033,0.0380281470715999,0.0,0.0,0.3184067606925964,24.30157470703125,25.0,-0.1692725419998169,-7262.8193359375,127.90569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,305.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1631539613008499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293986678123474,0.2294031232595443,-4.465001893549925e-06,0.0,0.0001655805244809,0.0,0.0,9.722895622253418,0.0,0.0,0.0,0.2927918434143066,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0873313173651695,-2054.854736328125,304.14715576171875,0.8152552843093872,0.1447136849164962,0.1306041777133941,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5694566965103149,0.050000000745058,0.0481113456189632,293.1302185058594,297.1499938964844,293.1499938964844,0.0874426066875457,-1599.825927734375,304.147216796875,0.8155151605606079,0.1448751389980316,0.1016826257109642,293.1224060058594,297.1499938964844,293.1499938964844,0.178349494934082,-3834.35693359375,304.1468811035156,0.9891692399978638,0.257163405418396,0.2437122017145156,293.1629638671875,297.1499938964844,293.1499938964844,0.0038296454586088,-1444.106689453125,296.373779296875,0.5694566965103149,0.050000000745058,0.2282195091247558,291.1453857421875,291.1499938964844,273.1499938964844,270.62115478515625,284.7550964355469,293.19195556640625,291.1453857421875,1.0,0.2186295390129089,0.6248206496238708,0.6248206496238708,1.0,1.0,-1.128503918647766,0.4753066897392273,0.6531972885131836,0.0380469523370265,0.0,0.0,0.3187231719493866,24.297157287597656,25.0,-0.2110728472471237,-7271.3720703125,128.2639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,305.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.1632990539073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2296724468469619,0.2296769022941589,-4.465673555387184e-06,0.0,0.000165727789863,0.0,0.0,9.736946105957031,0.0,0.0,0.0,0.2928489148616791,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087612897157669,-2060.096435546875,304.14715576171875,0.8160400986671448,0.1450836807489395,0.1309363096952438,293.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.56956547498703,0.050000000745058,0.0481106787919998,293.1294250488281,297.1499938964844,293.1499938964844,0.0877489298582077,-1604.2664794921875,304.14715576171875,0.8163584470748901,0.1452821046113968,0.1019645035266876,293.1223449707031,297.1499938964844,293.1499938964844,0.178662359714508,-3839.718017578125,304.1468811035156,0.9896665811538696,0.2575234174728393,0.2440512180328369,293.1612548828125,297.1499938964844,293.1499938964844,0.0038314647972583,-1444.7706298828125,296.37603759765625,0.56956547498703,0.050000000745058,0.2282163500785827,291.1452941894531,291.1499938964844,273.1499938964844,270.6214904785156,284.7555236816406,293.19097900390625,291.1452941894531,1.0,0.2188025265932083,0.6246538162231445,0.6246538162231445,1.0,1.0,-1.1299278736114502,0.4758498072624206,0.6540781259536743,0.0380736552178859,0.0,0.0,0.3190458714962005,24.29304313659668,25.0,-0.2407055497169494,-7279.9169921875,128.62425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1634420305490493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2299521714448928,0.229956641793251,-4.466361133381724e-06,0.0,0.0001658728724578,0.0,0.0,9.751312255859377,0.0,0.0,0.0,0.2929072380065918,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0878933668136596,-2065.318115234375,304.14715576171875,0.8168178200721741,0.1454520523548126,0.1312671154737472,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5696735978126526,0.050000000745058,0.0481100194156169,293.128662109375,297.1499938964844,293.1499938964844,0.0880588963627815,-1608.760498046875,304.1471252441406,0.8172053098678589,0.1456935852766037,0.1022497192025184,293.1222839355469,297.1499938964844,293.1499938964844,0.1789749860763549,-3845.07275390625,304.1468811035156,0.9901592135429382,0.2578827440738678,0.2443897128105163,293.1595458984375,297.1499938964844,293.1499938964844,0.0038335116114467,-1445.5172119140625,296.3786315917969,0.5696735978126526,0.050000000745058,0.228213220834732,291.14520263671875,291.1499938964844,273.1499938964844,270.621826171875,284.7559509277344,293.18994140625,291.14520263671875,1.0,0.2189764082431793,0.6244869828224182,0.6244869828224182,1.0,1.0,-1.1313542127609253,0.4763911664485931,0.6549630165100098,0.0381095148622989,0.0,0.0,0.3193758130073547,24.28925514221192,25.0,-0.264142245054245,-7288.44921875,128.9864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,305.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1484375,18000.0,0.0,0.0,0.1635835170745849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2302384376525879,0.230242908000946,-4.467065082280897e-06,0.0,0.0001660164853092,0.0,0.0,9.76602268218994,0.0,0.0,0.0,0.2929669916629791,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881726741790771,-2070.519287109375,304.1471862792969,0.817588746547699,0.1458188742399215,0.1315965354442596,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5697809457778931,0.050000000745058,0.0481093674898147,293.1279296875,297.1499938964844,293.1499938964844,0.088371954858303,-1613.2999267578125,304.1470642089844,0.8180546164512634,0.1461090594530105,0.1025377586483955,293.12225341796875,297.1499938964844,293.1499938964844,0.1792872697114944,-3850.41943359375,304.1468811035156,0.9906471967697144,0.2582414448261261,0.2447275966405868,293.1578369140625,297.1499938964844,293.1499938964844,0.0038357689045369,-1446.3402099609375,296.3814697265625,0.5697809457778931,0.050000000745058,0.2282101213932037,291.1451110839844,291.1499938964844,273.1499938964844,270.62213134765625,284.7564392089844,293.1888732910156,291.14508056640625,1.0,0.2191510200500488,0.6243200898170471,0.6243200898170471,1.0,1.0,-1.132781744003296,0.4769302606582641,0.655851423740387,0.038154412060976,0.0,0.0,0.31971275806427,24.285783767700195,25.0,-0.28184574842453,-7296.97119140625,129.35043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.1637246906757354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2305310517549514,0.2305355221033096,-4.467785402084701e-06,0.0,0.0001661597489146,0.0,0.0,9.781068801879885,0.0,0.0,0.0,0.2930281162261963,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088450513780117,-2075.693603515625,304.1471862792969,0.8183520436286926,0.1461836993694305,0.1319242268800735,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5698872804641724,0.050000000745058,0.0481087192893028,293.1272277832031,297.1499938964844,293.1499938964844,0.0886886045336723,-1617.891845703125,304.14703369140625,0.8189073801040649,0.1465290188789367,0.102829098701477,293.1222229003906,297.1499938964844,293.1499938964844,0.1795990616083145,-3855.75537109375,304.1468811035156,0.991129994392395,0.2585992515087127,0.2450647056102752,293.1561584472656,297.1499938964844,293.1499938964844,0.0038382860366255,-1447.25732421875,296.3846740722656,0.5698872804641724,0.050000000745058,0.2282070517539978,291.1449890136719,291.1499938964844,273.1499938964844,270.6224060058594,284.7569274902344,293.187744140625,291.1449890136719,1.0,0.2193264663219452,0.6241532564163208,0.6241532564163208,1.0,1.0,-1.134210467338562,0.4774669706821441,0.6567435264587402,0.0382090583443641,0.0,0.0,0.3200581669807434,24.28268051147461,25.0,-0.2919865846633911,-7305.48095703125,129.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706481933594,305.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1638664007186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2308315336704254,0.2308360040187835,-4.468526185519295e-06,0.0,0.0001663035654928,0.0,0.0,9.79652976989746,0.0,0.0,0.0,0.2930909097194671,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887269675731659,-2080.842529296875,304.1471862792969,0.8191089034080505,0.1465467661619186,0.1322503238916397,293.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5699930787086487,0.050000000745058,0.0481080748140811,293.12652587890625,297.1499938964844,293.1499938964844,0.0890081226825714,-1622.525634765625,304.1470031738281,0.8197628259658813,0.1469527333974838,0.1031231060624122,293.1221923828125,297.1499938964844,293.1499938964844,0.179910272359848,-3861.078857421875,304.1468811035156,0.9916082620620728,0.2589563429355621,0.2454010844230651,293.1544494628906,297.1499938964844,293.1499938964844,0.0038410320412367,-1448.2569580078125,296.3881530761719,0.5699930787086487,0.050000000745058,0.228203997015953,291.1448974609375,291.1499938964844,273.1499938964844,270.6226501464844,284.7574462890625,293.18658447265625,291.1448669433594,1.0,0.2195025384426117,0.6239822506904602,0.6239822506904602,1.0,1.0,-1.1356399059295654,0.4779989123344421,0.6576409339904785,0.0382719375193119,0.0,0.0,0.3204102516174316,24.27988052368164,25.0,-0.2874034941196441,-7313.9677734375,130.0834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,305.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1640095859766006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2311386466026306,0.2311431169509887,-4.469285158847924e-06,0.0,0.0001664488809183,0.0,0.0,9.812345504760742,0.0,0.0,0.0,0.293155163526535,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0890020281076431,-2085.966064453125,304.1471862792969,0.8198595643043518,0.1469079554080963,0.1325748711824417,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5700984001159668,0.050000000745058,0.0481074340641498,293.1258850097656,297.1499938964844,293.1499938964844,0.0893300920724868,-1627.1953125,304.1469421386719,0.8206202387809753,0.147379532456398,0.1034194380044937,293.1221923828125,297.1499938964844,293.1499938964844,0.180220827460289,-3866.388916015625,304.1468811035156,0.9920820593833924,0.2593125104904175,0.2457367479801178,293.1527404785156,297.1499938964844,293.1499938964844,0.0038439908530563,-1449.3331298828125,296.3919372558594,0.5700984001159668,0.050000000745058,0.2282009571790695,291.1448059082031,291.1499938964844,273.1499938964844,270.62286376953125,284.7580261230469,293.18536376953125,291.144775390625,1.0,0.2196791470050811,0.6238113045692444,0.6238113045692444,1.0,1.0,-1.1370693445205688,0.4785277843475342,0.6585415005683899,0.0383444279432296,0.0,0.0,0.3207674622535705,24.277362823486328,25.0,-0.274630457162857,-7322.431640625,130.45205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729675292969,305.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.1641547828912735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2314511984586715,0.2314556539058685,-4.470060048333835e-06,0.0,0.0001665962336119,0.0,0.0,9.82845401763916,0.0,0.0,0.0,0.2932206392288208,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892755538225174,-2091.061279296875,304.147216796875,0.8206039071083069,0.1472671777009964,0.1328976899385452,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5702032446861267,0.050000000745058,0.0481067970395088,293.125244140625,297.1499938964844,293.1499938964844,0.089654266834259,-1631.8970947265625,304.1469116210937,0.8214792609214783,0.1478092074394226,0.1037178337574005,293.1221618652344,297.1499938964844,293.1499938964844,0.1805306375026703,-3871.683837890625,304.1468811035156,0.992551326751709,0.2596677541732788,0.2460715323686599,293.1510314941406,297.1499938964844,293.1499938964844,0.003847160609439,-1450.4849853515625,296.3959655761719,0.5702032446861267,0.050000000745058,0.2281979322433471,291.14471435546875,291.1499938964844,273.1499938964844,270.6230773925781,284.7586364746094,293.1841125488281,291.1446838378906,1.0,0.2198562175035476,0.6236402988433838,0.6236402988433838,1.0,1.0,-1.1384979486465454,0.4790530502796173,0.6594449281692505,0.0384274795651435,0.0,0.0,0.3211295008659363,24.275144577026367,25.0,-0.2600384950637817,-7330.8671875,130.8218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,305.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.1643024981021881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2317686080932617,0.2317730784416198,-4.470849034987623e-06,0.0,0.0001667461474426,0.0,0.0,9.844828605651855,0.0,0.0,0.0,0.2932871878147125,4.0,0.0,1.0
757140,293.1211853027344,297.1499938964844,293.1499938964844,0.0895472317934036,-2096.122314453125,304.147216796875,0.8213409185409546,0.1476239562034607,0.1332183629274368,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5703070759773254,0.050000000745058,0.0481061674654483,293.1246337890625,297.1499938964844,293.1499938964844,0.0899808704853057,-1636.634033203125,304.1468811035156,0.8223400712013245,0.1482419073581695,0.1040184944868087,293.1221618652344,297.1499938964844,293.1499938964844,0.1808395087718963,-3876.960205078125,304.1468811035156,0.9930152893066406,0.2600218057632446,0.2464052438735962,293.1493225097656,297.1499938964844,293.1499938964844,0.0038505808915942,-1451.72705078125,296.4003601074219,0.5703070759773254,0.050000000745058,0.2281949371099472,291.1446228027344,291.1499938964844,273.1499938964844,270.6232604980469,284.7592468261719,293.18280029296875,291.1446228027344,1.0,0.2200337499380111,0.6234692931175232,0.6234692931175232,1.0,1.0,-1.1399253606796265,0.479574590921402,0.6603507399559021,0.0385208949446678,0.0,0.0,0.3214971423149109,24.273283004760746,25.0,-0.2447301745414734,-7339.2734375,131.19268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,305.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1644536256790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2320915162563324,0.2320960015058517,-4.471654392546043e-06,0.0,0.0001668995246291,0.0,0.0,9.861501693725586,0.0,0.0,0.0,0.2933550179004669,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898173227906227,-2101.15380859375,304.1472473144531,0.8220719695091248,0.1479786783456802,0.1335372179746627,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.570410430431366,0.050000000745058,0.0481055378913879,293.1240539550781,297.1499938964844,293.1499938964844,0.0903092250227928,-1641.3963623046875,304.1468505859375,0.8232018351554871,0.1486769020557403,0.1043208092451095,293.1221618652344,297.1499938964844,293.1499938964844,0.1811475455760955,-3882.22021484375,304.1469116210937,0.9934747219085692,0.2603748738765716,0.2467380166053772,293.1476135253906,297.1499938964844,293.1499938964844,0.0038542095571756,-1453.0439453125,296.405029296875,0.570410430431366,0.050000000745058,0.2281919717788696,291.14453125,291.1499938964844,273.1499938964844,270.6234130859375,284.7598876953125,293.1814270019531,291.14453125,1.0,0.2202115803956985,0.6232982873916626,0.6232982873916626,1.0,1.0,-1.1413509845733645,0.4800922274589538,0.6612587571144104,0.0386245958507061,0.0,0.0,0.3218688368797302,24.27169609069824,25.0,-0.2263484746217727,-7347.658203125,131.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,305.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.708984375,18000.0,0.0,0.0,0.1646079570055008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2324187010526657,0.2324231714010238,-4.472471573535586e-06,0.0,0.0001670561468927,0.0,0.0,9.878408432006836,0.0,0.0,0.0,0.2934237718582153,4.0,0.0,1.0
757260,293.1213073730469,297.1499938964844,293.1499938964844,0.090085357427597,-2106.14697265625,304.1472473144531,0.8227956891059875,0.148330733180046,0.1338537484407425,293.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5705128908157349,0.050000000745058,0.048104915767908,293.1235046386719,297.1499938964844,293.1499938964844,0.0906395018100738,-1646.1865234375,304.1468200683594,0.8240647912025452,0.1491142809391021,0.1046249568462371,293.1221618652344,297.1499938964844,293.1499938964844,0.1814544200897216,-3887.4580078125,304.1469116210937,0.9939289093017578,0.2607265412807464,0.2470695823431015,293.1459045410156,297.1499938964844,293.1499938964844,0.0038580913096666,-1454.451416015625,296.4100341796875,0.5705128908157349,0.050000000745058,0.2281890213489532,291.1444702148437,291.1499938964844,273.1499938964844,270.62353515625,284.76055908203125,293.17999267578125,291.1444702148437,1.0,0.220389723777771,0.6231241822242737,0.6231241822242737,1.0,1.0,-1.142774224281311,0.4806041121482849,0.6621701121330261,0.0387371852993965,0.0,0.0,0.3222443163394928,24.27045249938965,25.0,-0.1982796192169189,-7356.0068359375,131.93699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,305.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1647665053606033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2327503114938736,0.2327547818422317,-4.473303306440357e-06,0.0,0.0001672170619713,0.0,0.0,9.89556121826172,0.0,0.0,0.0,0.2934935688972473,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903516039252281,-2111.10693359375,304.14727783203125,0.823513388633728,0.1486805826425552,0.1341682821512222,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5706148147583008,0.050000000745058,0.0481043010950088,293.1229858398437,297.1499938964844,293.1499938964844,0.0909714922308921,-1651.0009765625,304.14678955078125,0.8249290585517883,0.1495546102523803,0.1049307510256767,293.1221618652344,297.1499938964844,293.1499938964844,0.1817599833011627,-3892.6708984375,304.1469116210937,0.9943780899047852,0.2610763907432556,0.2473997771739959,293.14422607421875,297.1499938964844,293.1499938964844,0.0038621847052127,-1455.934326171875,296.4153137207031,0.5706148147583008,0.050000000745058,0.228186085820198,291.1444091796875,291.1499938964844,273.1499938964844,270.6236572265625,284.7612609863281,293.17852783203125,291.1444396972656,1.0,0.2205680310726165,0.62295001745224,0.62295001745224,1.0,1.0,-1.1441948413848877,0.4811118245124817,0.6630829572677612,0.0388590730726718,0.0,0.0,0.3226215839385986,24.26947784423828,25.0,-0.1667850911617279,-7364.32421875,132.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,305.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1649287194013595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2330845296382904,0.2330889999866485,-4.474144134292146e-06,0.0,0.0001673816877882,0.0,0.0,9.91286563873291,0.0,0.0,0.0,0.2935639917850494,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0906158313155174,-2116.02880859375,304.14727783203125,0.8242246508598328,0.1490277200937271,0.1344805210828781,293.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.570716142654419,0.050000000745058,0.0481036864221096,293.1224365234375,297.1499938964844,293.1499938964844,0.0913075357675552,-1655.87451171875,304.1467590332031,0.8258002400398254,0.150003045797348,0.1052404046058654,293.1222229003906,297.1499938964844,293.1499938964844,0.1820624321699142,-3897.8271484375,304.1469116210937,0.9948202967643738,0.2614206373691559,0.2477265000343322,293.1425170898437,297.1499938964844,293.1499938964844,0.0038665097672492,-1457.500244140625,296.4208984375,0.570716142654419,0.050000000745058,0.2281831800937652,291.1443786621094,291.1499938964844,273.1499938964844,270.6237487792969,284.7619934082031,293.1769714355469,291.1443786621094,1.0,0.2207464873790741,0.6227758526802063,0.6227758526802063,1.0,1.0,-1.1456125974655151,0.4816153347492218,0.6639972925186157,0.0389906764030456,0.0,0.0,0.3230005800724029,24.268774032592773,25.0,-0.1388116180896759,-7372.60791015625,132.68392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.1650950163602829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2334210127592086,0.2334254831075668,-4.474994057090953e-06,0.0,0.0001675504609011,0.0,0.0,9.930304527282717,0.0,0.0,0.0,0.2936350107192993,4.0,0.0,1.0
