time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908783003687858,-2120.91796875,304.1473083496094,0.8249303102493286,0.1493727415800094,0.1347907185554504,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.570817232131958,0.050000000745058,0.0481030754745006,293.12188720703125,297.1499938964844,293.1499938964844,0.0916494280099868,-1660.8330078125,304.146728515625,0.8266826272010803,0.1504595428705215,0.1055555641651153,293.1222839355469,297.1499938964844,293.1499938964844,0.1823601275682449,-3902.89892578125,304.1469421386719,0.99525386095047,0.2617588639259338,0.2480478435754776,293.1407775878906,297.1499938964844,293.1499938964844,0.0038710462395101,-1459.1416015625,296.4267883300781,0.570817232131958,0.050000000745058,0.2281802743673324,291.14434814453125,291.1499938964844,273.1499938964844,270.6238098144531,284.7626953125,293.1753845214844,291.14434814453125,1.0,0.2209250181913375,0.6226016879081726,0.6226016879081726,1.0,1.0,-1.147027611732483,0.4821147918701172,0.6649128198623657,0.0391312688589096,0.0,0.0,0.3233810365200043,24.268295288085938,25.0,-0.1145976483821868,-7380.8681640625,133.05813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701904296875,305.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.1652649492025375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2337592989206314,0.2337637841701507,-4.475849891605321e-06,0.0,0.0001677229156484,0.0,0.0,9.94785213470459,0.0,0.0,0.0,0.293706476688385,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911402702331543,-2125.798095703125,304.1473083496094,0.8256332278251648,0.1497203260660171,0.1351004689931869,293.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5709176063537598,0.050000000745058,0.048102468252182,293.12139892578125,297.1499938964844,293.1499938964844,0.0919954925775528,-1665.8515625,304.1466979980469,0.8275721669197083,0.1509165167808532,0.1058745980262756,293.12237548828125,297.1499938964844,293.1499938964844,0.1826525926589965,-3907.878173828125,304.14697265625,0.995678186416626,0.2620918452739715,0.2483633607625961,293.1390686035156,297.1499938964844,293.1499938964844,0.0038758378941565,-1460.8743896484375,296.4330139160156,0.5709176063537598,0.050000000745058,0.228177398443222,291.1443176269531,291.1499938964844,273.1499938964844,270.6238708496094,284.763427734375,293.1737060546875,291.1443176269531,1.0,0.2211035639047622,0.6224275231361389,0.6224275231361389,1.0,1.0,-1.1484390497207642,0.4826100468635559,0.6658290028572083,0.0392803400754928,0.0,0.0,0.3237627744674682,24.268075942993164,25.0,-0.0919758677482605,-7389.10595703125,133.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,305.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.1654392182826995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2340994477272033,0.2341039329767227,-4.476713002077304e-06,0.0,0.0001678997796261,0.0,0.0,9.9655122756958,0.0,0.0,0.0,0.2937784194946289,4.0,0.0,1.0
757560,293.12158203125,297.1499938964844,293.1499938964844,0.0914081782102584,-2130.79052734375,304.1473083496094,0.8263495564460754,0.1500809490680694,0.1354175955057144,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.571018397808075,0.050000000745058,0.048101857304573,293.1209716796875,297.1499938964844,293.1499938964844,0.0923361554741859,-1670.7896728515625,304.14666748046875,0.8284481167793274,0.1513596028089523,0.1061884462833404,293.1224670410156,297.1499938964844,293.1499938964844,0.1829419583082199,-3912.802490234375,304.1470031738281,0.996096968650818,0.2624220252037048,0.248675525188446,293.1373596191406,297.1499938964844,293.1499938964844,0.0038808421231806,-1462.6829833984375,296.43951416015625,0.571018397808075,0.050000000745058,0.2281745076179504,291.144287109375,291.1499938964844,273.1499938964844,270.6239013671875,284.7641906738281,293.1719665527344,291.1443176269531,1.0,0.2212821394205093,0.6222507357597351,0.6222507357597351,1.0,1.0,-1.1498485803604126,0.4831008315086365,0.6667478084564209,0.0394359193742275,0.0,0.0,0.3241447806358337,24.267955780029297,25.0,-0.0651912167668342,-7397.3251953125,133.80772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,305.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.1656169146299362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2344407141208648,0.234445184469223,-4.477581114770146e-06,0.0,0.0001680801069596,0.0,0.0,9.983245849609377,0.0,0.0,0.0,0.293850690126419,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0916842073202133,-2135.935302734375,304.1473083496094,0.8270833492279053,0.1504497230052948,0.1357446759939193,293.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5711188912391663,0.050000000745058,0.0481012500822544,293.12066650390625,297.1499938964844,293.1499938964844,0.0926667973399162,-1675.5797119140625,304.1466979980469,0.8292995691299438,0.1517905592918396,0.1064928174018859,293.1225891113281,297.1499938964844,293.1499938964844,0.1832287609577179,-3917.681396484375,304.1470031738281,0.9965101480484008,0.2627498507499695,0.2489850521087646,293.1356506347656,297.1499938964844,293.1499938964844,0.0038860915228724,-1464.578857421875,296.4463195800781,0.5711188912391663,0.050000000745058,0.22817163169384,291.144287109375,291.1499938964844,273.1499938964844,270.6239318847656,284.76495361328125,293.170166015625,291.1443176269531,1.0,0.2214606553316116,0.6220739483833313,0.6220739483833313,1.0,1.0,-1.1512551307678225,0.4835878908634186,0.6676672101020813,0.039598524570465,0.0,0.0,0.3245260119438171,24.268022537231445,25.0,-0.0377571880817413,-7405.521484375,134.1830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660400390625,305.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.1657983511686325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.234782263636589,0.2347867339849472,-4.4784528654417954e-06,0.0,0.0001682642614468,0.0,0.0,10.001011848449709,0.0,0.0,0.0,0.2939231097698211,4.0,0.0,1.0
757680,293.1215209960937,297.1499938964844,293.1499938964844,0.0919630452990531,-2141.132568359375,304.14727783203125,0.8278205990791321,0.1508179605007171,0.1360751092433929,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5712177157402039,0.050000000745058,0.0481006540358066,293.1203918457031,297.1499938964844,293.1499938964844,0.0929913744330406,-1680.2803955078125,304.1466979980469,0.8301343321800232,0.1522153317928314,0.1067914441227912,293.1226806640625,297.1499938964844,293.1499938964844,0.1835140436887741,-3922.532958984375,304.14703369140625,0.9969173073768616,0.2630761563777923,0.2492928951978683,293.1339416503906,297.1499938964844,293.1499938964844,0.0038915511686354,-1466.5499267578125,296.45343017578125,0.5712177157402039,0.050000000745058,0.2281688004732132,291.144287109375,291.1499938964844,273.1499938964844,270.6239013671875,284.7655029296875,293.16802978515625,291.144287109375,1.0,0.2216390371322631,0.6218971014022827,0.6218971014022827,1.0,1.0,-1.1526554822921753,0.484070211648941,0.6685853004455566,0.0397674068808555,0.0,0.0,0.324906975030899,24.26844596862793,25.0,-0.0484791547060012,-7413.779296875,134.55825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,305.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1659827530384063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.235123723745346,0.2351281940937042,-4.4793259803554974e-06,0.0,0.0001684513845248,0.0,0.0,10.01878833770752,0.0,0.0,0.0,0.293995589017868,4.0,0.0,1.0
757740,293.12158203125,297.1499938964844,293.1499938964844,0.0922351032495498,-2146.203125,304.14727783203125,0.8285278081893921,0.1511632353067398,0.1363960057497024,293.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5713067054748535,0.050000000745058,0.0481001175940036,293.1201477050781,297.1499938964844,293.1499938964844,0.093312494456768,-1684.931884765625,304.146728515625,0.8309468626976013,0.1526355296373367,0.1070858836174011,293.122802734375,297.1499938964844,293.1499938964844,0.1837999671697616,-3927.398681640625,304.1470642089844,0.9973101019859314,0.2634010314941406,0.2495993226766586,293.1322326660156,297.1499938964844,293.1499938964844,0.0038972420152276,-1468.611328125,296.46075439453125,0.5713067054748535,0.050000000745058,0.228166252374649,291.1441650390625,291.1499938964844,273.1499938964844,270.6238708496094,284.7651672363281,293.164306640625,291.1441345214844,1.0,0.2218168079853058,0.6217203140258789,0.6217203140258789,1.0,1.0,-1.1540337800979614,0.4845406711101532,0.6694930195808411,0.0399415791034698,0.0,0.0,0.3253069818019867,24.270313262939453,25.0,-0.3283515870571136,-7422.27587890625,134.9311065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,305.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.455078125,18000.0,0.0,0.0,0.1661704182624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2354717403650283,0.2354762256145477,-4.480204097490059e-06,0.0,0.0001686418545432,0.0,0.0,10.036892890930176,0.0,0.0,0.0,0.2940694987773895,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0924904197454452,-2150.9599609375,304.1473083496094,0.8291761875152588,0.1514866799116134,0.1366956979036331,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5713797211647034,0.050000000745058,0.0480996742844581,293.1199645996094,297.1499938964844,293.1499938964844,0.0936319008469581,-1689.5594482421875,304.146728515625,0.8317350745201111,0.1530534029006958,0.1073780730366706,293.1228942871094,297.1499938964844,293.1499938964844,0.1840855777263641,-3932.26220703125,304.1470642089844,0.9976818561553956,0.2637248933315277,0.249904066324234,293.1304931640625,297.1499938964844,293.1499938964844,0.0039031975902616,-1470.77294921875,296.46832275390625,0.5713797211647034,0.050000000745058,0.2281641513109207,291.1439208984375,291.1499938964844,273.1499938964844,270.62384033203125,284.7649230957031,293.16064453125,291.1438903808594,1.0,0.2219933122396469,0.6215435266494751,0.6215435266494751,1.0,1.0,-1.1553747653961182,0.4849927127361297,0.6703820824623108,0.0401197709143161,0.0,0.0,0.3257368803024292,24.274402618408203,25.0,-0.447737842798233,-7431.04443359375,135.29913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,305.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.1663616001605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2358442991971969,0.2358487844467163,-4.4811163206759375e-06,0.0,0.0001688358897808,0.0,0.0,10.056227684020996,0.0,0.0,0.0,0.2941481173038482,4.0,0.0,1.0
757860,293.1220092773437,297.1499938964844,293.1499938964844,0.0927302837371826,-2155.423828125,304.1473693847656,0.8297836184501648,0.1517957299947738,0.1369782388210296,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5714457631111145,0.050000000745058,0.0480992756783962,293.1190795898437,297.1499938964844,293.1499938964844,0.093978650867939,-1694.587646484375,304.1466979980469,0.83258056640625,0.1536037027835846,0.1076976582407951,293.1229858398437,297.1499938964844,293.1499938964844,0.1843449920415878,-3936.66015625,304.1471252441406,0.998017430305481,0.2640499472618103,0.2501810491085052,293.1287841796875,297.1499938964844,293.1499938964844,0.0039094272069633,-1473.024169921875,296.4762878417969,0.5714457631111145,0.050000000745058,0.2281622588634491,291.1438293457031,291.1499938964844,273.1499938964844,270.623779296875,284.76483154296875,293.1571044921875,291.1438293457031,1.0,0.2221682071685791,0.6213636994361877,0.6213636994361877,1.0,1.0,-1.1566907167434692,0.4854307174682617,0.6712599396705627,0.0402995087206363,0.0,0.0,0.3261611759662628,24.279443740844727,25.0,-0.2729575634002685,-7439.9072265625,135.6628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,305.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1665569841861724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2362295538187027,0.236234039068222,-4.482080839807168e-06,0.0,0.0001690341741777,0.0,0.0,10.07628059387207,0.0,0.0,0.0,0.2942294776439667,4.0,0.0,1.0
757920,293.1222839355469,297.1499938964844,293.1499938964844,0.0929625928401947,-2159.7451171875,304.1474304199219,0.8304830193519592,0.1520980149507522,0.1372521519660949,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5716068148612976,0.050000000745058,0.0480983108282089,293.1154479980469,297.1499938964844,293.1499938964844,0.0945861637592315,-1703.440185546875,304.14617919921875,0.8341304659843445,0.1547101885080337,0.1082650497555732,293.1230163574219,297.1499938964844,293.1499938964844,0.1844999939203262,-3939.22509765625,304.1473693847656,0.99833744764328,0.2643885910511017,0.250338077545166,293.1270446777344,297.1499938964844,293.1499938964844,0.0039158007130026,-1475.323486328125,296.484619140625,0.5716068148612976,0.050000000745058,0.2281576842069625,291.143798828125,291.1499938964844,273.1499938964844,270.6236877441406,284.7647399902344,293.1537170410156,291.1437683105469,1.0,0.2223465293645858,0.6211838722229004,0.6211838722229004,1.0,1.0,-1.15818190574646,0.485947698354721,0.6722342371940613,0.0404844433069229,0.0,0.0,0.3265785276889801,24.27164459228516,25.0,-0.2777904868125915,-7449.04345703125,136.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,305.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1667558401823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2366077750921249,0.2366122603416443,-4.483054908632767e-06,0.0,0.0001692359801381,0.0,0.0,10.096038818359377,0.0,0.0,0.0,0.2943100035190582,4.0,0.0,1.0
757980,293.12255859375,297.1499938964844,293.1499938964844,0.0931916460394859,-2164.009033203125,304.1474609375,0.8312628269195557,0.1523950845003128,0.1375197321176529,293.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5718486905097961,0.050000000745058,0.0480968691408634,293.1095886230469,297.1499938964844,293.1499938964844,0.0955946817994117,-1718.15087890625,304.1450500488281,0.8366734981536865,0.1562957018613815,0.1092077791690826,293.1227722167969,297.1499938964844,293.1499938964844,0.1844399720430374,-3938.064697265625,304.1479797363281,0.9985063672065736,0.2647754848003387,0.2502477169036865,293.12530517578125,297.1499938964844,293.1499938964844,0.003922427073121,-1477.726318359375,296.4931335449219,0.5718486905097961,0.050000000745058,0.2281508296728134,291.1435241699219,291.1499938964844,273.1499938964844,270.62359619140625,284.7646789550781,293.1505126953125,291.1434631347656,1.0,0.2225309163331985,0.6210041046142578,0.6210041046142578,1.0,1.0,-1.1598485708236694,0.4865433871746063,0.6733052134513855,0.0406762175261974,0.0,0.0,0.3270345330238342,24.253246307373047,25.0,-0.666253924369812,-7458.74658203125,136.4632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,305.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.1669590324163437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2369985878467559,0.2370030730962753,-4.484033979679225e-06,0.0,0.0001694421953288,0.0,0.0,10.116411209106444,0.0,0.0,0.0,0.294393241405487,4.0,0.0,1.0
758040,293.1228332519531,297.1499938964844,293.1499938964844,0.0934187993407249,-2168.23974609375,304.14752197265625,0.8320316076278687,0.1526886820793151,0.1377834677696228,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5720869898796082,0.050000000745058,0.0480954498052597,293.1026306152344,297.1499938964844,293.1499938964844,0.0968886911869049,-1736.9993896484375,304.1435852050781,0.8398438692092896,0.1581741869449615,0.1104145571589469,293.1221008300781,297.1499938964844,293.1499938964844,0.1841648519039154,-3933.161376953125,304.1488342285156,0.9984358549118042,0.2652513384819031,0.2499095946550369,293.12353515625,297.1499938964844,293.1499938964844,0.003929401282221,-1480.2623291015625,296.5019226074219,0.5720869898796082,0.050000000745058,0.2281440943479538,291.1430969238281,291.1499938964844,273.1499938964844,270.6234741210937,284.7646179199219,293.1473388671875,291.1430053710937,1.0,0.2227194905281067,0.6208242774009705,0.6208242774009705,1.0,1.0,-1.1615383625030518,0.4871486723423004,0.674389660358429,0.0408709645271301,0.0,0.0,0.3275396525859833,24.235715866088867,25.0,-0.922533929347992,-7469.14013671875,136.88568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1671675890684127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2374314665794372,0.2374359518289566,-4.485075805860106e-06,0.0,0.0001696538529358,0.0,0.0,10.13890266418457,0.0,0.0,0.0,0.2944846451282501,4.0,0.0,1.0
758100,293.12310791015625,297.1499938964844,293.1499938964844,0.0936431437730789,-2172.416015625,304.1475524902344,0.8327767252922058,0.1529795974493026,0.1380444914102554,293.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5723088383674622,0.050000000745058,0.0480941273272037,293.0951538085937,297.1499938964844,293.1499938964844,0.0983726903796196,-1758.5594482421875,304.1420593261719,0.8434106111526489,0.1602417081594467,0.1117950081825256,293.1208801269531,297.1499938964844,293.1499938964844,0.1837303936481475,-3925.540283203125,304.1498413085937,0.9981837272644044,0.2658432126045227,0.2493999600410461,293.1217041015625,297.1499938964844,293.1499938964844,0.0039367391727864,-1482.92333984375,296.5111694335937,0.5723088383674622,0.050000000745058,0.2281378358602523,291.1427001953125,291.1499938964844,273.1499938964844,270.62335205078125,284.7645263671875,293.1440734863281,291.1426696777344,1.0,0.2229114472866058,0.6206445097923279,0.6206445097923279,1.0,1.0,-1.1632226705551147,0.4877509474754333,0.6754717826843262,0.0410671085119247,0.0,0.0,0.3280640840530395,24.22073173522949,25.0,-0.8885546922683716,-7479.98974609375,137.31338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1673828214406967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2378973513841629,0.2379018366336822,-4.486209945753217e-06,0.0,0.0001698722771834,0.0,0.0,10.163156509399414,0.0,0.0,0.0,0.2945828437805176,4.0,0.0,1.0
758160,293.1233825683594,297.1499938964844,293.1499938964844,0.093864656984806,-2176.537109375,304.1476135253906,0.8335389494895935,0.1532682180404663,0.1383032202720642,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5725489854812622,0.050000000745058,0.0480927042663097,293.0876159667969,297.1499938964844,293.1499938964844,0.0999708920717239,-1781.6988525390625,304.1405944824219,0.8472428917884827,0.1624176502227783,0.1132763475179672,293.119140625,297.1499938964844,293.1499938964844,0.1832358837127685,-3916.903076171875,304.1507568359375,0.9978899955749512,0.2665562033653259,0.2488289177417755,293.119873046875,297.1499938964844,293.1499938964844,0.0039443597197532,-1485.6783447265625,296.5209045410156,0.5725489854812622,0.050000000745058,0.2281310856342315,291.1424560546875,291.1499938964844,273.1499938964844,270.6231994628906,284.7644348144531,293.1408386230469,291.1424255371094,1.0,0.2231077700853347,0.6204597353935242,0.6204597353935242,1.0,1.0,-1.164963960647583,0.4883763194084167,0.6765876412391663,0.0412627719342708,0.0,0.0,0.3285919427871704,24.203582763671875,25.0,-0.7779863476753235,-7491.05712890625,137.75311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,305.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1676054149866104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383737564086914,0.2383782416582107,-4.487407750275452e-06,0.0,0.0001700981956673,0.0,0.0,10.188061714172363,0.0,0.0,0.0,0.2946840226650238,4.0,0.0,1.0
758220,293.1236267089844,297.1499938964844,293.1499938964844,0.0940846428275108,-2180.63037109375,304.14764404296875,0.8343841433525085,0.153554692864418,0.1385595351457595,293.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5728646516799927,0.050000000745058,0.0480908378958702,293.0802917480469,297.1499938964844,293.1499938964844,0.1016392186284065,-1805.7564697265625,304.1392822265625,0.8513081669807434,0.1646502315998077,0.1148145422339439,293.1169738769531,297.1499938964844,293.1499938964844,0.1827916800975799,-3909.20166015625,304.15142822265625,0.9977368116378784,0.2673716247081756,0.2483225911855697,293.11798095703125,297.1499938964844,293.1499938964844,0.0039522629231214,-1488.5369873046875,296.5310363769531,0.5728646516799927,0.050000000745058,0.2281222343444824,291.1421813964844,291.1499938964844,273.1499938964844,270.6230163574219,284.76422119140625,293.13751220703125,291.1421203613281,1.0,0.2233117818832397,0.6202750205993652,0.6202750205993652,1.0,1.0,-1.1668767929077148,0.4890789687633514,0.6777978539466858,0.0414632931351661,0.0,0.0,0.3291421234607696,24.17672348022461,25.0,-0.9207155704498292,-7502.6611328125,138.22189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,305.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.029296875,18000.0,0.0,0.0,0.1678358316421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2388610988855362,0.2388655841350555,-4.488639660849003e-06,0.0,0.0001703320303931,0.0,0.0,10.213574409484863,0.0,0.0,0.0,0.2947880327701568,4.0,0.0,1.0
758280,293.1238708496094,297.1499938964844,293.1499938964844,0.0943047925829887,-2184.731201171875,304.1476745605469,0.8352644443511963,0.1538393944501876,0.1388139128684997,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5732129812240601,0.050000000745058,0.0480887852609157,293.0733337402344,297.1499938964844,293.1499938964844,0.1033444702625274,-1830.24609375,304.1381225585937,0.8554801344871521,0.1668981164693832,0.1163768321275711,293.1145935058594,297.1499938964844,293.1499938964844,0.182392805814743,-3902.295654296875,304.1518859863281,0.9976634979248048,0.2682612538337707,0.2478640675544738,293.1160583496094,297.1499938964844,293.1499938964844,0.0039604976773262,-1491.526611328125,296.5414733886719,0.5732129812240601,0.050000000745058,0.2281124889850616,291.14166259765625,291.1499938964844,273.1499938964844,270.6228332519531,284.7635803222656,293.1336364746094,291.1415405273437,1.0,0.2235238403081894,0.6200902462005615,0.6200902462005615,1.0,1.0,-1.1688982248306274,0.4898301661014557,0.6790680289268494,0.0416683815419673,0.0,0.0,0.3297502100467682,24.146100997924805,25.0,-1.3223448991775513,-7515.1376953125,138.71359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,305.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1680750101804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2393848896026611,0.2393893748521804,-4.489927505346714e-06,0.0,0.0001705747563391,0.0,0.0,10.240944862365724,0.0,0.0,0.0,0.2948995530605316,4.0,0.0,1.0
758340,293.1241149902344,297.1499938964844,293.1499938964844,0.0945244506001472,-2188.8251953125,304.147705078125,0.8361292481422424,0.1541223227977752,0.1390667557716369,293.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5735494494438171,0.050000000745058,0.0480868071317672,293.0668640136719,297.1499938964844,293.1499938964844,0.1050650626420974,-1854.8529052734373,304.1371765136719,0.859658420085907,0.1691438257694244,0.1179440394043922,293.11199951171875,297.1499938964844,293.1499938964844,0.1820053309202194,-3895.6181640625,304.1522521972656,0.9975914359092712,0.2692191898822784,0.2474206984043121,293.11407470703125,297.1499938964844,293.1499938964844,0.0039691384881734,-1494.66748046875,296.5522766113281,0.5735494494438171,0.050000000745058,0.2281031161546707,291.1409912109375,291.1499938964844,273.1499938964844,270.6226501464844,284.7629089355469,293.1296691894531,291.140869140625,1.0,0.2237429022789001,0.6199055314064026,0.6199055314064026,1.0,1.0,-1.1709465980529783,0.4905933141708374,0.6803533434867859,0.04187473654747,0.0,0.0,0.3304206728935241,24.117660522460938,25.0,-1.5163406133651731,-7528.48828125,139.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1683252304792404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2399672567844391,0.2399717569351196,-4.491331765166251e-06,0.0,0.0001708287163637,0.0,0.0,10.271347045898438,0.0,0.0,0.0,0.2950229346752167,4.0,0.0,1.0
758400,293.1243591308594,297.1499938964844,293.1499938964844,0.0947416201233863,-2192.8701171875,304.147705078125,0.836978018283844,0.1544036269187927,0.1393181830644607,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5738732814788818,0.050000000745058,0.0480849109590053,293.0608215332031,297.1499938964844,293.1499938964844,0.106788732111454,-1879.4014892578125,304.1363830566406,0.8638195395469666,0.1713827550411224,0.1195076778531074,293.1092834472656,297.1499938964844,293.1499938964844,0.1816276311874389,-3889.121826171875,304.15252685546875,0.9975208640098572,0.270231157541275,0.2469935417175293,293.1120910644531,297.1499938964844,293.1499938964844,0.0039780857041478,-1497.9078369140625,296.56353759765625,0.5738732814788818,0.050000000745058,0.2280941009521484,291.14044189453125,291.1499938964844,273.1499938964844,270.6224365234375,284.7623291015625,293.1259155273437,291.140380859375,1.0,0.2239677459001541,0.6197207570075989,0.6197207570075989,1.0,1.0,-1.1730124950408936,0.4913641810417175,0.681648313999176,0.0420815832912921,0.0,0.0,0.3311102092266083,24.09140968322754,25.0,-1.3768348693847656,-7542.31494140625,139.73434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,305.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1685870289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2405864000320434,0.240590900182724,-4.492856987781124e-06,0.0,0.0001710944052319,0.0,0.0,10.303773880004885,0.0,0.0,0.0,0.2951544225215912,4.0,0.0,1.0
758460,293.1246032714844,297.1499938964844,293.1499938964844,0.0949558764696121,-2196.85693359375,304.1477355957031,0.8378085494041443,0.1546829491853714,0.1395680159330368,293.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.57418292760849,0.050000000745058,0.04808309674263,293.0552673339844,297.1499938964844,293.1499938964844,0.1085122227668762,-1903.84619140625,304.1357421875,0.8679524064064026,0.1736114621162414,0.1210651844739914,293.10650634765625,297.1499938964844,293.1499938964844,0.1812613606452942,-3882.83203125,304.1527404785156,0.9974522590637208,0.2712973952293396,0.2465846538543701,293.1100769042969,297.1499938964844,293.1499938964844,0.0039873355999588,-1501.244140625,296.57537841796875,0.57418292760849,0.050000000745058,0.2280855178833007,291.14013671875,291.1499938964844,273.1499938964844,270.6221923828125,284.7619323730469,293.12237548828125,291.1400756835937,1.0,0.2241985499858856,0.6195273995399475,0.6195273995399475,1.0,1.0,-1.1750948429107666,0.4921382665634155,0.6829566359519958,0.0422841198742389,0.0,0.0,0.3318035900592804,24.06753730773925,25.0,-1.088739275932312,-7556.24560546875,140.26089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,305.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.1688623279333114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2412207126617431,0.2412252128124237,-4.49447088612942e-06,0.0,0.0001713738020043,0.0,0.0,10.337146759033203,0.0,0.0,0.0,0.2952901422977447,4.0,0.0,1.0
758520,293.12481689453125,297.1499938964844,293.1499938964844,0.0951680690050125,-2200.803466796875,304.14776611328125,0.8386231660842896,0.1549605429172516,0.1398163437843322,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5744802951812744,0.050000000745058,0.0480813644826412,293.0500793457031,297.1499938964844,293.1499938964844,0.1102340370416641,-1928.1728515625,304.1351928710937,0.8720525503158569,0.1758273392915725,0.1226151660084724,293.1036682128906,297.1499938964844,293.1499938964844,0.1809064298868179,-3876.7451171875,304.1528625488281,0.997385323047638,0.2724061608314514,0.2461915910243988,293.1080627441406,297.1499938964844,293.1499938964844,0.0039968523196876,-1504.668701171875,296.5876159667969,0.5744802951812744,0.050000000745058,0.2280772924423217,291.139892578125,291.1499938964844,273.1499938964844,270.6219482421875,284.7616271972656,293.1190185546875,291.139892578125,1.0,0.2244340479373932,0.6193339824676514,0.6193339824676514,1.0,1.0,-1.1771881580352783,0.4929171204566955,0.6842710375785828,0.0424854680895805,0.0,0.0,0.3324991464614868,24.04569625854492,25.0,-0.8208447098731995,-7570.1474609375,140.7960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,305.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1691492795944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2418588101863861,0.2418633103370666,-4.496121619013138e-06,0.0,0.0001716650149319,0.0,0.0,10.370819091796877,0.0,0.0,0.0,0.2954274713993072,4.0,0.0,1.0
758580,293.1250305175781,297.1499938964844,293.1499938964844,0.0953783839941024,-2204.71337890625,304.1477966308594,0.8394200801849365,0.1552362143993377,0.14006307721138,293.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5747641324996948,0.050000000745058,0.0480797104537487,293.0453491210937,297.1499938964844,293.1499938964844,0.1119503378868103,-1952.3294677734373,304.134765625,0.8761062622070312,0.1780247837305069,0.1241540610790252,293.1007995605469,297.1499938964844,293.1499938964844,0.1805651187896728,-3870.8994140625,304.1529846191406,0.9973205327987672,0.2735565900802612,0.2458161115646362,293.10601806640625,297.1499938964844,293.1499938964844,0.0040066568180918,-1508.1905517578125,296.60028076171875,0.5747641324996948,0.050000000745058,0.2280694544315338,291.1397399902344,291.1499938964844,273.1499938964844,270.6217041015625,284.76141357421875,293.1158142089844,291.1397399902344,1.0,0.2246740758419037,0.619140625,0.619140625,1.0,1.0,-1.17928946018219,0.4936999380588531,0.6855894923210144,0.0426851697266101,0.0,0.0,0.3331977427005768,24.026023864746094,25.0,-0.5915787816047668,-7584.05078125,141.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1694480925798416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2425014227628708,0.2425059229135513,-4.497797363001155e-06,0.0,0.0001719682768452,0.0,0.0,10.404799461364746,0.0,0.0,0.0,0.2955662608146667,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0955868139863014,-2208.58642578125,304.1478271484375,0.840198814868927,0.1555099785327911,0.1403081566095352,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5750340223312378,0.050000000745058,0.048078142106533,293.041015625,297.1499938964844,293.1499938964844,0.1136570200324058,-1976.2620849609373,304.1344299316406,0.8801013827323914,0.1801994144916534,0.1256784796714782,293.097900390625,297.1499938964844,293.1499938964844,0.1802382320165634,-3865.306884765625,304.15301513671875,0.9972580671310424,0.2747447788715362,0.245458722114563,293.1039733886719,297.1499938964844,293.1499938964844,0.0040167458355426,-1511.8084716796875,296.6133728027344,0.5750340223312378,0.050000000745058,0.2280620038509369,291.1396789550781,291.1499938964844,273.1499938964844,270.6214294433594,284.7612609863281,293.1127624511719,291.1396789550781,1.0,0.2249180376529693,0.6189472079277039,0.6189472079277039,1.0,1.0,-1.1813944578170776,0.4944849908351898,0.6869094967842102,0.0428823381662368,0.0,0.0,0.333895742893219,24.008501052856445,25.0,-0.3830437362194061,-7597.95361328125,141.8898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,305.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.1697579175233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.243147000670433,0.2431515008211136,-4.499491296883207e-06,0.0,0.0001722827146295,0.0,0.0,10.439000129699709,0.0,0.0,0.0,0.295706033706665,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0957933589816093,-2212.4228515625,304.1478271484375,0.8409587144851685,0.1557817757129669,0.1405515819787979,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5752896666526794,0.050000000745058,0.0480766594409942,293.037109375,297.1499938964844,293.1499938964844,0.1153508722782135,-1999.9290771484373,304.1341857910156,0.8840277791023254,0.1823474913835525,0.1271858662366867,293.09503173828125,297.1499938964844,293.1499938964844,0.1799264401197433,-3859.978515625,304.1530456542969,0.9971981644630432,0.2759684920310974,0.2451199889183044,293.1019287109375,297.1499938964844,293.1499938964844,0.0040271040052175,-1515.516845703125,296.6268310546875,0.5752896666526794,0.050000000745058,0.2280549705028534,291.1396484375,291.1499938964844,273.1499938964844,270.62115478515625,284.7611694335937,293.1098327636719,291.1396484375,1.0,0.2251655459403991,0.6187538504600525,0.6187538504600525,1.0,1.0,-1.1835001707077026,0.4952710270881653,0.6882290840148926,0.0430761910974979,0.0,0.0,0.3345895409584045,23.99313735961914,25.0,-0.1964581757783889,-7611.82421875,142.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1700781732797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2437924593687057,0.2437969595193863,-4.50119614470168e-06,0.0,0.0001726077171042,0.0,0.0,10.473262786865234,0.0,0.0,0.0,0.2958461046218872,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.0959980338811874,-2216.22314453125,304.1478576660156,0.8416993618011475,0.1560515910387039,0.1407932937145233,293.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5755307078361511,0.050000000745058,0.0480752624571323,293.0336303710937,297.1499938964844,293.1499938964844,0.1170281693339347,-2023.2825927734373,304.1340026855469,0.8878750205039978,0.1844648718833923,0.1286731660366058,293.0921936035156,297.1499938964844,293.1499938964844,0.1796304434537887,-3854.92431640625,304.15301513671875,0.9971409440040588,0.2772249579429626,0.2448002845048904,293.0998840332031,297.1499938964844,293.1499938964844,0.0040377317927777,-1519.31591796875,296.64068603515625,0.5755307078361511,0.050000000745058,0.2280483543872833,291.1396789550781,291.1499938964844,273.1499938964844,270.620849609375,284.7611694335937,293.1070251464844,291.1396789550781,1.0,0.2254160344600677,0.6185522079467773,0.6185522079467773,1.0,1.0,-1.1856024265289309,0.4960523843765259,0.6895500421524048,0.0432616919279098,0.0,0.0,0.3352760374546051,23.979904174804688,25.0,-0.0230042599141597,-7625.611328125,143.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1704076826572418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2444343268871307,0.2444388270378112,-4.502903721004259e-06,0.0,0.0001729421346681,0.0,0.0,10.507402420043944,0.0,0.0,0.0,0.2959857881069183,4.0,0.0,1.0
758820,293.1258850097656,297.1499938964844,293.1499938964844,0.0962008312344551,-2219.98681640625,304.1478881835937,0.8424203991889954,0.1563193053007125,0.1410332918167114,293.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5757570862770081,0.050000000745058,0.0480739548802375,293.030517578125,297.1499938964844,293.1499938964844,0.1186856403946876,-2046.28125,304.1339111328125,0.8916341066360474,0.1865477263927459,0.1301378309726715,293.08935546875,297.1499938964844,293.1499938964844,0.1793505698442459,-3850.149658203125,304.1529846191406,0.9970865845680236,0.278511643409729,0.2444998472929,293.09783935546875,297.1499938964844,293.1499938964844,0.0040486161597073,-1523.200927734375,296.6548767089844,0.5757570862770081,0.050000000745058,0.2280421406030655,291.1397399902344,291.1499938964844,273.1499938964844,270.6205444335937,284.76123046875,293.10430908203125,291.1398010253906,1.0,0.2256689518690109,0.618350625038147,0.618350625038147,1.0,1.0,-1.1876977682113647,0.496831476688385,0.6908663511276245,0.0434417910873889,0.0,0.0,0.3359512984752655,23.968765258789062,25.0,0.1312734186649322,-7639.30126953125,143.57357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1707451790571212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2450693547725677,0.2450738549232483,-4.504604930843925e-06,0.0,0.0001732846430968,0.0,0.0,10.54124641418457,0.0,0.0,0.0,0.2961243689060211,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964026525616645,-2223.73095703125,304.1478881835937,0.8431236147880554,0.1565877348184585,0.1412724703550338,293.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5759689211845398,0.050000000745058,0.0480727329850196,293.0278015136719,297.1499938964844,293.1499938964844,0.1203199699521064,-2068.8837890625,304.13385009765625,0.8952966928482056,0.188592329621315,0.1315770894289016,293.0865783691406,297.1499938964844,293.1499938964844,0.1790871620178222,-3845.65966796875,304.1529235839844,0.9970352053642272,0.2798263132572174,0.2442185133695602,293.0958251953125,297.1499938964844,293.1499938964844,0.0040597426705062,-1527.16748046875,296.66943359375,0.5759689211845398,0.050000000745058,0.228036344051361,291.1398620605469,291.1499938964844,273.1499938964844,270.6202392578125,284.7613220214844,293.1017150878906,291.1399230957031,1.0,0.2259238213300705,0.6181490421295166,0.6181490421295166,1.0,1.0,-1.189783215522766,0.4976073205471039,0.6921758651733398,0.0436160042881965,0.0,0.0,0.3366149663925171,23.95964813232422,25.0,0.2496223896741867,-7652.87890625,144.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1710892021656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2456953227519989,0.2456998229026794,-4.506291588768363e-06,0.0,0.0001736337871989,0.0,0.0,10.57466983795166,0.0,0.0,0.0,0.2962612807750702,4.0,0.0,1.0
758940,293.126220703125,297.1499938964844,293.1499938964844,0.0966067463159561,-2227.517333984375,304.1479187011719,0.8438177108764648,0.1568621397018432,0.1415146589279174,293.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5761674046516418,0.050000000745058,0.048071589320898,293.0255126953125,297.1499938964844,293.1499938964844,0.1219281628727912,-2091.052734375,304.1338806152344,0.8988571166992188,0.1905952543020248,0.1329884976148605,293.0838317871094,297.1499938964844,293.1499938964844,0.1788390725851059,-3841.43359375,304.15283203125,0.9969866275787354,0.2811677753925323,0.2439547032117843,293.0938415527344,297.1499938964844,293.1499938964844,0.0040710992179811,-1531.2119140625,296.68426513671875,0.5761674046516418,0.050000000745058,0.2280309200286865,291.1400146484375,291.1499938964844,273.1499938964844,270.6199035644531,284.7614440917969,293.09918212890625,291.1400451660156,1.0,0.2261802703142166,0.6179473996162415,0.6179473996162415,1.0,1.0,-1.1918582916259766,0.4983799159526825,0.6934784054756165,0.0437838546931743,0.0,0.0,0.3372666239738464,23.95235061645508,25.0,0.3406450152397156,-7666.359375,144.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1714385598897934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2463118433952331,0.2463163435459137,-4.507959602051415e-06,0.0,0.0001739883446134,0.0,0.0,10.607643127441406,0.0,0.0,0.0,0.2963964343070984,4.0,0.0,1.0
759000,293.1263122558594,297.1499938964844,293.1499938964844,0.0968151986598968,-2231.384521484375,304.1479187011719,0.8445082306861877,0.1571420580148697,0.1417623311281204,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5763534903526306,0.050000000745058,0.0480705164372921,293.0235595703125,297.1499938964844,293.1499938964844,0.1235071942210197,-2112.751708984375,304.1339416503906,0.9023101925849916,0.1925534307956695,0.134369745850563,293.0811462402344,297.1499938964844,293.1499938964844,0.1786054223775863,-3837.4560546875,304.1527404785156,0.9969406127929688,0.2825343310832977,0.2437072396278381,293.09185791015625,297.1499938964844,293.1499938964844,0.0040826783515512,-1535.3310546875,296.69940185546875,0.5763534903526306,0.050000000745058,0.2280258387327194,291.1401672363281,291.1499938964844,273.1499938964844,270.6195373535156,284.7615661621094,293.09674072265625,291.1402282714844,1.0,0.2264378517866134,0.6177458167076111,0.6177458167076111,1.0,1.0,-1.193921685218811,0.4991486370563507,0.6947729587554932,0.0439449697732925,0.0,0.0,0.3379051685333252,23.94671630859375,25.0,0.4153876006603241,-7679.7470703125,145.28594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99041748046875,305.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1717916280031204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2469181269407272,0.2469226270914077,-4.509606696956325e-06,0.0,0.000174346670974,0.0,0.0,10.64012050628662,0.0,0.0,0.0,0.296529620885849,4.0,0.0,1.0
759060,293.1264038085937,297.1499938964844,293.1499938964844,0.0970271602272987,-2235.31640625,304.1479187011719,0.8451923727989197,0.1574258208274841,0.1420144289731979,293.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5765264630317688,0.050000000745058,0.0480695217847824,293.02197265625,297.1499938964844,293.1499938964844,0.1250545084476471,-2133.949951171875,304.134033203125,0.9057047367095948,0.1944644749164581,0.1357189118862152,293.0785217285156,297.1499938964844,293.1499938964844,0.1783869862556457,-3833.73974609375,304.15264892578125,0.996897518634796,0.283924788236618,0.2434770315885543,293.08990478515625,297.1499938964844,293.1499938964844,0.0040944712236523,-1539.5216064453125,296.7148132324219,0.5765264630317688,0.050000000745058,0.2280211150646209,291.1403503417969,291.1499938964844,273.1499938964844,270.61920166015625,284.76177978515625,293.0943603515625,291.1404113769531,1.0,0.2266962230205536,0.6175404787063599,0.6175404787063599,1.0,1.0,-1.1959699392318726,0.4999102354049682,0.6960597038269043,0.0440972112119197,0.0,0.0,0.3385291397571563,23.942794799804688,25.0,0.4868813753128052,-7693.02099609375,145.85963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870910644531,305.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1721472889184951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2475129961967468,0.2475174963474273,-4.511229235504288e-06,0.0,0.0001747076166793,0.0,0.0,10.672039985656738,0.0,0.0,0.0,0.2966605126857757,4.0,0.0,1.0
759120,293.12646484375,297.1499938964844,293.1499938964844,0.0972413122653961,-2239.28759765625,304.1478881835937,0.845866858959198,0.1577122211456298,0.1422693729400634,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5766862630844116,0.050000000745058,0.0480686016380786,293.020751953125,297.1499938964844,293.1499938964844,0.1265684515237808,-2154.629638671875,304.1341857910156,0.9091055393218994,0.1963274925947189,0.137034997344017,293.075927734375,297.1499938964844,293.1499938964844,0.1781840026378631,-3830.288818359375,304.15252685546875,0.9968573451042176,0.2853362262248993,0.2432643324136734,293.0880126953125,297.1499938964844,293.1499938964844,0.0041064731776714,-1543.7816162109375,296.7304992675781,0.5766862630844116,0.050000000745058,0.2280167490243911,291.1405639648437,291.1499938964844,273.1499938964844,270.61883544921875,284.761962890625,293.092041015625,291.140625,1.0,0.2269548922777176,0.6173351407051086,0.6173351407051086,1.0,1.0,-1.1979998350143433,0.5006648302078247,0.6973349452018738,0.0442422293126583,0.0,0.0,0.3391361832618713,23.940574645996094,28.0,0.5556089878082275,-7706.1640625,146.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,305.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1725039184093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2480944246053695,0.2480989396572113,-4.512824034463847e-06,0.0,0.0001750695519149,0.0,0.0,10.703291893005373,0.0,0.0,0.0,0.29678875207901,4.0,0.0,1.0
759180,293.12652587890625,297.1499938964844,293.1499938964844,0.0974646285176277,-2243.4375,304.1478576660156,0.8455393314361572,0.1579980701208114,0.1425300687551498,293.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.57599937915802,0.050000000745058,0.0480725020170211,293.0199890136719,297.1499938964844,293.1499938964844,0.1280506700277328,-2174.82568359375,304.1343688964844,0.9112094640731812,0.1981134265661239,0.1383143663406372,293.0738830566406,297.1499938964844,293.1499938964844,0.1789639890193939,-3844.14794921875,304.150634765625,0.9970278143882751,0.2866761386394501,0.244177758693695,293.0861511230469,297.1499938964844,293.1499938964844,0.0041190050542354,-1548.2593994140625,296.74615478515625,0.57599937915802,0.050000000745058,0.2280352562665939,291.140380859375,291.1499938964844,273.1499938964844,270.61846923828125,284.7615966796875,293.0898742675781,291.14013671875,1.0,0.2277165800333023,0.6171298027038574,0.6171298027038574,1.0,1.0,-1.2017117738723757,0.5021686553955078,0.6995431184768677,0.0444818101823329,0.0,0.0,0.3397879302501678,24.075660705566406,28.0,-1.2058074474334717,-7723.4130859375,147.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,305.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1728621125221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2486740350723266,0.2486785501241684,-4.514384727372089e-06,0.0,0.0001754330587573,0.0,0.0,10.734416007995604,0.0,0.0,0.0,0.2969169616699219,4.0,0.0,1.0
