time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0977112725377082,-2248.06103515625,304.1477966308594,0.844406247138977,0.1582833379507064,0.1427936553955078,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5746321082115173,0.050000000745058,0.0480803474783897,293.0199279785156,297.1499938964844,293.1499938964844,0.1294866651296615,-2194.366455078125,304.1346130371094,0.9121127128601074,0.199777603149414,0.1395243555307388,293.0733947753906,297.1499938964844,293.1499938964844,0.1805801540613174,-3872.5888671875,304.1475524902344,0.997350811958313,0.2877432107925415,0.2459901422262191,293.0843200683594,297.1499938964844,293.1499938964844,0.0041323071345686,-1553.1541748046875,296.7606506347656,0.5746321082115173,0.050000000745058,0.2280724644660949,291.1377868652344,291.1499938964844,273.1499938964844,270.6180725097656,284.76104736328125,293.08837890625,291.1370544433594,1.0,0.2287682890892028,0.616924524307251,0.616924524307251,1.0,1.0,-1.2067073583602903,0.5042393207550049,0.7024679780006409,0.0448128134012222,0.0,0.0,0.3408466577529907,24.32270812988281,25.0,-5.292553424835205,-7746.52734375,149.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,305.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.1732306778430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2494474500417709,0.2494519650936126,-4.516079570748843e-06,0.0,0.0001758071157382,0.0,0.0,10.77512550354004,0.0,0.0,0.0,0.2970845401287079,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979563072323799,-2252.653564453125,304.14776611328125,0.8445644974708557,0.1585737764835357,0.1430530697107315,293.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5743553638458252,0.050000000745058,0.0480819344520568,293.02020263671875,297.1499938964844,293.1499938964844,0.130839928984642,-2212.72705078125,304.13494873046875,0.9144725799560548,0.2013709843158722,0.1406557708978653,293.0738830566406,297.1499938964844,293.1499938964844,0.180968090891838,-3879.255615234375,304.1473388671875,0.9974135756492616,0.2886166870594024,0.2463559657335281,293.08251953125,297.1499938964844,293.1499938964844,0.0041459552012383,-1558.1756591796875,296.7750549316406,0.5743553638458252,0.050000000745058,0.2280799895524978,291.1345520019531,291.1499938964844,273.1499938964844,270.61767578125,284.7616271972656,293.0873413085937,291.13433837890625,1.0,0.2290865033864975,0.6167191863059998,0.6167191863059998,1.0,1.0,-1.2093592882156372,0.5052661895751953,0.7040930986404419,0.0450089015066623,0.0,0.0,0.3422132134437561,24.390182495117188,25.0,-4.694011211395264,-7769.8212890625,150.62442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.775390625,18000.0,0.0,0.0,0.1736207753419876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2506189346313476,0.2506234645843506,-4.518523837759858e-06,0.0,0.0001762030151439,0.0,0.0,10.836614608764648,0.0,0.0,0.0,0.2973307371139526,4.0,0.0,1.0
759360,293.1266174316406,297.1499938964844,293.1499938964844,0.0981612652540206,-2256.419677734375,304.1477966308594,0.8456833958625793,0.1588687151670456,0.1433129459619522,293.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5748838186264038,0.050000000745058,0.0480788685381412,293.0203857421875,297.1499938964844,293.1499938964844,0.132119283080101,-2229.97705078125,304.1353454589844,0.9180527329444884,0.2029752731323242,0.1417687684297561,293.0736083984375,297.1499938964844,293.1499938964844,0.1803460866212844,-3868.18701171875,304.14898681640625,0.997292935848236,0.2896290123462677,0.2456569224596023,293.0807800292969,297.1499938964844,293.1499938964844,0.0041587012819945,-1562.5877685546875,296.79229736328125,0.5748838186264038,0.050000000745058,0.2280654460191726,291.1359558105469,291.1499938964844,273.1499938964844,270.6172790527344,284.76300048828125,293.0863037109375,291.13671875,1.0,0.2290721982717514,0.6164938807487488,0.6164938807487488,1.0,1.0,-1.2103450298309326,0.5055491328239441,0.7047958970069885,0.0450660176575183,0.0,0.0,0.3430302739143371,24.3239974975586,28.0,1.6584867238998413,-7787.34228515625,150.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16796875,18000.0,0.0,0.0,0.1740307658910751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2516994178295135,0.2517039477825165,-4.52156155006378e-06,0.0,0.000176619112608,0.0,0.0,10.895227432250977,0.0,0.0,0.0,0.2975637316703796,4.0,0.0,1.0
759420,293.12664794921875,297.1499938964844,293.1499938964844,0.0983604788780212,-2260.059326171875,304.1478271484375,0.8455712199211121,0.1591614186763763,0.1435798406600952,293.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5743699669837952,0.050000000745058,0.0480818301439285,293.020751953125,297.1499938964844,293.1499938964844,0.1333873569965362,-2247.029052734375,304.1357116699219,0.9200255870819092,0.2045488357543945,0.1428849250078201,293.07293701171875,297.1499938964844,293.1499938964844,0.1808838993310928,-3877.5888671875,304.14813232421875,0.9974102973937988,0.2907344102859497,0.2463365793228149,293.0790710449219,297.1499938964844,293.1499938964844,0.0041710967198014,-1566.7957763671875,296.8107604980469,0.5743699669837952,0.050000000745058,0.2280794978141784,291.13934326171875,291.1499938964844,273.1499938964844,270.6168518066406,284.7637023925781,293.0852966308594,291.1396484375,1.0,0.2297521233558654,0.6162685751914978,0.6162685751914978,1.0,1.0,-1.2134617567062378,0.5067806243896484,0.7066811323165894,0.0452437959611415,0.0,0.0,0.3433918058872223,24.429819107055664,28.0,3.080683469772339,-7801.6669921875,151.90231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,305.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1744478046894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252245545387268,0.252250075340271,-4.523910774878459e-06,0.0,0.0001770423405105,0.0,0.0,10.926758766174316,0.0,0.0,0.0,0.2976981699466705,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986008271574974,-2264.540283203125,304.1477966308594,0.8445658683776855,0.159452423453331,0.1438485234975814,293.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5731045007705688,0.050000000745058,0.0480891875922679,293.0216369628906,297.1499938964844,293.1499938964844,0.1346544623374939,-2264.098388671875,304.1360168457031,0.9206753373146056,0.2060128003358841,0.1439505070447921,293.0733337402344,297.1499938964844,293.1499938964844,0.1823700815439224,-3903.57666015625,304.145751953125,0.997686505317688,0.2916344106197357,0.2480057328939438,293.0774230957031,297.1499938964844,293.1499938964844,0.0041846088133752,-1571.6739501953125,296.826904296875,0.5731045007705688,0.050000000745058,0.2281144112348556,291.13824462890625,291.1499938964844,273.1499938964844,270.6164245605469,284.7640991210937,293.0848693847656,291.1376342773437,1.0,0.2307233214378357,0.6160433292388916,0.6160433292388916,1.0,1.0,-1.218029260635376,0.5086502432823181,0.7093790173530579,0.045534998178482,0.0,0.0,0.3442577421665191,24.661006927490234,31.0,-2.024756669998169,-7819.5947265625,153.72132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.162109375,18000.0,0.0,0.0,0.1748665571212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2527926564216614,0.2527971565723419,-4.525461463344982e-06,0.0,0.0001774673291947,0.0,0.0,10.956548690795898,0.0,0.0,0.0,0.2978295385837555,4.0,0.0,1.0
759540,293.126708984375,297.1499938964844,293.1499938964844,0.0988607034087181,-2269.413818359375,304.147705078125,0.8428844809532166,0.1597426235675811,0.1441196203231811,293.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5712619423866272,0.050000000745058,0.0481000505387783,293.0230712890625,297.1499938964844,293.1499938964844,0.1358594298362732,-2280.31298828125,304.1363525390625,0.9202038645744324,0.2073549628257751,0.1449378579854965,293.0753479003906,297.1499938964844,293.1499938964844,0.1845595836639404,-3941.72900390625,304.1425476074219,0.9980566501617432,0.2922093272209167,0.2504240870475769,293.0758056640625,297.1499938964844,293.1499938964844,0.0041994075290858,-1577.125244140625,296.841796875,0.5712619423866272,0.050000000745058,0.2281659394502639,291.1347045898437,291.1499938964844,273.1499938964844,270.6159973144531,284.76446533203125,293.0851135253906,291.134033203125,1.0,0.2319688946008682,0.6158180236816406,0.6158180236816406,1.0,1.0,-1.2236369848251345,0.510979413986206,0.7126575708389282,0.0459018386900424,0.0,0.0,0.3456326425075531,24.99101829528809,31.0,-5.669536590576172,-7848.146484375,156.06744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,305.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5390625,18000.0,0.0,0.0,0.1752982437610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2538720667362213,0.2538765966892242,-4.527612873062026e-06,0.0,0.0001779054291546,0.0,0.0,11.013327598571776,0.0,0.0,0.0,0.2980588674545288,4.0,0.0,1.0
759600,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476745605469,0.8405990600585938,0.0,0.1443929076194763,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.5688946843147278,0.0,0.0481142736971378,293.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1368103027344,0.9186897277832032,0.0,0.1458418220281601,293.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1388244628906,0.9984780550003052,0.0,0.25351083278656,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8569030761719,0.5688946843147278,0.0,0.2282333970069885,291.1312255859375,294.1499938964844,273.1499938964844,270.6155700683594,284.7649230957031,293.086181640625,291.130615234375,0.0,0.0,0.6155927181243896,0.6155927181243896,1.0,1.0,-1.2301543951034546,0.5137110948562622,0.7164432406425476,0.0463345646858215,0.0,0.0,0.0,25.415023803710938,60.0,-7.504162788391113,-7883.34423828125,158.9031982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25528484582901,0.2552893757820129,-4.530751539277844e-06,0.0,0.0,0.0,0.0,11.088550567626951,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.370361328125,0.0,0.0,0.001418821979314,293.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0014940839027985,292.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.96405029296875,0.3900083601474762,0.0,0.0011035280767828,292.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71746826171875,0.4037164449691772,0.0,0.0014940876280888,293.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27642822265625,0.0,0.0,0.0070872907526791,291.1507873535156,294.1499938964844,273.1510009765625,270.61590576171875,283.3462829589844,290.6087646484375,291.1526184082031,0.0,0.0,0.4924741685390472,0.4924741685390472,1.0,1.0,-0.0188972130417823,0.0134406201541423,0.0054565933533012,-0.0271081700921058,0.0,0.0,0.0,-0.101773053407669,60.0,-48.93668365478516,-0.0,-2.4347591534024104e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,2.423767000436783e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3796303349507024e-12,5.3796919176341e-12,-6.190858594107763e-17,0.0,0.0,0.0,0.0,3.2266512296555402e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9522399902344,0.0,0.0,0.0006236743647605,292.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0002769276616163,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46368408203125,0.0,0.0,0.0006082762265577,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.184326171875,0.0,0.0,0.0011141812428832,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13458251953125,0.0,0.0,0.0013136256020516,291.1983337402344,294.1499938964844,273.15399169921875,270.6177978515625,282.2890014648437,287.2200622558594,291.1466369628906,0.0,0.0,0.3693556487560272,0.3693556487560272,1.0,1.0,-0.0044257999397814,0.0053731044754385,-0.0009473045938648,-0.0310982912778854,0.0,0.0,0.0,-0.0276806280016899,60.0,-147.9689483642578,-0.0,-2.377524197072489e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.851490840873707e-18,-7.851490840873707e-18,-0.0,0.0,0.0,0.0,0.0,-3.0171113745756475e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8913879394531,0.0,0.0,0.0001157367150881,292.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001105607589124,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013671875,0.0,0.0,9.368807513965294e-05,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1124572753906,0.0,0.0,0.0001355026324745,292.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1063537597656,0.0,0.0,0.0005244526546448,291.19842529296875,294.1499938964844,273.1588439941406,270.62115478515625,282.0790710449219,283.6155090332031,291.1434326171875,0.0,0.0,0.2462370842695236,0.2462370842695236,1.0,1.0,-0.0014699827879667,0.002071444178,-0.0006014615064486,-0.0333697088062763,0.0,0.0,0.0,-0.0130904139950871,60.0,-77.15713500976562,-0.0,-1.4732101760728258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3527657471282465e-21,-4.352759688676495e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0001003142024273,292.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000105531362351,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3788757324219,0.0,0.0,7.80559639679268e-05,292.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.091552734375,0.0,0.0,0.0001057609188137,292.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0867614746094,0.0,0.0,0.0005005953717045,291.1984558105469,294.1499938964844,273.16552734375,270.6259460449219,281.970458984375,280.8714294433594,291.1416015625,0.0,0.0,0.1231185421347618,0.1231185421347618,1.0,1.0,-0.0013339330907911,0.0004781281168106,0.0008558050030842,-0.0349854715168476,0.0,0.0,0.0,-0.0129303764551877,60.0,-38.85294723510742,-0.0,-1.215896929807059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84136962890625,0.0,0.0,0.0001001907003228,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001055032480508,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35772705078125,0.0,0.0,7.792683027219027e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.07232666015625,0.0,0.0,0.0001055081302183,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06756591796875,0.0,0.0,0.0005004619597457,291.198486328125,294.1499938964844,273.1739807128906,270.632080078125,281.8661193847656,278.8450012207031,291.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344766339287,3.707547691078617e-08,0.0013344396138563,-0.0355304479598999,0.0,0.0,0.0,-0.0131093878298997,60.0,-24.52453994750977,-0.0,-1.2140758087753056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.817138671875,0.0,0.0,0.0001002086064545,292.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001055238535627,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3367004394531,0.0,0.0,7.794018893036991e-05,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0531921386719,0.0,0.0,0.0001055248794727,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0484619140625,0.0,0.0,0.000500559748616,291.1985168457031,294.1499938964844,273.1841125488281,270.6395263671875,281.7631225585937,277.3518981933594,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013346711639314,1.4055991037764672e-08,0.0013346570776775,-0.0355965532362461,0.0,0.0,0.0,-0.0131218098104,60.0,-19.34192657470703,-0.0,-1.2145297034749092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7930603027344,0.0,0.0,0.0001002288190647,292.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001055451793945,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,7.795589772285894e-05,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342102050781,0.0,0.0,0.000105546117993,292.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0295104980469,0.0,0.0,0.000500660855323,291.19854736328125,294.1499938964844,273.1958312988281,270.64825439453125,281.6614685058594,276.2532043457031,291.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349405489861,1.4081250832020942e-08,0.0013349264627322,-0.0356625691056251,0.0,0.0,0.0,-0.0131346024572849,60.0,-17.449878692626953,-0.0,-1.2150201200711308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,0.000100249031675,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001055664615705,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,7.797161379130557e-05,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,0.0001055673928931,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0106506347656,0.0,0.0,0.0005007618456147,291.19854736328125,294.1499938964844,273.2091064453125,270.6581726074219,281.5611572265625,275.4464416503906,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352095847949,1.4106443124717316e-08,0.0013351954985409,-0.0357284061610698,0.0,0.0,0.0,-0.0131473634392023,60.0,-16.765003204345703,-0.0,-1.2155099682331638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.745361328125,0.0,0.0,0.0001002691715257,292.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001055876782629,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744445800781,0.0,0.0,7.798727892804891e-05,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9965515136719,0.0,0.0,0.0001055886023095,292.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.991943359375,0.0,0.0,0.0005008624866604,291.19854736328125,294.1499938964844,273.2238464355469,270.6692199707031,281.462158203125,274.8558959960937,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013354778056964,1.4131557257712757e-08,0.0013354637194424,-0.0357940420508384,0.0,0.0,0.0,-0.0131600853055715,60.0,-16.507761001586914,-0.0,-1.2159983953097253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7217102050781,0.0,0.0,0.0001002892458927,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001056088221957,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25396728515625,0.0,0.0,7.800289313308895e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779357910156,0.0,0.0,0.0001056097389664,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,0.0005009627784602,291.19854736328125,294.1499938964844,273.2399597167969,270.6813659667969,281.364501953125,274.4247436523437,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357450952753,1.4156580796509388e-08,0.0013357310090214,-0.0358594357967376,0.0,0.0,0.0,-0.013172760605812,60.0,-16.406957626342773,-0.0,-1.216485117083721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6982421875,0.0,0.0,0.0001003092329483,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001056298715411,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23358154296875,0.0,0.0,7.801843457855284e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593811035156,0.0,0.0,0.0001056307883118,292.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.954833984375,0.0,0.0,0.0005010626628063,291.1985168457031,294.1499938964844,273.2574157714844,270.69451904296875,281.2681884765625,274.1122436523437,291.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360113371163,1.4181501306609334e-08,0.001335997134447,-0.0359245650470256,0.0,0.0,0.0,-0.0131853828206658,60.0,-16.36163902282715,-0.0,-1.2169699914466037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6748962402344,0.0,0.0,0.0001003291326924,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.000105650826299,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133483886719,0.0,0.0,7.803391054039821e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.94097900390625,0.0,0.0,0.0001056517357937,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364318847656,0.0,0.0,0.0005011620232835,291.1985168457031,294.1499938964844,273.276123046875,270.70867919921875,281.1732177734375,273.886474609375,291.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362761819735,1.4206306353514721e-08,0.0013362619793042,-0.0359893850982189,0.0,0.0,0.0,-0.0131979472935199,60.0,-16.335163116455078,-0.0,-1.217452734181279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517028808594,0.0,0.0,0.0001003489232971,292.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001056716719176,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932373046875,0.0,0.0,7.804930646670982e-05,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9226989746094,0.0,0.0,0.0001056725814123,292.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9181823730469,0.0,0.0,0.0005012609180994,291.198486328125,294.1499938964844,273.2960205078125,270.7237243652344,281.07958984375,273.7264099121094,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013365397462621,1.4230982614549248e-08,0.0013365255435928,-0.0360538735985755,0.0,0.0,0.0,-0.0132104465737938,60.0,-16.315147399902344,-0.0,-1.217933061070653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.628662109375,0.0,0.0,0.0001003686047624,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001056924011209,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732482910156,0.0,0.0,7.806460780557245e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,0.0001056933033396,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000244140625,0.0,0.0,0.0005013592308387,291.19842529296875,294.1499938964844,273.3170166015625,270.7396545410156,280.9873046875,273.61383056640625,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368017971515,1.4255518543393464e-08,0.0013367875944823,-0.0361179932951927,0.0,0.0,0.0,-0.0132228750735521,60.0,-16.29632568359375,-0.0,-1.2184106878976309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.60577392578125,0.0,0.0,0.0001003881625365,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001057129993569,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15338134765625,0.0,0.0,7.807982183294371e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8864440917969,0.0,0.0,0.0001057138942996,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819885253906,0.0,0.0,0.0005014569615013,291.1983947753906,294.1499938964844,273.33905029296875,270.7563781738281,280.8963317871094,273.5374450683594,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013370622182264,1.4279899929192652e-08,0.0013370480155572,-0.0361817106604576,0.0,0.0,0.0,-0.0132352253422141,60.0,-16.27726173400879,-0.0,-1.2188854725536657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830078125,0.0,0.0,0.0001004075893433,292.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001057334593497,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336364746094,0.0,0.0,7.809492672095075e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86846923828125,0.0,0.0,0.0001057343470165,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8640441894531,0.0,0.0,0.0005015539936721,291.1983337402344,294.1499938964844,273.362060546875,270.7738647460937,280.80670166015625,273.48748779296875,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013373208930715,1.4304115225627356e-08,0.001337306573987,-0.0362449921667575,0.0,0.0,0.0,-0.0132474908605217,60.0,-16.257360458374023,-0.0,-1.2193569887131164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5603942871094,0.0,0.0,0.000100426863355,292.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001057537665474,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.114013671875,0.0,0.0,7.810992246959358e-05,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506164550781,0.0,0.0,0.0001057546469382,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,0.0005016503273509,291.1982727050781,294.1499938964844,273.385986328125,270.79205322265625,280.7184143066406,273.4571533203125,291.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375775888562,1.4328151110021281e-08,0.0013375632697716,-0.0363078005611896,0.0,0.0,0.0,-0.0132596651092171,60.0,-16.236499786376953,-0.0,-1.219825236375982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5379333496094,0.0,0.0,0.0001004459918476,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.000105773906398,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.09454345703125,0.0,0.0,7.812479452695698e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328857421875,0.0,0.0,0.000105774779513,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285217285156,0.0,0.0,0.0005017459043301,291.1981811523437,294.1499938964844,273.41070556640625,270.81085205078125,280.63140869140625,273.4412536621094,291.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001337832189165,1.4351993371519713e-08,0.0013378178700804,-0.0363701097667217,0.0,0.0,0.0,-0.0132717425003647,60.0,-16.214691162109375,-0.0,-1.2202896471080749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155944824219,0.0,0.0,0.0001004649529932,292.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001057938789017,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751647949219,0.0,0.0,7.813954289304093e-05,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81524658203125,0.0,0.0,0.0001057947447407,292.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109130859375,0.0,0.0,0.0005018406081944,291.1981201171875,294.1499938964844,273.4361877441406,270.83026123046875,280.5457458496094,273.4366149902344,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001338084693998,1.437563046380319e-08,0.0013380702584981,-0.0364318788051605,0.0,0.0,0.0,-0.013283715583384,60.0,-16.19196891784668,-0.0,-1.2207502209093948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.493408203125,0.0,0.0,0.0001004837322398,292.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001058136622305,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.055908203125,0.0,0.0,7.81541530159302e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977294921875,0.0,0.0,0.0001058145280694,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934265136719,0.0,0.0,0.0005019344389438,291.1980285644531,294.1499938964844,273.4623413085937,270.8501892089844,280.4613952636719,273.440185546875,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013383347541093,1.4399048176017004e-08,0.0013383204350247,-0.0364930741488933,0.0,0.0,0.0,-0.0132955769076943,60.0,-16.16840362548828,-0.0,-1.2212066735628468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4713439941406,0.0,0.0,0.0001005023295874,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001058332491084,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367736816406,0.0,0.0,7.81686176196672e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78033447265625,0.0,0.0,0.0001058341076713,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77606201171875,0.0,0.0,0.0005020273965783,291.1979064941406,294.1499938964844,273.4891357421875,270.8705749511719,280.3783569335937,273.449951171875,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013385823694989,1.4422233185484856e-08,0.001338567933999,-0.0365536585450172,0.0,0.0,0.0,-0.0133073208853602,60.0,-16.144065856933594,-0.0,-1.2216585787427905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4494323730469,0.0,0.0,0.0001005207304842,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001058526322594,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01776123046875,0.0,0.0,7.818292215233669e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630310058594,0.0,0.0,0.0001058534835465,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587585449219,0.0,0.0,0.0005021193064749,291.19781494140625,294.1499938964844,273.5164489746094,270.8913879394531,280.29656982421875,273.4643249511719,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013388274237513,1.4445173057708873e-08,0.0013388129882514,-0.0366136059165,0.0,0.0,0.0,-0.0133189400658011,60.0,-16.11902618408203,-0.0,-1.2221057943406777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276428222656,0.0,0.0,0.0001005389276542,292.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001058717898558,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,7.819707388989627e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458190917969,0.0,0.0,0.0001058726411429,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416076660156,0.0,0.0,0.0005022101686336,291.1976928710937,294.1499938964844,273.5442199707031,270.9125671386719,280.2160949707031,273.4823608398437,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339069684036,1.4467853581834332e-08,0.0013390551321208,-0.0366728715598583,0.0,0.0,0.0,-0.0133304288610816,60.0,-16.09334373474121,-0.0,-1.222548036139415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059753417969,0.0,0.0,0.0001005568992695,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001058907218975,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9800720214844,0.0,0.0,7.821105100447312e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,0.0001058915659086,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245178222656,0.0,0.0,0.0005022999830543,291.1975402832031,294.1499938964844,273.5723876953125,270.9340209960937,280.13690185546875,273.5030822753906,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393089175224,1.4490260547006528e-08,0.0013392944820225,-0.0367314256727695,0.0,0.0,0.0,-0.0133417788892984,60.0,-16.067102432250977,-0.0,-1.2229851620304544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.38446044921875,0.0,0.0,0.0001005746453301,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001059094138327,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9613952636719,0.0,0.0,7.822485349606723e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71173095703125,0.0,0.0,0.0001059102505678,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70758056640625,0.0,0.0,0.0005023886333219,291.1974182128906,294.1499938964844,273.6009216308594,270.95574951171875,280.0589599609375,273.5259704589844,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013395452406257,1.4512382406906e-08,0.0013395306887105,-0.0367892310023307,0.0,0.0,0.0,-0.0133529836311936,60.0,-16.040355682373047,-0.0,-1.223416603579608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36309814453125,0.0,0.0,0.0001005921512842,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001059278511092,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428405761719,0.0,0.0,7.823846681276336e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6948547363281,0.0,0.0,0.0001059286805684,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907043457031,0.0,0.0,0.0005024761194363,291.197265625,294.1499938964844,273.6296691894531,270.9776916503906,279.9822998046875,273.5504455566406,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397783041,1.4534204950678033e-08,0.0013397637521848,-0.0368462540209293,0.0,0.0,0.0,-0.0133640374988317,60.0,-16.013185501098633,-0.0,-1.2238423607868756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3418273925781,0.0,0.0,0.0001006094025797,292.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001059460264514,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244079589844,0.0,0.0,7.825189095456153e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001059468486346,292.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6739501953125,0.0,0.0,0.0005025623249821,291.19708251953125,294.1499938964844,273.6585998535156,270.9997253417969,279.9068603515625,273.5761413574219,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134000799153,1.4555713967467913e-08,0.0013399934396147,-0.0369024612009525,0.0,0.0,0.0,-0.0133749330416321,60.0,-15.985657691955566,-0.0,-1.2242621494351624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207092285156,0.0,0.0,0.0001006263992167,292.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001059639180311,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,7.826510409358889e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.661376953125,0.0,0.0,0.0001059647402144,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,0.0005026471917517,291.1968994140625,294.1499938964844,273.68768310546875,271.0218811035156,279.8326416015625,273.6027526855469,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013402343029156,1.4576897022777756e-08,0.001340219634585,-0.036957811564207,0.0,0.0,0.0,-0.0133856628090143,60.0,-15.957843780517578,-0.0,-1.2246755431988277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0001006431193673,292.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001059815331245,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8878479003906,0.0,0.0,7.827810622984543e-05,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448059082031,0.0,0.0,0.0001059823480318,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407470703125,0.0,0.0,0.0005027307779528,291.1967163085937,294.1499938964844,273.7167663574219,271.0440673828125,279.7596740722656,273.6300964355469,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013404568890109,1.4597739905752862e-08,0.0013404422206804,-0.0370122790336608,0.0,0.0,0.0,-0.0133962202817201,60.0,-15.929800987243652,-0.0,-1.225082399969324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27886962890625,0.0,0.0,0.0001006595557555,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001059988426277,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,7.829089008737355e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6283264160156,0.0,0.0,0.0001059996575349,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242980957031,0.0,0.0,0.0005028129089623,291.196533203125,294.1499938964844,273.7458190917969,271.0661926269531,279.6878967285156,273.657958984375,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340675749816,1.4618230181895342e-08,0.0013406610814854,-0.0370658189058303,0.0,0.0,0.0,-0.0134065989404916,60.0,-15.901607513427734,-0.0,-1.2254824355295568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
