time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761460,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581481933594,0.0,0.0,0.0001006757011055,292.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001060158465406,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85174560546875,0.0,0.0,7.830344839021564e-05,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119384765625,0.0,0.0,0.0001060166541719,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,0.0005028935265727,291.1963195800781,294.1499938964844,273.7748107910156,271.0882873535156,279.6172790527344,273.6861572265625,291.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013408906525,1.4638353640350488e-08,0.0013408759841695,-0.0371184013783931,0.0,0.0,0.0,-0.0134167922660708,60.0,-15.87332534790039,-0.0,-1.2258753656624324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2375183105469,0.0,0.0,0.0001006915408652,292.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001060325303114,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8338623046875,0.0,0.0,7.831576658645645e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956420898437,0.0,0.0,0.0001060333306668,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916748046875,0.0,0.0,0.0005029726889915,291.1960754394531,294.1499938964844,273.8035888671875,271.1101989746094,279.5478515625,273.7145690917969,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013411014806479,1.465809784662042e-08,0.0013410868123173,-0.0371699929237365,0.0,0.0,0.0,-0.013426792807877,60.0,-15.845026016235352,-0.0,-1.226261048259403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.217041015625,0.0,0.0,0.0001007070677587,292.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001060488866642,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160705566406,0.0,0.0,7.832784467609599e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794677734375,0.0,0.0,0.0001060496797435,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755310058594,0.0,0.0,0.0005030502215959,291.1958312988281,294.1499938964844,273.8321228027344,271.1319580078125,279.4796142578125,273.7431030273437,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413082342594,1.4677448589850428e-08,0.0013412935659289,-0.0372205562889575,0.0,0.0,0.0,-0.0134365949779748,60.0,-15.816773414611816,-0.0,-1.226639056994827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1966857910156,0.0,0.0,0.0001007222672342,292.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001060648937709,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79840087890625,0.0,0.0,7.833966083126143e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,0.0001060656795743,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,0.0005031261825934,291.1955871582031,294.1499938964844,273.8603820800781,271.1534729003906,279.4124755859375,273.7716369628906,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415105640888,1.4696393435542632e-08,0.0013414958957582,-0.0372700579464435,0.0,0.0,0.0,-0.0134461913257837,60.0,-15.788637161254885,-0.0,-1.227009107651611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17645263671875,0.0,0.0,0.0001007371320156,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001060805516317,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,7.835122232791036e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473937988281,0.0,0.0,0.0001060813301592,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434875488281,0.0,0.0,0.0005032004555687,291.1953125,294.1499938964844,273.8882141113281,271.1746826171875,279.34649658203125,273.800048828125,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417084701359,1.4714919061020737e-08,0.00134169368539,-0.0373184643685817,0.0,0.0,0.0,-0.0134555744007229,60.0,-15.76068115234375,-0.0,-1.2273712002297546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563415527344,0.0,0.0,0.000100751647551,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001060958384186,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76336669921875,0.0,0.0,7.836251461412758e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.531494140625,0.0,0.0,0.0001060966169461,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276184082031,0.0,0.0,0.0005032729823142,291.1950378417969,294.1499938964844,273.91558837890625,271.1955261230469,279.2815856933594,273.8282775878906,291.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419017195701,1.4733012143608448e-08,0.0013418869348242,-0.0373657420277595,0.0,0.0,0.0,-0.0134647395461797,60.0,-15.732975006103516,-0.0,-1.2277247662950685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1363830566406,0.0,0.0,0.0001007658065645,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001061107541318,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460327148437,0.0,0.0,7.837352313799784e-05,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51568603515625,0.0,0.0,0.0001061115253833,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118408203125,0.0,0.0,0.0005033437046222,291.1947326660156,294.1499938964844,273.94244384765625,271.2159729003906,279.2178039550781,273.8562316894531,291.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013420901959761,1.4750659360629472e-08,0.0013420754112303,-0.0374118536710739,0.0,0.0,0.0,-0.0134736783802509,60.0,-15.705584526062012,-0.0,-1.2280696637390065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.0,0.0,0.0001007796017802,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001061252842191,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.728759765625,0.0,0.0,7.838425517547876e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999694824219,0.0,0.0,0.0001061260481947,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49615478515625,0.0,0.0,0.0005034126224927,291.1944274902344,294.1499938964844,273.9687194824219,271.2359619140625,279.1550598144531,273.8838195800781,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013422737829387,1.4767849165764346e-08,0.0013422589981928,-0.0374567694962024,0.0,0.0,0.0,-0.0134823862463235,60.0,-15.678574562072754,-0.0,-1.228405750453021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0967712402344,0.0,0.0,0.0001007930113701,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001061394141288,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71160888671875,0.0,0.0,7.83946888986975e-05,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0001061401781043,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805603027344,0.0,0.0,0.0005034796777181,291.1941223144531,294.1499938964844,273.9942932128906,271.2554626464844,279.0933532714844,273.9109802246094,291.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424523640424,1.4784567348158362e-08,0.0013424375792965,-0.0375004522502422,0.0,0.0,0.0,-0.0134908538311719,60.0,-15.652012825012209,-0.0,-1.228732600111471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771179199219,0.0,0.0,0.0001008060426102,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001061531365849,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.694580078125,0.0,0.0,7.840481703169644e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46881103515625,0.0,0.0,0.0001061538932844,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.000503544753883,291.1937866210937,294.1499938964844,274.0191345214844,271.2743835449219,279.03271484375,273.9376220703125,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426258228719,1.480080147331364e-08,0.001342611038126,-0.0375428684055805,0.0,0.0,0.0,-0.0134990774095058,60.0,-15.625967025756836,-0.0,-1.2290500706058088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0576171875,0.0,0.0,0.0001008186736726,292.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001061664370354,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776428222656,0.0,0.0,7.841463957447559e-05,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.000106167193735,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,0.0005036078509874,291.19342041015625,294.1499938964844,274.04315185546875,271.29266357421875,278.9730529785156,273.96368408203125,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013427939265966,1.4816539106732309e-08,0.0013427791418507,-0.0375839918851852,0.0,0.0,0.0,-0.0135070495307445,60.0,-15.60050106048584,-0.0,-1.2293578777189398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0382385253906,0.0,0.0,0.0001008308972814,292.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001061793154804,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607971191406,0.0,0.0,7.842414925107732e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.000106180057628,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.434326171875,0.0,0.0,0.0005036689690314,291.19305419921875,294.1499938964844,274.0663146972656,271.310302734375,278.91436767578125,273.98907470703125,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429566752165,1.4831767813916484e-08,0.0013429417740553,-0.0376237817108631,0.0,0.0,0.0,-0.01351476367563,60.0,-15.57568359375,-0.0,-1.2296558793423173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189514160156,0.0,0.0,0.0001008426988846,292.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.000106191742816,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64404296875,0.0,0.0,7.843332423362881e-05,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,0.0001061924922396,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,0.0005037279333919,291.19268798828125,294.1499938964844,274.0884704589844,271.3271789550781,278.8566589355469,274.01373291015625,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431137194857,1.48464751603683e-08,0.0013430989347398,-0.037662211805582,0.0,0.0,0.0,-0.0135222133249044,60.0,-15.551578521728516,-0.0,-1.2299436491503002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997863769531,0.0,0.0,0.0001008540784823,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001062037263181,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,7.844217179808766e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,0.0001062044684658,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,0.0005037847440689,291.1922607421875,294.1499938964844,274.1096496582031,271.34332275390625,278.7998962402344,274.0375671386719,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013432651758193,1.4860648711589874e-08,0.0013432502746582,-0.037699244916439,0.0,0.0,0.0,-0.0135293928906321,60.0,-15.528253555297852,-0.0,-1.2302209029257938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9807434082031,0.0,0.0,0.0001008650142466,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.000106215251435,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61083984375,0.0,0.0,7.845068466849625e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001062159863067,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0005038394010625,291.1918640136719,294.1499938964844,274.12969970703125,271.3586120605469,278.7440490722656,274.0605163574219,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343410811387,1.4874276033083332e-08,0.0013433959102258,-0.0377348475158214,0.0,0.0,0.0,-0.0135362958535552,60.0,-15.505772590637209,-0.0,-1.230487640668798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618225097656,0.0,0.0,0.0001008755061775,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001062263036146,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943908691406,0.0,0.0,7.845884101698175e-05,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,0.0001062270312104,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.000503891846165,291.1914367675781,294.1499938964844,274.1485595703125,271.3729858398437,278.6891174316406,274.08251953125,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013435503933578,1.488734557852922e-08,0.0013435354921966,-0.0377689972519874,0.0,0.0,0.0,-0.0135429156944155,60.0,-15.48420238494873,-0.0,-1.230743436053672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9429931640625,0.0,0.0,0.000100885546999,292.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.000106236875581,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780334472656,0.0,0.0,7.846664811950177e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001062375959008,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0005039420211687,291.19097900390625,294.1499938964844,274.16619873046875,271.3864440917969,278.635009765625,274.1034851074219,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013436840381473,1.4899844025251241e-08,0.0013436691369861,-0.0378016531467437,0.0,0.0,0.0,-0.0135492477566003,60.0,-15.46360969543457,-0.0,-1.2309881469718678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.92431640625,0.0,0.0,0.0001008951148833,292.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001062469527823,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,7.847409142414108e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001062476731021,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0005039898096583,291.1905212402344,294.1499938964844,274.1825256347656,271.39892578125,278.581787109375,274.12335205078125,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343811280094,1.4911760715108358e-08,0.0013437963789328,-0.0378327891230583,0.0,0.0,0.0,-0.0135552836582064,60.0,-15.444061279296877,-0.0,-1.2312214892062914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057006835937,0.0,0.0,0.0001009042098303,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001062565352185,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456237792969,0.0,0.0,7.848116365494207e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001062572482624,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0005040352698415,291.1900329589844,294.1499938964844,274.1974792480469,271.41033935546875,278.52935791015625,274.1420593261719,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013439323520287,1.4923083213602695e-08,0.0013439174508675,-0.0378623753786087,0.0,0.0,0.0,-0.0135610196739435,60.0,-15.425617218017578,-0.0,-1.2314433206483957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0001009128172881,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001062656010617,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.529541015625,0.0,0.0,7.848785753594711e-05,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001062663068296,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0005040782853029,291.1895446777344,294.1499938964844,274.2109680175781,271.4206848144531,278.47772216796875,274.15948486328125,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440469047054,1.4933799974414796e-08,0.0013440320035442,-0.0378903746604919,0.0,0.0,0.0,-0.0135664483532309,60.0,-15.408350944519045,-0.0,-1.231653214972539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86883544921875,0.0,0.0,0.0001009209299809,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001062741503119,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,7.849416579119861e-05,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001062748560798,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0005041187978349,291.18902587890625,294.1499938964844,274.222900390625,271.4298400878906,278.4268493652344,274.1756286621094,290.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013441548217087,1.4943900339403626e-08,0.0013441399205476,-0.0379167646169662,0.0,0.0,0.0,-0.0135715650394558,60.0,-15.392318725585938,-0.0,-1.2318510300701746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505859375,0.0,0.0,0.0001009285406325,292.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001062821684172,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,7.850008114473894e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001062828669091,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0005041568074375,291.1884765625,294.1499938964844,274.2332763671875,271.43780517578125,278.376708984375,274.1903686523437,290.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013442561030387,1.4953371874071312e-08,0.0013442412018775,-0.0379415117204189,0.0,0.0,0.0,-0.0135763632133603,60.0,-15.377592086791992,-0.0,-1.2320366238327554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8324279785156,0.0,0.0,0.0001009356346912,292.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001062896408257,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818725585937,0.0,0.0,7.850560359656811e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0001062903393176,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0005041923141106,291.1879272460937,294.1499938964844,274.241943359375,271.44451904296875,278.3272705078125,274.2036437988281,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013443505158647,1.4962203920276806e-08,0.0013443356147035,-0.0379645861685276,0.0,0.0,0.0,-0.0135808363556861,60.0,-15.364235877990724,-0.0,-1.2322097120431868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143615722656,0.0,0.0,0.0001009422121569,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001062965675373,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,7.851071859477088e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001062972587533,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0005042251432314,291.1873779296875,294.1499938964844,274.2489013671875,271.44989013671875,278.2785339355469,274.2154235839844,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013444379437714,1.4970382267165405e-08,0.0013444230426102,-0.0379859544336795,0.0,0.0,0.0,-0.0135849807411432,60.0,-15.352314949035645,-0.0,-1.2323700104843738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964172363281,0.0,0.0,0.0001009482584777,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001063029340002,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505615234375,0.0,0.0,7.851541886338964e-05,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001063036252162,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0005042553530074,291.186767578125,294.1499938964844,274.2540283203125,271.45391845703125,278.2304382324219,274.2255554199219,290.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445183867588,1.4977899809309747e-08,0.0013445033691823,-0.038005594164133,0.0,0.0,0.0,-0.0135887889191508,60.0,-15.341898918151855,-0.0,-1.2325175191563176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7785949707031,0.0,0.0,0.0001009537591016,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001063087402144,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,7.851969712646678e-05,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.0001063094168785,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.000504282885231,291.1861877441406,294.1499938964844,274.2572937011719,271.45654296875,278.1829833984375,274.2340393066406,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445916119962,1.4984742335855117e-08,0.0013445765944197,-0.0380234755575656,0.0,0.0,0.0,-0.0135922553017735,60.0,-15.333049774169922,-0.0,-1.232651669624829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608642578125,0.0,0.0,0.0001009587140288,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.000106313957076,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41961669921875,0.0,0.0,7.85235533840023e-05,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0001063146337401,292.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0005043076234869,291.185546875,294.1499938964844,274.2585754394531,271.4576721191406,278.1361083984375,274.2407531738281,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013446575030684,1.4990900965017318e-08,0.0013446424854919,-0.0380395650863647,0.0,0.0,0.0,-0.013595376163721,60.0,-15.32583236694336,-0.0,-1.2327724618899088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74322509765625,0.0,0.0,0.0001009631159831,292.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.000106318591861,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,7.852697308408096e-05,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001063192685251,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0005043296259827,291.1849060058594,294.1499938964844,274.2578430175781,271.457275390625,278.0897827148437,274.24566650390625,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013447160599753,1.4996365038655313e-08,0.0013447010423988,-0.0380538403987884,0.0,0.0,0.0,-0.0135981440544128,60.0,-15.320308685302734,-0.0,-1.232879753843008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7256774902344,0.0,0.0,0.0001009669504128,292.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001063226372934,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,7.852995622670278e-05,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,0.0001063232994056,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0005043487763032,291.18426513671875,294.1499938964844,274.2550048828125,271.4552917480469,278.0439758300781,274.2486877441406,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013447669334709,1.500112212227123e-08,0.0013447519158944,-0.0380662716925144,0.0,0.0,0.0,-0.0136005543172359,60.0,-15.31655216217041,-0.0,-1.232973261267034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.708251953125,0.0,0.0,0.0001009700790746,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001063259333022,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,7.853238639654592e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0001063265954144,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.000504364434164,291.1835632324219,294.1499938964844,274.25,271.45166015625,277.9986877441406,274.2497863769531,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013448084937408,1.5004996356537962e-08,0.0013447934761643,-0.0380763933062553,0.0,0.0,0.0,-0.0136025175452232,60.0,-15.314603805541992,-0.0,-1.2330494314483076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6909484863281,0.0,0.0,0.0001009696061373,292.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001063254385371,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.85320153227076e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0001063260933733,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0005043621058575,291.182861328125,294.1499938964844,274.24383544921875,271.447265625,277.9538879394531,274.2489318847656,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013448022073134,1.5004378184357847e-08,0.0013447871897369,-0.0380747765302658,0.0,0.0,0.0,-0.0136022055521607,60.0,-15.314253807067873,-0.0,-1.233037636438894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,0.000100961937278,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001063173695001,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,7.852605631342158e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001063180243363,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0005043238052166,291.1821594238281,294.1499938964844,274.2375793457031,271.4430236816406,277.9095153808594,274.24664306640625,290.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013446999946609,1.4994776975640892e-08,0.0013446849770843,-0.0380496904253959,0.0,0.0,0.0,-0.0135973440483212,60.0,-15.314138412475586,-0.0,-1.2328501952652005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565856933594,0.0,0.0,0.0001009474362945,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001063020972651,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.851477857911959e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001063027521013,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005042513948865,291.1814270019531,294.1499938964844,274.23126220703125,271.4389038085937,277.8656311035156,274.2431945800781,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445067452266,1.4976638595953773e-08,0.0013444918440654,-0.0380023010075092,0.0,0.0,0.0,-0.0135881593450903,60.0,-15.313687324523926,-0.0,-1.2324959186571505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395568847656,0.0,0.0,0.000100926408777,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.000106279963802,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.849842222640291e-05,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001062806040863,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0005041463882662,291.1806640625,294.1499938964844,274.2248229980469,271.4349365234375,277.8221740722656,274.2389221191406,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013442266499623,1.4950352067444328e-08,0.0013442117488011,-0.0379336178302764,0.0,0.0,0.0,-0.0135748470202088,60.0,-15.31240940093994,-0.0,-1.231982338367743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226501464844,0.0,0.0,0.0001008991239359,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001062512237695,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.847719825804234e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0001062518640537,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,0.0005040100659243,291.1799011230469,294.1499938964844,274.2182922363281,271.4310607910156,277.7792053222656,274.2340393066406,290.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438630849123,1.4916246016127843e-08,0.0013438481837511,-0.0378445051610469,0.0,0.0,0.0,-0.0135575756430625,60.0,-15.310259819030762,-0.0,-1.2313159913901472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,0.0001008658582577,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001062162045855,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,7.84513249527663e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0001062168375938,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0005038439412601,291.1791076660156,294.1499938964844,274.2117004394531,271.4273376464844,277.7366638183594,274.22869873046875,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434200081974,1.4874680154264297e-08,0.0013434051070362,-0.0377358980476856,0.0,0.0,0.0,-0.0135365249589085,60.0,-15.3072509765625,-0.0,-1.2305039831517206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.589111328125,0.0,0.0,0.0001008269173325,292.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001061751900124,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,7.842103514121845e-05,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.0001061758230207,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,0.0005036494112573,291.17828369140625,294.1499938964844,274.2050170898437,271.4237365722656,277.6945495605469,274.2230224609375,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429012615233,1.4826019523184186e-08,0.0013428863603621,-0.0376087576150894,0.0,0.0,0.0,-0.0135118821635842,60.0,-15.303415298461914,-0.0,-1.2295538454054622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.572509765625,0.0,0.0,0.0001007825849228,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001061285220202,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,7.838655437808484e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0001061291477526,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0005034279893152,291.1774597167969,294.1499938964844,274.1982421875,271.42022705078125,277.65289306640625,274.217041015625,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342310803011,1.4770640710537464e-08,0.0013422960182651,-0.0374640561640262,0.0,0.0,0.0,-0.0134838363155722,60.0,-15.298791885375977,-0.0,-1.2284726835787296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559997558594,0.0,0.0,0.0001007331957225,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001060765061993,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,7.834813732188195e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0001060771319316,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0005031813052482,291.1766052246094,294.1499938964844,274.1913757324219,271.4168701171875,277.6116943359375,274.2108764648437,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341652823612,1.4708932738471958e-08,0.0013416381552815,-0.0373028144240379,0.0,0.0,0.0,-0.0134525848552584,60.0,-15.293420791625977,-0.0,-1.2272687399672577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
