time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395812988281,0.0,0.0,0.00010067904077,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001060194845194,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,7.830601680325344e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0001060201029758,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0005029107560403,291.1757202148437,294.1499938964844,274.1844177246094,271.4136047363281,277.5708923339844,274.2045288085937,290.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340931514278,1.464127752370814e-08,0.0013409168459475,-0.0371260344982147,0.0,0.0,0.0,-0.0134183214977383,60.0,-15.287357330322266,-0.0,-1.2259492621069512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232849121094,0.0,0.0,0.0001006204474833,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001059577916748,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,7.826044748071581e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,0.0001059584028553,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0005026181461289,291.1748352050781,294.1499938964844,274.1773681640625,271.4104309082031,277.530517578125,274.1980285644531,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013401510659605,1.456809073374643e-08,0.0013401365140452,-0.0369347892701625,0.0,0.0,0.0,-0.0133812567219138,60.0,-15.280632019042969,-0.0,-1.224522634402092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.507080078125,0.0,0.0,0.0001005577578325,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001058917696354,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,7.821168401278555e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0001058923808159,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,0.0005023049889132,291.1739196777344,294.1499938964844,274.1702575683594,271.4073791503906,277.4905700683594,274.19140625,290.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393159024417,1.4489774713410952e-08,0.0013393014669418,-0.0367301441729068,0.0,0.0,0.0,-0.0133415944874286,60.0,-15.273314476013184,-0.0,-1.222996957039868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,0.0001004912919597,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001058217821992,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,7.815998833393678e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0001058223861036,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0005019729724153,291.1729736328125,294.1499938964844,274.1630554199219,271.4044494628906,277.4510803222656,274.1846618652344,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013384305639192,1.4406748682915804e-08,0.0013384162448346,-0.0365131832659244,0.0,0.0,0.0,-0.0132995462045073,60.0,-15.265421867370604,-0.0,-1.221380472316014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749755859375,0.0,0.0,0.0001004213918349,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001057481786119,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.81056223786436e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001057487825164,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0005016238428652,291.1720275878906,294.1499938964844,274.1557922363281,271.4015808105469,277.4119567871094,274.1778259277344,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013374995905905,1.4319440744259282e-08,0.001337485271506,-0.0362850241363048,0.0,0.0,0.0,-0.0132553298026323,60.0,-15.257046699523926,-0.0,-1.2196818488519057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0001003484139801,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001056713299476,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567077636719,0.0,0.0,7.804885535733774e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,0.0001056719265761,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753112792969,0.0,0.0,0.0005012592882849,291.1710510253906,294.1499938964844,274.1484375,271.3988342285156,277.3732604980469,274.1708984375,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336527406238,1.4228280775796522e-08,0.0013365132035687,-0.0360467955470085,0.0,0.0,0.0,-0.0132091622799634,60.0,-15.24818515777588,-0.0,-1.2179094710518257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432983398437,0.0,0.0,0.0001002726930892,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001055916000041,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,7.798996375640854e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,0.0001055921893566,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,0.0005008810549043,291.1700744628906,294.1499938964844,274.1409912109375,271.39617919921875,277.3349914550781,274.16387939453125,290.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335518900305,1.4133700432239492e-08,0.0013355046976357,-0.0357996225357055,0.0,0.0,0.0,-0.0131612615659832,60.0,-15.23892879486084,-0.0,-1.21607200753715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,0.0001001945784082,292.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001055093453032,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,7.792920951033011e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001055099346558,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0005004908889532,291.1690673828125,294.1499938964844,274.13348388671875,271.39361572265625,277.297119140625,274.15679931640625,290.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344783801585,1.4036134032835434e-08,0.0013344642939046,-0.035544641315937,0.0,0.0,0.0,-0.013111850246787,60.0,-15.229324340820312,-0.0,-1.2141778427121608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,0.000100114455563,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001054249732987,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,7.786689093336463e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0001054255553754,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0005000906530767,291.16802978515625,294.1499938964844,274.1258850097656,271.39111328125,277.25958251953125,274.1496276855469,290.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333411084488,1.3936054976682044e-08,0.0013333972310647,-0.0352830849587917,0.0,0.0,0.0,-0.0130611648783087,60.0,-15.21944808959961,-0.0,-1.212236497849517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,0.0001000326374196,292.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001053388186846,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,7.780325540807098e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,0.0001053393934853,292.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92547607421875,0.0,0.0,0.0004996819770894,291.1669921875,294.1499938964844,274.11822509765625,271.38873291015625,277.22247314453125,274.14239501953125,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323213206604,1.3833861167711348e-08,0.0013323074672371,-0.0350159890949726,0.0,0.0,0.0,-0.0130094094201922,60.0,-15.209303855895996,-0.0,-1.210255646810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,9.994950232794508e-05,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001052512743626,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.773859397275373e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0001052518491633,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,0.0004992667236365,291.1659240722656,294.1499938964844,274.1105041503906,271.3863830566406,277.1856994628906,274.13507080078125,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312139781191,1.3730026005021044e-08,0.0013312002411112,-0.0347446016967296,0.0,0.0,0.0,-0.0129568222910165,60.0,-15.198976516723633,-0.0,-1.208244810868564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,9.98653777060099e-05,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001051626823027,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.767316128592938e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9038391113281,0.0,0.0,0.0001051632571034,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.0004988465225324,291.1648254394531,294.1499938964844,274.1026916503906,271.3841552734375,277.1493530273437,274.127685546875,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300933642312,1.3624946504364745e-08,0.0013300797436386,-0.0344699546694755,0.0,0.0,0.0,-0.0129036046564579,60.0,-15.18848991394043,-0.0,-1.2062113796673657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.978062007576229e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001050734426826,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,7.760724110994488e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916931152344,0.0,0.0,0.0001050740029313,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,0.0004984231782145,291.1636962890625,294.1499938964844,274.09478759765625,271.3819885253906,277.1133117675781,274.1202392578125,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289643684402,1.3519090735769625e-08,0.0013289508642628,-0.0341932661831378,0.0,0.0,0.0,-0.0128499940037727,60.0,-15.177921295166016,-0.0,-1.2041647323712828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,9.969556413125248e-05,292.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001049838683684,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,7.754108082735911e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796081542969,0.0,0.0,0.0001049844358931,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768005371094,0.0,0.0,0.0004979982622899,291.1625671386719,294.1499938964844,274.0868225097656,271.3798828125,277.0776672363281,274.1127319335937,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278314145281,1.3412851274097193e-08,0.0013278180267661,-0.0339155718684196,0.0,0.0,0.0,-0.012796189635992,60.0,-15.167306900024414,-0.0,-1.2021124007333128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,9.961053729057312e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001048943377099,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,7.74749496486038e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676147460937,0.0,0.0,0.0001048948906827,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,0.0004975735791958,291.16143798828125,294.1499938964844,274.07879638671875,271.3778686523437,277.0423583984375,274.10516357421875,290.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266988098621,1.3306650892275227e-08,0.0013266855385154,-0.0336379706859588,0.0,0.0,0.0,-0.0127424038946628,60.0,-15.156705856323242,-0.0,-1.200062484940645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.952585241990164e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001048051635734,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,7.74090804043226e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,0.0001048057165462,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.000497150584124,291.1602783203125,294.1499938964844,274.0707092285156,271.3758850097656,277.0074462890625,274.0975036621094,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255708618089,1.320088394152208e-08,0.0013255577068775,-0.0333614945411682,0.0,0.0,0.0,-0.0126888388767838,60.0,-15.146164894104004,-0.0,-1.198022800963372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,9.944182238541543e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001047166733769,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,7.734372047707438e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.0001047172263497,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,0.0004967308486811,291.1590881347656,294.1499938964844,274.0625305175781,271.3739929199219,276.9728698730469,274.0897827148437,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244515284895,1.3095926121309276e-08,0.0013244383735582,-0.0330871231853961,0.0,0.0,0.0,-0.012635682709515,60.0,-15.13573169708252,-0.0,-1.1960003121203044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,9.935872367350385e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001046291727107,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,7.727909542154521e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,0.0001046297184075,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0004963157698512,291.1578674316406,294.1499938964844,274.0542907714844,271.3721618652344,276.9386291503906,274.08203125,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013233446516096,1.2992141584788897e-08,0.0013233317295089,-0.0328158140182495,0.0,0.0,0.0,-0.0125831207260489,60.0,-15.12545108795166,-0.0,-1.194002265947347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.927684004651384e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001045429526129,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,7.721540896454826e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001045434910338,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,0.0004959067446179,291.1566467285156,294.1499938964844,274.0459899902344,271.370361328125,276.9046630859375,274.0741882324219,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222539564594,1.2889873168830944e-08,0.001322241150774,-0.0325484611093997,0.0,0.0,0.0,-0.0125313270837068,60.0,-15.115355491638184,-0.0,-1.1920349152205745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.919643343891948e-05,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001044582822942,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,7.715286483289674e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001044588134391,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.805908203125,0.0,0.0,0.0004955051117576,291.1553955078125,294.1499938964844,274.03759765625,271.3686218261719,276.87109375,274.0662841796875,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013211829354986,1.2789442394023354e-08,0.0013211701298132,-0.0322859063744545,0.0,0.0,0.0,-0.0124804638326168,60.0,-15.105512619018556,-0.0,-1.1901045127160614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,9.911773668136448e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001043754091369,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585266113281,0.0,0.0,7.709165947744623e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970275878906,0.0,0.0,0.0001043759475578,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0004951120354235,291.15411376953125,294.1499938964844,274.0291748046875,271.366943359375,276.8377990722656,274.0583190917969,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201346155256,1.2691151241028821e-08,0.0013201219262555,-0.0320289395749568,0.0,0.0,0.0,-0.0124306846410036,60.0,-15.09592628479004,-0.0,-1.188216742775694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,9.904097532853484e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001042945805238,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,7.703195296926424e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,0.0001042951043928,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.0004947285633534,291.15283203125,294.1499938964844,274.0206604003906,271.36529541015625,276.80487060546875,274.0502624511719,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013191121397539,1.259527326880061e-08,0.0013190995668992,-0.0317782759666442,0.0,0.0,0.0,-0.0123821273446083,60.0,-15.086673736572266,-0.0,-1.1863767923614438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.896635310724378e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001042160001816,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,7.69739126553759e-05,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740173339844,0.0,0.0,0.0001042165240505,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,0.0004943558014929,291.1515197753906,294.1499938964844,274.0120849609375,271.3637084960937,276.772216796875,274.04217529296875,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013181180693209,1.25020687136157e-08,0.0013181056128814,-0.031534593552351,0.0,0.0,0.0,-0.0123349232599139,60.0,-15.077741622924805,-0.0,-1.1845894931639125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,9.889404464047402e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001041398645611,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,7.691767677897587e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,0.0001041403811541,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,0.0004939946811646,291.15020751953125,294.1499938964844,274.0034484863281,271.3621520996094,276.7398681640625,274.0340270996094,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013171549653634,1.2411761396435851e-08,0.001317142508924,-0.0312984809279441,0.0,0.0,0.0,-0.0122891869395971,60.0,-15.06921100616455,-0.0,-1.1828590373852421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,9.882423182716592e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001040663482854,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,7.686337630730122e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001040668648784,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.000493645959068,291.1488647460937,294.1499938964844,273.9947814941406,271.3606262207031,276.70782470703125,274.0257873535156,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013162250397726,1.232456359190337e-08,0.0013162126997485,-0.0310704950243234,0.0,0.0,0.0,-0.012245025485754,60.0,-15.061053276062012,-0.0,-1.181189404064753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,9.875705291051418e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001039956041495,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962707519531,0.0,0.0,7.681112037971616e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.0001039961207425,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0004933103919029,291.1474914550781,294.1499938964844,273.98602294921875,271.3591613769531,276.67608642578125,274.0175170898437,290.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153301551938,1.2240655600237462e-08,0.001315317931585,-0.0308511033654212,0.0,0.0,0.0,-0.0122025301679968,60.0,-15.053356170654297,-0.0,-1.1795838616990296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.869264613371342e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001039277776726,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,7.67610254115425e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287902832031,0.0,0.0,0.0001039282942656,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004929886199533,291.1460876464844,294.1499938964844,273.9772033691406,271.3576965332031,276.6446533203125,274.0091552734375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144721742719,1.2160202622624185e-08,0.0013144599506631,-0.0306407436728477,0.0,0.0,0.0,-0.0121617848053574,60.0,-15.046099662780762,-0.0,-1.1780454656218353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,9.863111336017027e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00010386298527,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,7.67131641623564e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0001038634945871,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0004926812835037,291.1446838378906,294.1499938964844,273.96832275390625,271.3562927246094,276.6134948730469,274.000732421875,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013136524939909,1.2083346767610692e-08,0.0013136403867974,-0.0304397847503423,0.0,0.0,0.0,-0.0121228611096739,60.0,-15.039308547973633,-0.0,-1.1765767737870193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,9.857255645329133e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001038013288052,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,7.666762394364923e-05,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70654296875,0.0,0.0,0.0001038018308463,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,0.0004923888482153,291.1432800292969,294.1499938964844,273.9593811035156,271.3548889160156,276.58258056640625,273.9922790527344,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128725113347,1.2010210603818905e-08,0.0013128605205565,-0.0302485488355159,0.0,0.0,0.0,-0.0120858214795589,60.0,-15.032973289489746,-0.0,-1.175179988877062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,9.851706272456796e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001037428955896,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,7.66244629630819e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,0.0001037433976307,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.000492111663334,291.1418151855469,294.1499938964844,273.9504089355469,271.353515625,276.5519714355469,273.9837341308594,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121332740411,1.1940896271767087e-08,0.0013121212832629,-0.03006730414927,0.0,0.0,0.0,-0.0120507171377539,60.0,-15.027153968811035,-0.0,-1.1738570293573505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.84647122095339e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001036877656588,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,7.658373942831531e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0001036882676999,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0004918501363135,291.1403503417969,294.1499938964844,273.9413452148437,271.3521423339844,276.5215759277344,273.9751281738281,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311435829848,1.1875502359259826e-08,0.0013114239554852,-0.0298963077366352,0.0,0.0,0.0,-0.012017598375678,60.0,-15.021843910217283,-0.0,-1.17260960053045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,9.841556311585008e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001036360117723,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,7.654551154701039e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6735534667969,0.0,0.0,0.0001036364992614,292.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0004916046163998,291.1388854980469,294.1499938964844,273.9322509765625,271.3507995605469,276.4914855957031,273.96649169921875,290.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310781110078,1.1814105249641216e-08,0.0013107692357152,-0.0297357570379972,0.0,0.0,0.0,-0.0119865033775568,60.0,-15.017069816589355,-0.0,-1.171438981373285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.83696590992622e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001035876775858,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,7.650981569895521e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.000103588165075,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,0.0004913753364235,291.1373596191406,294.1499938964844,273.923095703125,271.3494873046875,276.4616394042969,273.957763671875,290.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101696968078,1.1756771556292732e-08,0.0013101579388603,-0.0295858345925807,0.0,0.0,0.0,-0.011957467533648,60.0,-15.012831687927246,-0.0,-1.1703463798085069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,9.832706564338878e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001035428285831,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001403808594,0.0,0.0,7.647668098798022e-05,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0001035433160723,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,0.0004911625874228,291.1358337402344,294.1499938964844,273.91387939453125,271.34814453125,276.4320373535156,273.948974609375,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096021721139,1.1703564339882178e-08,0.0013095905305817,-0.0294466968625783,0.0,0.0,0.0,-0.011930520646274,60.0,-15.009147644042969,-0.0,-1.1693329327044921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.828781912801789e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001035015011439,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,7.644615834578872e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001035019813571,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0004909665440209,291.1343078613281,294.1499938964844,273.9046325683594,271.34686279296875,276.4026794433594,273.94012451171875,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013090793509036,1.165453777929315e-08,0.0013090677093714,-0.0293184928596019,0.0,0.0,0.0,-0.0119056915864348,60.0,-15.00599765777588,-0.0,-1.1683994216582505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.82519704848528e-05,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001034637534758,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,7.641827687621117e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.000103464226413,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0004907874972559,291.1327209472656,294.1499938964844,273.89532470703125,271.3455505371094,276.3736267089844,273.9311828613281,290.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086016988381,1.1609749606122932e-08,0.0013085901737213,-0.0292013697326183,0.0,0.0,0.0,-0.0118830082938075,60.0,-15.00344944000244,-0.0,-1.167547054592433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,9.82196579570882e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000103429731098,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,7.639314571861178e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,0.0001034302040352,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0004906260874122,291.1311340332031,294.1499938964844,273.8859558105469,271.34423828125,276.34478759765625,273.9222106933594,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081713113933,1.156938456148282e-08,0.0013081596698611,-0.0290958117693662,0.0,0.0,0.0,-0.0118625657632946,60.0,-15.001471519470217,-0.0,-1.1667791000036233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,9.819075785344468e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001033992957673,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535705566406,0.0,0.0,7.637066300958395e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0001033997687045,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,0.0004904817324131,291.1295471191406,294.1499938964844,273.87652587890625,271.3429260253906,276.31622314453125,273.91314697265625,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077862095087,1.1533273891473073e-08,0.0013077746843919,-0.0290013793855905,0.0,0.0,0.0,-0.0118442773818969,60.0,-15.000055313110352,-0.0,-1.1660922893952377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,9.816521196626128e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000103372396552,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420654296875,0.0,0.0,7.635079236933962e-05,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001033728622132,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,0.0004903541412204,291.1278991699219,294.1499938964844,273.8670654296875,271.34161376953125,276.287841796875,273.904052734375,290.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074458111077,1.1501354535425893e-08,0.0013074342859908,-0.0289179068058729,0.0,0.0,0.0,-0.0118281124159693,60.0,-14.999135971069336,-0.0,-1.1654854148446249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
