time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766140,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,9.814338409341872e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001033494118019,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,7.633381756022573e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58807373046875,0.0,0.0,0.0001033498774631,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.585693359375,0.0,0.0,0.0004902451182715,291.1262512207031,294.1499938964844,273.8575439453125,271.3403015136719,276.2597045898437,273.8948974609375,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071550056338,1.14740785761569e-08,0.0013071434805169,-0.0288465749472379,0.0,0.0,0.0,-0.0118142981082201,60.0,-14.998826026916504,-0.0,-1.1649670028646145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,9.81252160272561e-05,292.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001033302833093,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,7.631968037458137e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001033307416946,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,0.0004901543725281,291.1246032714844,294.1499938964844,273.8479919433594,271.3389587402344,276.23175048828125,273.8856811523437,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069128617644,1.1451370518500426e-08,0.0013069014530628,-0.0287871919572353,0.0,0.0,0.0,-0.0118027981370687,60.0,-14.999077796936035,-0.0,-1.1645354902611873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,9.811076597543432e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001033150692819,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,7.630844629602507e-05,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0001033155349432,292.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648498535156,0.0,0.0,0.0004900821950286,291.1228942871094,294.1499938964844,273.83837890625,271.3376159667969,276.2040405273437,273.8763732910156,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067204272374,1.143331562758476e-08,0.0013067089021205,-0.0287399739027023,0.0,0.0,0.0,-0.0117936544120311,60.0,-14.99998950958252,-0.0,-1.1641925112826357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,9.810013580136e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001033038788591,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,7.630018080817536e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001033043372444,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0004900291096419,291.1211853027344,294.1499938964844,273.8287353515625,271.3362731933594,276.1765441894531,273.8670349121094,290.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065786333754,1.142002048482027e-08,0.0013065672246739,-0.0287052057683467,0.0,0.0,0.0,-0.0117869218811392,60.0,-15.00146484375,-0.0,-1.1639400554486201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.80934128165245e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001032967993523,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,7.629494939465076e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0001032972577377,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0004899955820292,291.1194763183594,294.1499938964844,273.81903076171875,271.3348999023437,276.1492614746094,273.85760498046875,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064889935776,1.141160765882887e-08,0.0013064775848761,-0.0286832060664892,0.0,0.0,0.0,-0.0117826610803604,60.0,-15.00361442565918,-0.0,-1.163780396495895e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,9.809072071220726e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001032939617289,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,7.629285391885787e-05,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001032944128382,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0004899820778518,291.11773681640625,294.1499938964844,273.8092956542969,271.33349609375,276.1221618652344,273.84814453125,290.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064529048278,1.1408221922692974e-08,0.0013064414961263,-0.0286743510514497,0.0,0.0,0.0,-0.0117809465155005,60.0,-15.006351470947266,-0.0,-1.1637162344868557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,9.80921759037301e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001032954969559,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,7.629398169228807e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001032959480653,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0004899893538095,291.115966796875,294.1499938964844,273.7995300292969,271.3320617675781,276.09527587890625,273.8385925292969,290.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064722297713,1.1410019595814448e-08,0.0013064608210697,-0.0286790523678064,0.0,0.0,0.0,-0.0117818573489785,60.0,-15.009795188903809,-0.0,-1.1637505537009929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,9.809793118620291e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001033015651046,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,7.62984564062208e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.000103302008938,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.0004900181083939,291.1141662597656,294.1499938964844,273.7897033691406,271.33062744140625,276.068603515625,273.8290100097656,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065487146377,1.1417187195661428e-08,0.0013065373059362,-0.0286977961659431,0.0,0.0,0.0,-0.0117854876443743,60.0,-15.013897895812988,-0.0,-1.1638869068519853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,9.810814663069324e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001033123262459,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,7.63064090278931e-05,291.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,0.0001033127628033,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50341796875,0.0,0.0,0.0004900692147202,291.11236572265625,294.1499938964844,273.7798156738281,271.3291320800781,276.0421142578125,273.8193359375,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066846877336,1.1429928115092023e-08,0.0013066732790321,-0.0287311151623725,0.0,0.0,0.0,-0.0117919407784938,60.0,-15.01869010925293,-0.0,-1.164129272979153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,9.812301868805662e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001033279841067,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,7.631797052454203e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0001033284206641,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0004901434876956,291.11053466796875,294.1499938964844,273.7699279785156,271.3276062011719,276.0157775878906,273.80963134765625,290.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068825937807,1.1448473280495364e-08,0.0013068711850792,-0.0287796147167682,0.0,0.0,0.0,-0.0118013340979814,60.0,-15.024158477783203,-0.0,-1.1644819153389109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453369140625,0.0,0.0,9.814272925723344e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001033487424138,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,7.633330096723512e-05,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001033491789712,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0004902419750578,291.1086730957031,294.1499938964844,273.7599792480469,271.3260803222656,275.9896545410156,273.7998352050781,290.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071449939161,1.1473072270007378e-08,0.0013071335852146,-0.0288439430296421,0.0,0.0,0.0,-0.011813792400062,60.0,-15.030440330505373,-0.0,-1.1649497366761353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329772949219,0.0,0.0,9.816749661695212e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001033748267218,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081237792969,0.0,0.0,7.635256770299748e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0001033752632793,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,0.0004903656663373,291.1068115234375,294.1499938964844,273.75,271.324462890625,275.9637145996094,273.7900085449219,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074747985228,1.1503979990834525e-08,0.001307463273406,-0.0289247725158929,0.0,0.0,0.0,-0.0118294470012187,60.0,-15.037440299987791,-0.0,-1.1655376397357033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,9.8197087936569e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001034059896483,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,7.637558155693114e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.0001034064189298,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632873535156,0.0,0.0,0.000490513513796,291.1049194335937,294.1499938964844,273.739990234375,271.32293701171875,275.9379577636719,273.78009033203125,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013078687479719,1.1540912225882494e-08,0.001307857222855,-0.0290213525295257,0.0,0.0,0.0,-0.0118481516838073,60.0,-15.045286178588867,-0.0,-1.1662402243928228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,9.823092841543256e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001034416272887,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,7.640189869562164e-05,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,0.0001034420565702,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,0.0004906825488433,291.1029968261719,294.1499938964844,273.7300109863281,271.3215026855469,275.912353515625,273.7701416015625,290.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083193916827,1.1583147774274494e-08,0.0013083077501505,-0.0291318036615848,0.0,0.0,0.0,-0.0118695423007011,60.0,-15.05380630493164,-0.0,-1.1670439903355145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961730957031,0.0,0.0,9.82690107775852e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.000103481732367,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,7.643151911906898e-05,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.0,0.0,0.0001034821543726,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0004908727714791,291.10107421875,294.1499938964844,273.7200012207031,271.3201904296875,275.886962890625,273.7601318359375,290.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088263804093,1.1630681306940005e-08,0.0013088147388771,-0.0292561035603284,0.0,0.0,0.0,-0.0118936160579323,60.0,-15.063075065612791,-0.0,-1.1679487954552314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78399658203125,0.0,0.0,9.831129136728124e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001035262539517,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,7.646440644748509e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0001035266759572,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,0.0004910839488729,291.09912109375,294.1499938964844,273.7099914550781,271.3190002441406,275.8616943359375,273.7500915527344,290.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093893649056,1.1683454204103329e-08,0.0013093777233734,-0.0293941088020801,0.0,0.0,0.0,-0.0119203440845012,60.0,-15.072953224182127,-0.0,-1.1689538581549641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,9.83577556326054e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001035751847666,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543212890625,0.0,0.0,7.650053885299712e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001035756067722,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237670898437,0.0,0.0,0.0004913160810247,291.0971374511719,294.1499938964844,273.70001220703125,271.3179016113281,275.83660888671875,273.739990234375,290.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100081123411,1.1741454919445005e-08,0.0013099963543936,-0.0295457784086465,0.0,0.0,0.0,-0.0119497189298272,60.0,-15.083537101745604,-0.0,-1.1700588231633446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,9.840837446972728e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001036284957081,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,7.653991633560508e-05,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001036289104376,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139709472656,0.0,0.0,0.0004915689351037,291.0951232910156,294.1499938964844,273.69000244140625,271.3169250488281,275.81170654296875,273.7298889160156,290.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106821570545,1.1804646149471413e-08,0.001310670399107,-0.0297110211104154,0.0,0.0,0.0,-0.0119817228987813,60.0,-15.094755172729492,-0.0,-1.1712633352090053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,9.846314787864684e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001036861649481,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,7.658250979147851e-05,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001036865869536,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0004918425693176,291.0931091308594,294.1499938964844,273.67999267578125,271.3160400390625,275.7869567871094,273.7197570800781,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114114990457,1.1873017236041504e-08,0.0013113996246829,-0.0298898052424192,0.0,0.0,0.0,-0.012016350403428,60.0,-15.106610298156738,-0.0,-1.1725672521833985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,9.852204675553368e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001037481997627,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,7.662832649657503e-05,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001037486144923,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,0.0004921368090435,291.091064453125,294.1499938964844,273.6700134277344,271.3152160644531,275.7623596191406,273.7095947265625,290.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121959054842,1.1946553080122158e-08,0.0013121840311214,-0.0300820935517549,0.0,0.0,0.0,-0.0120535939931869,60.0,-15.119068145751951,-0.0,-1.1739705030322513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,9.858510020421818e-05,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.000103814592876,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,7.667735917493701e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,0.0001038150003296,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38482666015625,0.0,0.0,0.0004924517124891,291.0890197753906,294.1499938964844,273.6600036621094,271.31451416015625,275.7379150390625,273.69940185546875,290.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130354927852,1.2025259898962304e-08,0.0013130235020071,-0.0302878990769386,0.0,0.0,0.0,-0.0120934564620256,60.0,-15.132226943969728,-0.0,-1.1754733009183843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120666503906,0.0,0.0,9.865227184491232e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001038853297359,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,7.672960782656446e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0001038857371895,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751525878906,0.0,0.0,0.0004927872796542,291.0869140625,294.1499938964844,273.6499938964844,271.3138732910156,275.7135925292969,273.6891784667969,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013139300281181,1.2109121705350393e-08,0.0013139179209247,-0.0305071789771318,0.0,0.0,0.0,-0.0121359284967184,60.0,-15.145977973937988,-0.0,-1.1770755747875229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,9.872359078144656e-05,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001039604321704,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,7.6785079727415e-05,291.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,0.000103960839624,292.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,0.000493143510539,291.0848083496094,294.1499938964844,273.6400146484375,271.31329345703125,275.689453125,273.678955078125,290.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148797443136,1.2198155374676393e-08,0.0013148676371201,-0.0307399779558181,0.0,0.0,0.0,-0.0121810212731361,60.0,-15.160422325134276,-0.0,-1.1787778220195833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,9.8799035185948e-05,292.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001040398856275,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,7.684376032557338e-05,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001040402930811,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,0.0004935204633511,291.08270263671875,294.1499938964844,273.6300048828125,271.31280517578125,275.6654663085937,273.668701171875,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158845249563,1.2292351136977686e-08,0.0013158723013475,-0.0309862662106752,0.0,0.0,0.0,-0.0122287273406982,60.0,-15.175457954406738,-0.0,-1.1805801136688389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,9.887865599012002e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001041237337631,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,7.69056860008277e-05,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0001041241339407,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34637451171875,0.0,0.0,0.0004939181380905,291.0805358886719,294.1499938964844,273.6199951171875,271.3123779296875,275.6416320800781,273.6584167480469,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169448357075,1.2391753401175265e-08,0.0013169324956834,-0.0312461648136377,0.0,0.0,0.0,-0.0122790709137916,60.0,-15.191203117370604,-0.0,-1.1824835155493929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,9.896238771034405e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001042119038174,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,7.697080582147464e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001042123039951,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0004943364183418,291.078369140625,294.1499938964844,273.6099853515625,271.3119812011719,275.617919921875,273.64813232421875,290.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131805986166,1.2496284895746612e-08,0.0013180474052205,-0.0315194688737392,0.0,0.0,0.0,-0.0123320119455456,60.0,-15.207525253295898,-0.0,-1.1844867486843219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,9.90502958302386e-05,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001043044758262,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495849609375,0.0,0.0,7.703917799517512e-05,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,0.0001043048760038,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0004947755369357,291.076171875,294.1499938964844,273.6000061035156,271.3116455078125,275.5943298339844,273.6378479003906,290.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192306505516,1.2606039767604216e-08,0.0013192180776968,-0.0318064168095588,0.0,0.0,0.0,-0.0123875979334115,60.0,-15.22453498840332,-0.0,-1.186591873647558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,9.914236579788847e-05,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001044014352373,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,7.711078797001392e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,0.000104401828139,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,0.0004952354356646,291.073974609375,294.1499938964844,273.5899963378906,271.3113708496094,275.5709228515625,273.6275329589844,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001320456736721,1.2720990483217063e-08,0.001320444047451,-0.0321069471538066,0.0,0.0,0.0,-0.0124458158388733,60.0,-15.242182731628418,-0.0,-1.1887987483305558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,9.92386121652089e-05,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001045027820509,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,7.718564302194864e-05,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103942871094,0.0,0.0,0.0001045031749526,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0004957162309437,291.0717163085937,294.1499938964844,273.5799865722656,271.3111267089844,275.547607421875,273.6171875,290.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013217384694144,1.2841149477083036e-08,0.001321725663729,-0.0324210822582244,0.0,0.0,0.0,-0.012506672181189,60.0,-15.26047420501709,-0.0,-1.1911077280046813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,9.933902038028464e-05,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001046085235429,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,7.726374315097928e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30096435546875,0.0,0.0,0.0001046089164447,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0004962178063578,291.0694580078125,294.1499938964844,273.57000732421875,271.3109130859375,275.5244445800781,273.6068420410156,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230757322162,1.2966516749202128e-08,0.0013230628101155,-0.0327488221228122,0.0,0.0,0.0,-0.0125701650977134,60.0,-15.279375076293944,-0.0,-1.1935190968870302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,9.944361954694614e-05,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001047186742653,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.734509563306347e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915344238281,0.0,0.0,0.000104719059891,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895812988281,0.0,0.0,0.0004967402783222,291.06719970703125,294.1499938964844,273.5599975585937,271.31072998046875,275.5014343261719,273.59649658203125,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244686415418,1.3097107398607475e-08,0.0013244556030258,-0.0330902077257633,0.0,0.0,0.0,-0.0126363039016723,60.0,-15.298985481262209,-0.0,-1.196033565520338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,9.955238056136297e-05,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001048332051141,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,7.742969319224358e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,0.0001048335907398,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,0.0004972835886292,291.0648803710937,294.1499938964844,273.54998779296875,271.3105773925781,275.478515625,273.58612060546875,290.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259171973913,1.3232904549909108e-08,0.0013259039260447,-0.0334451906383037,0.0,0.0,0.0,-0.0127050802111625,60.0,-15.319196701049805,-0.0,-1.1986512049588782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58416748046875,0.0,0.0,9.966532525140792e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001049521451932,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,7.751753582851961e-05,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001049525308189,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,0.0004978477954864,291.06256103515625,294.1499938964844,273.5400085449219,271.3104553222656,275.45574951171875,273.57574462890625,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013274212833493,1.3373920637604897e-08,0.0013274080120027,-0.0338138043880462,0.0,0.0,0.0,-0.0127764986827969,60.0,-15.340110778808594,-0.0,-1.201372299419745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,9.97824317892082e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001050754581228,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782653808594,0.0,0.0,7.760861626593396e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,0.0001050758437486,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,0.0004984327242709,291.0602111816406,294.1499938964844,273.5299987792969,271.3103332519531,275.4330749511719,273.5653686523437,290.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289808994159,1.3520129016342253e-08,0.0013289673952385,-0.0341959744691848,0.0,0.0,0.0,-0.012850547209382,60.0,-15.36162567138672,-0.0,-1.204196848902939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.990369289880618e-05,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.000105203151179,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,7.7702927228529e-05,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001052035368047,292.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25225830078125,0.0,0.0,0.000499038491398,291.0578308105469,294.1499938964844,273.5199890136719,271.3102111816406,275.4105529785156,273.5549621582031,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013305958127602,1.3671529686121175e-08,0.0013305820757523,-0.0345917046070098,0.0,0.0,0.0,-0.0129272257909178,60.0,-15.383841514587402,-0.0,-1.2071252797341006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0001000290794763,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001053351952577,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,7.780045416438952e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0001053355736075,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004996648058295,291.0554504394531,294.1499938964844,273.510009765625,271.31011962890625,275.3881225585937,273.5445861816406,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322656741365,1.3828083567091198e-08,0.0013322518207132,-0.0350008867681026,0.0,0.0,0.0,-0.0130065139383077,60.0,-15.406655311584473,-0.0,-1.2101570234790418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001001585769699,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001054715685313,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,7.790117524564266e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,0.0001054719468811,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0005003117257729,291.05303955078125,294.1499938964844,273.5,271.3099975585937,275.3658447265625,273.5341796875,290.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339903671294,1.3989778224754446e-08,0.0013339763972908,-0.0354234836995601,0.0,0.0,0.0,-0.0130884051322937,60.0,-15.430164337158203,-0.0,-1.2132923643548565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001002921562758,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001056122346199,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,7.800506864441559e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0001056126056937,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0005009789601899,291.05059814453125,294.1499938964844,273.489990234375,271.30987548828125,275.3436584472656,273.52374267578125,290.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357693096622,1.4156561256584156e-08,0.001335755106993,-0.0358593612909317,0.0,0.0,0.0,-0.0131728732958436,60.0,-15.454301834106444,-0.0,-1.2165305918188096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001004297737381,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001057571498677,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,7.811210525687784e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171630859375,0.0,0.0,0.0001057575209415,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153015136719,0.0,0.0,0.0005016663926653,291.0481262207031,294.1499938964844,273.4800109863281,271.30975341796875,275.3216247558594,273.5133361816406,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376020360738,1.4328386477302502e-08,0.0013375877169892,-0.0363083928823471,0.0,0.0,0.0,-0.0132598960772156,60.0,-15.479070663452148,-0.0,-1.2198712795452593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
