time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,0.0001005713784252,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000105906263343,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,7.822224142728373e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079467773437,0.0,0.0,0.0001059066344168,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0005023737321607,291.045654296875,294.1499938964844,273.4700012207031,271.3096008300781,275.2996520996094,273.5029296875,290.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339487847872,1.4505189049884848e-08,0.0013394734123721,-0.0367704145610332,0.0,0.0,0.0,-0.0133494390174746,60.0,-15.504434585571287,-0.0,-1.2233134327743758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,0.0001007169121294,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001060595313902,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,7.833543349988759e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,0.000106059895188,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0005031007458455,291.04315185546875,294.1499938964844,273.4599914550781,271.3094177246094,275.27783203125,273.49249267578125,290.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013414261629804,1.4686910354555494e-08,0.0013414114946499,-0.0372452624142169,0.0,0.0,0.0,-0.0134414732456207,60.0,-15.530478477478027,-0.0,-1.2268563409634228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0001008663093671,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001062168521457,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,7.84516305429861e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,0.0001062172159436,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0005038470262661,291.0406188964844,294.1499938964844,273.45001220703125,271.3092346191406,275.256103515625,273.4820556640625,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434158172458,1.4873446474439334e-08,0.0013434009160846,-0.0377326682209968,0.0,0.0,0.0,-0.0135359456762671,60.0,-15.557092666625977,-0.0,-1.2304985830269288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0001010194973787,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.000106378160126,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,7.857077434891835e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0001063785239239,292.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0005046122241765,291.0380554199219,294.1499938964844,273.44000244140625,271.3089904785156,275.2344665527344,273.4716491699219,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013454558793455,1.5064713920764916e-08,0.001345440861769,-0.0382324047386646,0.0,0.0,0.0,-0.013632814399898,60.0,-15.58436107635498,-0.0,-1.2342385957708757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,0.0001011763597489,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001065433461917,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,7.869277760619298e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001065437099896,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,0.0005053957575,291.03546142578125,294.1499938964844,273.42999267578125,271.3087158203125,275.21295166015625,273.4612121582031,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347545068711,1.5260576802234027e-08,0.0013475297018885,-0.0387441217899322,0.0,0.0,0.0,-0.0137320104986429,60.0,-15.612178802490234,-0.0,-1.2380745317841504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0001013368091662,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001067123157554,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,7.881757483119145e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001067126722773,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0005061972769908,291.0328674316406,294.1499938964844,273.4200134277344,271.30841064453125,275.1915283203125,273.4507751464844,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013496818719431,1.5460919655652106e-08,0.0013496665051206,-0.0392675139009952,0.0,0.0,0.0,-0.0138334762305021,60.0,-15.640620231628418,-0.0,-1.242004259438545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0001015007146634,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001068849087459,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,7.894505688454956e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531982421875,0.0,0.0,0.0001068852652679,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0005070159677416,291.0302429199219,294.1499938964844,273.4100036621094,271.3080444335937,275.17022705078125,273.4403381347656,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013518647756427,1.5665571950762572e-08,0.0013518490595743,-0.0398021303117275,0.0,0.0,0.0,-0.0139371240511536,60.0,-15.66958236694336,-0.0,-1.246024936563117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276123046875,0.0,0.0,0.0001016679379972,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001070610087481,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,7.90751219028607e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.00010706136527,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0005078513058833,291.027587890625,294.1499938964844,273.3999938964844,271.3076171875,275.1490173339844,273.429931640625,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013540919171646,1.587437736816355e-08,0.0013540759682655,-0.0403475612401962,0.0,0.0,0.0,-0.0140428747981786,60.0,-15.699132919311523,-0.0,-1.2501338630954706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001018383263726,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001072404338628,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,7.920763891888782e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,0.0001072407903848,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333312988281,0.0,0.0,0.0005087024765089,291.0249328613281,294.1499938964844,273.3900146484375,271.30712890625,275.1279296875,273.41949462890625,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563610846176,1.6087128074104843e-08,0.0013563450193032,-0.0409032627940177,0.0,0.0,0.0,-0.0141506232321262,60.0,-15.729193687438965,-0.0,-1.254327486321927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,0.0001020116978907,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001074230094673,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298278808594,0.0,0.0,7.93424915173091e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,0.0001074233587132,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0005095684900879,291.022216796875,294.1499938964844,273.3800048828125,271.3065795898437,275.1069030761719,273.4090881347656,290.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586700661107,1.6303610905765712e-08,0.0013586537679657,-0.0414686724543571,0.0,0.0,0.0,-0.0142602631822228,60.0,-15.75974941253662,-0.0,-1.258601685094618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.0001021878706524,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001076085245586,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,7.947950507514179e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001076088738045,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153259277344,0.0,0.0,0.0005104484735056,291.0195007324219,294.1499938964844,273.3699951171875,271.30596923828125,275.08599853515625,273.3986511230469,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013610163005068,1.652358250225916e-08,0.0013609997695311,-0.0420431531965732,0.0,0.0,0.0,-0.0143716689199209,60.0,-15.790751457214355,-0.0,-1.262952338265677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,0.0001023666191031,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000107796760858,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104187011719,0.0,0.0,7.961854134919122e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,0.000107797110104,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0005113414372317,291.0167541503906,294.1499938964844,273.3599853515625,271.3052978515625,275.065185546875,273.38824462890625,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633969938382,1.674678351548664e-08,0.0013633802300319,-0.0426260270178318,0.0,0.0,0.0,-0.01448471006006,60.0,-15.822237968444824,-0.0,-1.2673744720359537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001025477176881,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001079874637071,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,7.975938933668658e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001079878056771,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,0.00051224604249,291.01397705078125,294.1499938964844,273.3500061035156,271.3045349121094,275.0444641113281,273.3778381347656,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658087700605,1.6972908412071774e-08,0.0013657917734235,-0.0432164929807186,0.0,0.0,0.0,-0.0145992329344153,60.0,-15.854104042053224,-0.0,-1.2718624020635616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622131347656,0.0,0.0,0.0001027309044729,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001081803711713,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,7.990186713868752e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001081807131413,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0005131610669195,291.0111999511719,294.1499938964844,273.3399963378906,271.3036804199219,275.0238342285156,273.367431640625,290.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136824848596,1.7201646329567666e-08,0.0013682312564924,-0.0438137389719486,0.0,0.0,0.0,-0.0147150792181491,60.0,-15.886377334594728,-0.0,-1.2764103018980677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001029158956953,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001083751776604,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,8.0045749200508e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0001083755196304,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0005140851717442,291.00836181640625,294.1499938964844,273.3299865722656,271.302734375,275.0032958984375,273.3570251464844,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707122998312,1.7432638443892756e-08,0.0013706948375329,-0.0444168224930763,0.0,0.0,0.0,-0.0148320663720369,60.0,-15.91895866394043,-0.0,-1.2810110661121146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001031023930408,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001085715630324,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718139648437,0.0,0.0,8.019080269150436e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0001085719050024,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,0.0005150167853571,291.0055236816406,294.1499938964844,273.32000732421875,271.3016967773437,274.9828491210937,273.3466186523437,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013731960207223,1.766551172011077e-08,0.0013731783255934,-0.0450247675180435,0.0,0.0,0.0,-0.0149500062689185,60.0,-15.951857566833496,-0.0,-1.2856578734954385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,0.0001032900618156,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001087691925931,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,8.033676567720249e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0001087695272872,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,0.0005159542197361,291.0026550292969,294.1499938964844,273.3099975585937,271.3005676269531,274.9624938964844,273.33624267578125,290.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375695457682,1.7899848714364452e-08,0.0013756775297224,-0.0456364899873733,0.0,0.0,0.0,-0.0150686874985694,60.0,-15.984981536865234,-0.0,-1.2903421975352108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0001034785454976,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001089676807168,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,8.048336894717067e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,0.0001089680154109,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0005168957286514,290.9997863769531,294.1499938964844,273.29998779296875,271.2993469238281,274.9422302246094,273.32586669921875,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013782057212665,1.8135210666514467e-08,0.0013781875604763,-0.046250831335783,0.0,0.0,0.0,-0.0151878874748945,60.0,-16.0183162689209,-0.0,-1.2950556538271485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.000103667473013,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001091666272259,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,8.063031418714672e-05,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0001091669691959,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,0.0005178395076654,290.9968566894531,294.1499938964844,273.2900085449219,271.2980041503906,274.92205810546875,273.31549072265625,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807219220325,1.8371121512927857e-08,0.0013807035284116,-0.0468665547668933,0.0,0.0,0.0,-0.0153073659166693,60.0,-16.051788330078125,-0.0,-1.2997887210985937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977294921875,0.0,0.0,0.0001038564369082,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001093656173907,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,8.077728125499561e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.0001093659520847,292.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0005187834030948,290.9939270019531,294.1499938964844,273.2799987792969,271.2965393066406,274.9019775390625,273.3051452636719,290.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013832385884597,1.8607076768262232e-08,0.0013832199620082,-0.0474823378026485,0.0,0.0,0.0,-0.015426866710186,60.0,-16.085336685180664,-0.0,-1.304531309642698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001040450079017,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001095641855499,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,8.092394273262471e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.000109564520244,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0005197253194637,290.9909362792969,294.1499938964844,273.2699890136719,271.2949523925781,274.8819580078125,273.2947998046875,290.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013857498997822,1.8842538196395253e-08,0.0013857310405001,-0.0480967871844768,0.0,0.0,0.0,-0.0155461179092526,60.0,-16.11890411376953,-0.0,-1.309272477101331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,0.0001042327130562,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001097618514904,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,8.106994209811091e-05,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001097621861845,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0005206629866734,290.9879455566406,294.1499938964844,273.260009765625,271.2932434082031,274.862060546875,273.2844543457031,290.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013882498024031,1.907692670499728e-08,0.0013882307102903,-0.0487083792686462,0.0,0.0,0.0,-0.0156648252159357,60.0,-16.152423858642578,-0.0,-1.314000712682173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0001044190939865,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001099581204471,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,8.121490100165829e-05,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001099584551411,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.0005215940182097,290.9849548339844,294.1499938964844,273.25,271.2914123535156,274.8422241210937,273.27410888671875,290.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013907321263104,1.930965787266814e-08,0.001390712801367,-0.0493155978620052,0.0,0.0,0.0,-0.015782693400979,60.0,-16.18583106994629,-0.0,-1.318703795050169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,0.0001046036195475,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001101524394471,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,8.135841926559806e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0001101527668652,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0005225157365202,290.9819030761719,294.1499938964844,273.239990234375,271.2894592285156,274.8224792480469,273.2637939453125,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013931896537542,1.9540076223734104e-08,0.0013931700959801,-0.0499167218804359,0.0,0.0,0.0,-0.0158993881195783,60.0,-16.21903419494629,-0.0,-1.323368508110434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001047857804223,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001103442627936,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,8.150010398821905e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,0.0001103445902117,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,0.0005234256968833,290.9788513183594,294.1499938964844,273.2300109863281,271.287353515625,274.8028259277344,273.25347900390625,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013956157490611,1.9767544046089824e-08,0.0013955959584563,-0.0505101047456264,0.0,0.0,0.0,-0.0160145908594131,60.0,-16.251981735229492,-0.0,-1.327981493659536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0001049650090862,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001105330011341,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,8.163949678419158e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001105333212763,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,0.0005243209307081,290.97576904296875,294.1499938964844,273.2200012207031,271.2850952148437,274.78326416015625,273.2431945800781,290.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980027288198,1.9991343691572183e-08,0.0013979827053844,-0.0510938577353954,0.0,0.0,0.0,-0.016127934679389,60.0,-16.28455352783203,-0.0,-1.3325278303000232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0001051407452905,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001107180578401,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,8.177618292393163e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748840332031,0.0,0.0,0.0001107183852582,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.00052519881865,290.97265625,294.1499938964844,273.2099914550781,271.2826843261719,274.7637634277344,273.2328796386719,290.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014003431424498,2.0210785933727493e-08,0.0014003230025991,-0.0516662038862705,0.0,0.0,0.0,-0.0162390731275081,60.0,-16.31671142578125,-0.0,-1.336993307177181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,0.0001053123705787,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001108987926272,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,8.190966764232144e-05,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001108991127694,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,0.00052605610108,290.9695129394531,294.1499938964844,273.20001220703125,271.2801513671875,274.744384765625,273.2226257324219,290.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026289572939,2.0425096280973776e-08,0.0014026084681972,-0.0522251166403293,0.0,0.0,0.0,-0.016347611322999,60.0,-16.34830665588379,-0.0,-1.34136143969954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,0.0001054792883223,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001110745724872,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.203949982998893e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0001110748853534,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0005268899258226,290.9663391113281,294.1499938964844,273.19000244140625,271.2774353027344,274.7250671386719,273.2123413085937,290.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014048520242795,2.063353576886584e-08,0.0014048314187675,-0.0527686662971973,0.0,0.0,0.0,-0.0164531767368316,60.0,-16.379289627075195,-0.0,-1.3456168801440074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.000105640872789,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.000111244728032,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,8.216517744585872e-05,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001112450408982,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0005276970914565,290.9631652832031,294.1499938964844,273.17999267578125,271.2745666503906,274.7058410644531,273.2020874023437,290.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014070040779188,2.08353068131828e-08,0.0014069832395762,-0.0532947853207588,0.0,0.0,0.0,-0.0165553651750087,60.0,-16.409555435180664,-0.0,-1.3497424333763774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,0.0001057964836945,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001114085898734,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,8.228619844885543e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0001114089027396,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,0.0005284743965603,290.9599609375,294.1499938964844,273.1700134277344,271.2715148925781,274.68670654296875,273.1918640136719,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014090765034779,2.10296136060606e-08,0.0014090554323047,-0.0538014024496078,0.0,0.0,0.0,-0.0166537724435329,60.0,-16.43904685974121,-0.0,-1.353721472696634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,0.0001059454370988,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001115654449677,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,8.240205352194607e-05,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,0.0001115657578338,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,0.0005292184650897,290.95672607421875,294.1499938964844,273.1600036621094,271.268310546875,274.66766357421875,273.181640625,290.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014110603369772,2.121561415435736e-08,0.0014110390329733,-0.0542863272130489,0.0,0.0,0.0,-0.0167479738593101,60.0,-16.467557907104492,-0.0,-1.3575358082107416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,0.0001060870781657,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001117146020988,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,8.251222607214004e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001117149149649,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0005299259792082,290.9534912109375,294.1499938964844,273.1499938964844,271.2649230957031,274.648681640625,273.1714172363281,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014129467308521,2.139248600485644e-08,0.0014129253104329,-0.0547474138438701,0.0,0.0,0.0,-0.0168375521898269,60.0,-16.49510955810547,-0.0,-1.3611679605674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0001062200826709,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001118546642828,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,8.261566836154088e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.000111854977149,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0005305903614498,290.9501953125,294.1499938964844,273.1400146484375,271.26141357421875,274.6298217773437,273.1612243652344,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001414718106389,2.1558568263913003e-08,0.0014146965695545,-0.055180337280035,0.0,0.0,0.0,-0.0169216636568307,60.0,-16.521442413330078,-0.0,-1.36458297106401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.000106343315565,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001119844382628,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,8.271151455119252e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,0.000111984743853,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0005312059656716,290.9468994140625,294.1499938964844,273.1300048828125,271.2578125,274.61102294921875,273.1510314941406,290.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014163594460114,2.1712450504196568e-08,0.0014163376763463,-0.0555814355611801,0.0,0.0,0.0,-0.0169995985925197,60.0,-16.546518325805664,-0.0,-1.367750854797123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001064565949491,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.000112103720312,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,8.279961912194267e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001121040259022,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0005317718023434,290.943603515625,294.1499938964844,273.1199951171875,271.254150390625,274.59234619140625,273.140869140625,290.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001417868072167,2.1853892917533813e-08,0.0014178461860865,-0.0559500902891159,0.0,0.0,0.0,-0.017071234062314,60.0,-16.57004737854004,-0.0,-1.3706659274248525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,0.0001065597534761,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001122123576351,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,8.287985838251188e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001122126632253,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0005322871147654,290.94024658203125,294.1499938964844,273.1099853515625,271.2504272460937,274.57373046875,273.1307067871094,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014192420057952,2.19827089864566e-08,0.0014192200032994,-0.0562858097255229,0.0,0.0,0.0,-0.0171364732086658,60.0,-16.592145919799805,-0.0,-1.3733234993651422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.000106652645627,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001123101756093,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,8.295210136566311e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001123104811995,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,0.0005327511462382,290.9368896484375,294.1499938964844,273.1000061035156,271.2466125488281,274.5552062988281,273.1205444335937,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014204790350049,2.2098696206285243e-08,0.0014204569160938,-0.0565880835056304,0.0,0.0,0.0,-0.0171952154487371,60.0,-16.612581253051758,-0.0,-1.3757185968188426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0001067351622623,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.000112397079647,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,8.301628258777782e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001123973779613,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0005331633146852,290.9335021972656,294.1499938964844,273.0899963378906,271.2427673339844,274.53680419921875,273.1104431152344,290.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014215781120583,2.220173556111149e-08,0.0014215558767318,-0.0568566024303436,0.0,0.0,0.0,-0.0172474011778831,60.0,-16.631450653076172,-0.0,-1.3778480933979156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
