time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770820,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001068072378984,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001124729751609,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,8.30723438411951e-05,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001124732734751,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0005335233872756,290.9301147460937,294.1499938964844,273.0799865722656,271.2388610839844,274.5184631347656,273.1003112792969,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014225379563868,2.2291731127666026e-08,0.0014225157210603,-0.0570911131799221,0.0,0.0,0.0,-0.0172929801046848,60.0,-16.648765563964844,-0.0,-1.3797092890399656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0001068688143277,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001125378184951,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372863769531,0.0,0.0,8.312023419421166e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,0.0001125381168094,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0005338309565559,290.9266662597656,294.1499938964844,273.07000732421875,271.23486328125,274.500244140625,273.0902099609375,290.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001423358102329,2.2368613628032108e-08,0.0014233357505872,-0.0572914518415927,0.0,0.0,0.0,-0.0173319168388843,60.0,-16.664459228515625,-0.0,-1.3813004784424265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001069198915502,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001125916023738,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,8.31599609227851e-05,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,0.0001125919006881,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0005340860807336,290.9232482910156,294.1499938964844,273.0599975585937,271.2308349609375,274.4820861816406,273.08013916015625,290.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240383170545,2.2432379509496065e-08,0.0014240158488973,-0.0574576072394847,0.0,0.0,0.0,-0.0173642132431268,60.0,-16.678483963012695,-0.0,-1.382620808954016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001069604841177,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001126343559008,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,8.319153130287305e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001126346469391,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0005342888762243,290.9197692871094,294.1499938964844,273.04998779296875,271.22674560546875,274.46405029296875,273.070068359375,290.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014245788333937,2.2483062522837837e-08,0.0014245563652366,-0.0575896613299846,0.0,0.0,0.0,-0.0173898804932832,60.0,-16.69086265563965,-0.0,-1.383670706900375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001069906647899,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001126661372836,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,8.321501081809402e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001126664283219,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.000534439634066,290.9162902832031,294.1499938964844,273.0400085449219,271.2226257324219,274.4460754394531,273.0599975585937,290.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014249808155,2.2520739051401506e-08,0.0014249583473429,-0.05768783390522,0.0,0.0,0.0,-0.0174089632928371,60.0,-16.701589584350586,-0.0,-1.3844514512584285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001070105354301,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001126870556618,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,8.323045767610893e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,0.0001126873467001,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.0005345388781279,290.91278076171875,294.1499938964844,273.0299987792969,271.2184143066406,274.42822265625,273.0499572753906,290.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252453111112,2.2545531663809012e-08,0.001425222842954,-0.0577524304389953,0.0,0.0,0.0,-0.0174215212464332,60.0,-16.710693359375,-0.0,-1.38496531576493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,0.0001070202124537,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001126972565543,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,8.32379882922396e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001126975475926,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.0005345872486941,290.9092712402344,294.1499938964844,273.0199890136719,271.21417236328125,274.41046142578125,273.0399169921875,290.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253742992877,2.2557610890316937e-08,0.0014253517147153,-0.0577839016914367,0.0,0.0,0.0,-0.0174276381731033,60.0,-16.71816635131836,-0.0,-1.385215853133559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0001070198923116,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001126969145843,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830261230469,0.0,0.0,8.323773363372311e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0001126971983467,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0005345856188796,290.9057312011719,294.1499938964844,273.010009765625,271.2098999023437,274.3927917480469,273.0298767089844,290.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253698755055,2.255718634103232e-08,0.0014253472909331,-0.0577827990055084,0.0,0.0,0.0,-0.0174274239689111,60.0,-16.724056243896484,-0.0,-1.385207184512183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001070097569026,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001126862480305,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,8.322985377162695e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,0.0001126865317928,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7932434082031,0.0,0.0,0.0005345350364223,290.9021911621094,294.1499938964844,273.0,271.20556640625,274.375244140625,273.0198669433594,290.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252348337322,2.254451914041056e-08,0.0014252123655751,-0.057749792933464,0.0,0.0,0.0,-0.0174210090190172,60.0,-16.72835350036621,-0.0,-1.384944710025593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001069900608854,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001126655042753,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,8.321453788084909e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001126657880377,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0005344366654753,290.89862060546875,294.1499938964844,272.989990234375,271.2012023925781,274.3577880859375,273.0098876953125,290.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014249724335968,2.2519904163686988e-08,0.0014249499654397,-0.0576856583356857,0.0,0.0,0.0,-0.0174085441976785,60.0,-16.731088638305664,-0.0,-1.3844345403413172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,0.0001069610661943,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001126349816331,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563232421875,0.0,0.0,8.319198968820274e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001126352581195,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.000534291844815,290.8950500488281,294.1499938964844,272.9800109863281,271.1968078613281,274.3404235839844,272.9998779296875,290.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014245862839743,2.2483686024088456e-08,0.0014245638158172,-0.057591289281845,0.0,0.0,0.0,-0.0173902008682489,60.0,-16.732330322265625,-0.0,-1.3836842072123545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,0.0001069231002475,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.000112595000246,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,8.316245657624677e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001125952767324,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,0.0005341022042557,290.8914489746094,294.1499938964844,272.9700012207031,271.1923828125,274.3231506347656,272.9898986816406,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240805758163,2.243625729647648e-08,0.0014240581076592,-0.0574677102267742,0.0,0.0,0.0,-0.0173661820590496,60.0,-16.73216438293457,-0.0,-1.38270195293444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0001068764759111,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000112545902084,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,8.312618592754006e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,0.0001125461712945,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,0.0005338693154044,290.8878173828125,294.1499938964844,272.9599914550781,271.1878967285156,274.30596923828125,272.9799499511719,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014234595000743,2.2378010555712532e-08,0.0014234371483325,-0.0573159344494342,0.0,0.0,0.0,-0.0173366833478212,60.0,-16.73049545288086,-0.0,-1.3814960198033077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.000106821564259,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0001124880727729,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,8.308347605634481e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001124883492593,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0005335949826985,290.8841857910156,294.1499938964844,272.95001220703125,271.1833801269531,274.2889099121094,272.9700012207031,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014227280626073,2.2309420089072773e-08,0.0014227058272808,-0.0571372061967849,0.0,0.0,0.0,-0.017301945015788,60.0,-16.727540969848633,-0.0,-1.3800764975258062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.0001067585108103,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001124216796597,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,8.303444337798283e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449035644531,0.0,0.0,0.0001124219488701,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74365234375,0.0,0.0,0.000533280079253,290.88055419921875,294.1499938964844,272.94000244140625,271.1788635253906,274.2719421386719,272.9600524902344,290.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218882424756,2.2230665308597963e-08,0.0014218660071492,-0.0569319874048233,0.0,0.0,0.0,-0.0172620601952075,60.0,-16.723173141479492,-0.0,-1.3784476493583497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,0.0001066874319803,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001123468318837,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,8.297915337607265e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367248535156,0.0,0.0,0.0001123471010942,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0005329250125214,290.8768920898437,294.1499938964844,272.92999267578125,271.1742858886719,274.25506591796875,272.9501037597656,290.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014209415530785,2.2141882993764745e-08,0.0014209193177521,-0.0567006282508373,0.0,0.0,0.0,-0.0172170978039503,60.0,-16.717605590820312,-0.0,-1.3766124595804285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001066084223566,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0001122636313084,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.291770063806325e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0001122639005188,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,0.0005325303645804,290.87322998046875,294.1499938964844,272.9200134277344,271.1697082519531,274.2383117675781,272.940185546875,290.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014198891585692,2.2043201042265537e-08,0.0014198671560734,-0.0564434602856636,0.0,0.0,0.0,-0.0171671193093061,60.0,-16.71065902709961,-0.0,-1.37457405458008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001065217074938,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001121723180403,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,8.285025978693739e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001121725799748,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.0005320971831679,290.8695373535156,294.1499938964844,272.9100036621094,271.16510009765625,274.2216186523437,272.9302673339844,290.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014187340857461,2.1934893013053625e-08,0.0014187121996656,-0.0561611950397491,0.0,0.0,0.0,-0.0171122681349515,60.0,-16.702566146850586,-0.0,-1.3723385450248318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91192626953125,0.0,0.0,0.0001064274474629,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001120730594266,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,8.277694723801687e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.000112073328637,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0005316263413988,290.8658447265625,294.1499938964844,272.8999938964844,271.16046142578125,274.2050476074219,272.9203491210937,290.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014174786629155,2.181717206894973e-08,0.0014174568932503,-0.0558543801307678,0.0,0.0,0.0,-0.0170526467263698,60.0,-16.693134307861328,-0.0,-1.3699107626052864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,0.0001063260788214,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001119663138524,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,8.269810496130958e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0001119665757869,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.0005311199929565,290.86212158203125,294.1499938964844,272.8900146484375,271.15582275390625,274.1885986328125,272.91046142578125,290.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014161284780129,2.169056401157832e-08,0.0014161068247631,-0.0555243864655494,0.0,0.0,0.0,-0.0169885270297527,60.0,-16.68254852294922,-0.0,-1.367302218113764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.000106218001747,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001118525033234,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,8.26140385470353e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001118527652579,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0005305801169015,290.8583984375,294.1499938964844,272.8800048828125,271.1511535644531,274.1722106933594,272.90057373046875,290.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014146890025585,2.155558043170913e-08,0.001414667465724,-0.0551725476980209,0.0,0.0,0.0,-0.0169201642274856,60.0,-16.670848846435547,-0.0,-1.3645237117998477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001061038128682,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001117322608479,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,8.252522820839658e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001117325227824,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0005300097400322,290.8546447753906,294.1499938964844,272.8699951171875,271.146484375,274.15594482421875,272.89068603515625,290.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014131681527942,2.141296917557156e-08,0.001413146732375,-0.0548008009791374,0.0,0.0,0.0,-0.0168479401618242,60.0,-16.658193588256836,-0.0,-1.3615913019293657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,0.0001059834976331,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001116055645979,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,8.243164484156296e-05,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0001116058192565,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,0.0005294087459333,290.8509216308594,294.1499938964844,272.8599853515625,271.14178466796875,274.1397705078125,272.8808288574219,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014115655794739,2.1262698268742497e-08,0.00141154427547,-0.0544090643525123,0.0,0.0,0.0,-0.0167718343436718,60.0,-16.644365310668945,-0.0,-1.358504846393771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001058585621649,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001114740007324,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,8.233447442762554e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67236328125,0.0,0.0,0.0001114742553909,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.000528784643393,290.8471374511719,294.1499938964844,272.8500061035156,271.1370849609375,274.1236877441406,272.8709716796875,290.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014099015388637,2.1106664860326425e-08,0.0014098803512752,-0.0540022850036621,0.0,0.0,0.0,-0.0166928116232156,60.0,-16.629770278930664,-0.0,-1.3553037092606246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001057285553542,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0001113371035899,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,8.223336044466123e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.0001113373509724,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0005281352787278,290.8433837890625,294.1499938964844,272.8399963378906,271.1323547363281,274.1076965332031,272.8611145019531,290.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014081699773669,2.0944302292491563e-08,0.0014081490226089,-0.0535789728164672,0.0,0.0,0.0,-0.0166105832904577,60.0,-16.614208221435547,-0.0,-1.351976663954702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001055952379829,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001111967139877,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,8.21296707727015e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0001111969613702,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,0.0005274693248793,290.839599609375,294.1499938964844,272.8299865722656,271.1276550292969,274.0918273925781,272.8512878417969,290.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001406394294463,2.077780081322089e-08,0.0014063734561204,-0.0531448423862457,0.0,0.0,0.0,-0.0165262576192617,60.0,-16.59804916381836,-0.0,-1.3485690431025432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,0.0001054579915944,292.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0001110521916416,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,8.202292519854382e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001110524317482,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0005267837550491,290.8358154296875,294.1499938964844,272.82000732421875,271.1229248046875,274.0760192871094,272.8414611816406,290.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014045662246644,2.0606394812716644e-08,0.0014045456191524,-0.0526978895068168,0.0,0.0,0.0,-0.0164394490420818,60.0,-16.58112907409668,-0.0,-1.3450656410896045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001053179512382,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0001109047152567,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,8.191399683710188e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001109049626393,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,0.0005260842153802,290.8320007324219,294.1499938964844,272.8099975585937,271.11822509765625,274.0603332519531,272.8316345214844,290.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014027010183781,2.043149827102297e-08,0.0014026805292814,-0.0522418059408664,0.0,0.0,0.0,-0.0163508728146553,60.0,-16.563737869262695,-0.0,-1.3414954480595045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001051743238349,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001107534772017,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,8.180228905985132e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,0.0001107537173083,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0005253668059594,290.82818603515625,294.1499938964844,272.79998779296875,271.1134948730469,274.04473876953125,272.8218078613281,290.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007879653945,2.0252127086450852e-08,0.0014007677091285,-0.0517740175127983,0.0,0.0,0.0,-0.0162600297480821,60.0,-16.54570960998535,-0.0,-1.3378389951412828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001050284263328,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001105998380808,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,8.168881322490051e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001106000781874,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0005246379878371,290.8243713378906,294.1499938964844,272.7900085449219,271.1087951660156,274.0292358398437,272.8119812011719,290.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013988447608426,2.0069915507292532e-08,0.0013988247374072,-0.0512987934052944,0.0,0.0,0.0,-0.0161677505820989,60.0,-16.52724838256836,-0.0,-1.3341295357349736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0001048802078003,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.000110443761514,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,8.157353295246139e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001104439943446,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.000523897644598,290.8205261230469,294.1499938964844,272.7799987792969,271.10406494140625,274.0138244628906,272.8021850585937,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001396870589815,1.9884810242842832e-08,0.001396850682795,-0.0508159846067428,0.0,0.0,0.0,-0.016074001789093,60.0,-16.508342742919922,-0.0,-1.330366501406388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,0.0001047307741828,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0001102864043787,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,8.145730680553243e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001102866372093,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,0.0005231511895544,290.8166809082031,294.1499938964844,272.7699890136719,271.099365234375,273.9984741210937,272.7923889160156,290.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948802370578,1.969818974600912e-08,0.0013948605628684,-0.0503291860222816,0.0,0.0,0.0,-0.0159794874489307,60.0,-16.48914337158203,-0.0,-1.3265781717564098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,0.000104580874904,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001101285452023,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,8.134071686072275e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001101287853089,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0005224024062044,290.8128356933594,294.1499938964844,272.760009765625,271.0946960449219,273.9832458496094,272.7826232910156,290.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928835978731,1.9510983051418407e-08,0.0013928641565144,-0.049840822815895,0.0,0.0,0.0,-0.0158846769481897,60.0,-16.469707489013672,-0.0,-1.322783163004715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,0.0001044315213221,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001099712753784,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,8.12245489214547e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001099715009331,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0005216563586145,290.8089904785156,294.1499938964844,272.75,271.0899963378906,273.9681091308594,272.7728271484375,290.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013908942928537,1.9324460254210866e-08,0.0013908749679103,-0.0493542104959487,0.0,0.0,0.0,-0.0157902110368013,60.0,-16.450210571289062,-0.0,-1.3190074810154329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001042833609972,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001098152570193,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,8.110931230476126e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.000109815482574,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0005209163064137,290.8051147460937,294.1499938964844,272.739990234375,271.0853271484375,273.9530334472656,272.7630310058594,290.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013889209367334,1.913942959674841e-08,0.0013889017282053,-0.0488714575767517,0.0,0.0,0.0,-0.0156965013593435,60.0,-16.430723190307617,-0.0,-1.3152673261629388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0001041381765389,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001096623745979,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,8.099639671854675e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001096626001526,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0005201910971663,290.8012390136719,294.1499938964844,272.7300109863281,271.0806884765625,273.9380187988281,272.7532653808594,290.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869872782379,1.895812040686452e-08,0.0013869683025404,-0.0483983792364597,0.0,0.0,0.0,-0.0156046776100993,60.0,-16.41143035888672,-0.0,-1.311607604748133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.000103996717371,292.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001095134066417,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,8.088636968750507e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,0.0001095136321964,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0005194844561628,290.79736328125,294.1499938964844,272.7200012207031,271.0760498046875,273.923095703125,272.7434997558594,289.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013851029798388,1.878145283740196e-08,0.0013850841205567,-0.0479373820126056,0.0,0.0,0.0,-0.0155152026563882,60.0,-16.39259910583496,-0.0,-1.3080463645565032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001038605114445,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0001093699756893,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,8.078043174464256e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,0.000109370201244,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,0.0005188040668144,290.7934875488281,294.1499938964844,272.7099914550781,271.0714416503906,273.90826416015625,272.7337341308594,289.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013832888798788,1.8611356011888347e-08,0.0013832702534273,-0.047493502497673,0.0,0.0,0.0,-0.0154290571808815,60.0,-16.374242782592773,-0.0,-1.3046222591128753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0001037301626638,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0001092327147489,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,8.067904855124652e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.0001092329403036,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,0.0005181529559195,290.7895812988281,294.1499938964844,272.70001220703125,271.0668640136719,273.8935241699219,272.72393798828125,289.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381552661769,1.8448570671125708e-08,0.0013815341517329,-0.047068677842617,0.0,0.0,0.0,-0.0153466137126088,60.0,-16.3568115234375,-0.0,-1.3013493571634174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
