time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.000103607562778,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.000109103610157,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,8.058369712671265e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.0001091038284357,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.000517540553119,290.78564453125,294.1499938964844,272.69000244140625,271.0622863769531,273.8788452148437,272.71417236328125,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013799198204651,1.8295459369710443e-08,0.0013799015432596,-0.0466690771281719,0.0,0.0,0.0,-0.0152690708637237,60.0,-16.3403263092041,-0.0,-1.2982748387457832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001034934466588,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.000108983447717,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,8.049493771977723e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,0.0001089836659957,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0005169705254957,290.78173828125,294.1499938964844,272.67999267578125,271.0577392578125,273.8642578125,272.7043762207031,289.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783995527774,1.8152947589555882e-08,0.0013783815084025,-0.0462971180677413,0.0,0.0,0.0,-0.0151968942955136,60.0,-16.324932098388672,-0.0,-1.2954164674283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.0001033888474921,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001088732969947,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,8.041358523769304e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001088735152734,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0005164480535313,290.7778015136719,294.1499938964844,272.6700134277344,271.05322265625,273.8497314453125,272.694580078125,289.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013770062942057,1.8022316083943224e-08,0.0013769882498309,-0.045956153422594,0.0,0.0,0.0,-0.015130735002458,60.0,-16.310766220092773,-0.0,-1.2927989700983744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,0.0001032963191391,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001087758646463,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,8.034161874093115e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.000108776082925,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0005159858847036,290.7738647460937,294.1499938964844,272.6600036621094,271.0487670898437,273.83526611328125,272.6847839355469,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013757738051936,1.7906764071540238e-08,0.001375755877234,-0.0456545352935791,0.0,0.0,0.0,-0.0150722134858369,60.0,-16.298294067382812,-0.0,-1.2904860113849281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.0001032173022394,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.000108692649519,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,8.028015872696415e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001086928677977,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0005155911203473,290.7699279785156,294.1499938964844,272.6499938964844,271.0443115234375,273.82086181640625,272.6749572753906,289.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013747211778536,1.7808076790970517e-08,0.0013747033663094,-0.0453969240188598,0.0,0.0,0.0,-0.015022232197225,60.0,-16.28732681274414,-0.0,-1.2885121236649868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.000103148377093,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001086200718418,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,8.022654947126284e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,0.0001086202828446,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0005152468802407,290.7659606933594,294.1499938964844,272.6400146484375,271.0398864746094,273.8065185546875,272.6651306152344,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013738030102103,1.772199631489002e-08,0.0013737853150814,-0.0451722145080566,0.0,0.0,0.0,-0.0149786360561847,60.0,-16.27853775024414,-0.0,-1.2867917575931642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,0.0001030953571898,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.000108564243419,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,8.018530934350565e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001085644544218,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.0005149820353835,290.7619934082031,294.1499938964844,272.6300048828125,271.0355224609375,273.7922668457031,272.6552734375,289.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013730967184528,1.7655777284630858e-08,0.0013730791397392,-0.0449993535876274,0.0,0.0,0.0,-0.0149450991302728,60.0,-16.271739959716797,-0.0,-1.2854691533448206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,0.0001030586354318,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001085255717043,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,8.015675120986998e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,0.0001085257827071,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.000514798623044,290.75799560546875,294.1499938964844,272.6199951171875,271.0311889648437,273.7780456542969,272.6454162597656,289.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726074248552,1.7609913527394383e-08,0.0013725898461416,-0.0448796190321445,0.0,0.0,0.0,-0.0149218700826168,60.0,-16.2672176361084,-0.0,-1.284553405866973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,0.0001030385756166,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001085044495994,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,8.014114428078756e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001085046606021,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0005146983894519,290.7539978027344,294.1499938964844,272.6099853515625,271.0268859863281,273.7638854980469,272.635498046875,289.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723400188609,1.7584852685104124e-08,0.0013723224401474,-0.0448141954839229,0.0,0.0,0.0,-0.0149091770872473,60.0,-16.26479721069336,-0.0,-1.2840531837809976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0001030378989526,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001085037365555,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,8.014062041183934e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,0.0001085039475583,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0005146950134076,290.75,294.1499938964844,272.6000061035156,271.0226135253906,273.749755859375,272.6255798339844,289.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723309384658,1.7583998257464373e-08,0.0013723133597522,-0.0448119677603244,0.0,0.0,0.0,-0.0149087449535727,60.0,-16.265703201293945,-0.0,-1.2840362728638868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001030545463436,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001085212716134,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,8.015357161639258e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0001085214753402,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,0.000514778192155,290.7459716796875,294.1499938964844,272.5899963378906,271.0184326171875,273.7356872558594,272.6156311035156,289.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725524768233,1.7604778079771677e-08,0.0013725348981097,-0.0448662154376506,0.0,0.0,0.0,-0.0149192688986659,60.0,-16.269014358520508,-0.0,-1.2844510877130233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.000103093436337,292.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001085622207028,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,8.018381777219474e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0001085624244296,292.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.0005149724311195,290.741943359375,294.1499938964844,272.5799865722656,271.0142517089844,273.7216796875,272.60565185546875,289.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013730701757594,1.7653327688549325e-08,0.0013730524806305,-0.0449929572641849,0.0,0.0,0.0,-0.0149438558146357,60.0,-16.275535583496094,-0.0,-1.2854204101131472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.000103154030512,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0001086260308511,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,8.023094414966181e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0001086262345779,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0005152751109562,290.7378845214844,294.1499938964844,272.57000732421875,271.0101318359375,273.70770263671875,272.5956115722656,289.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013738768175244,1.7728982726339382e-08,0.0013738591223955,-0.0451904535293579,0.0,0.0,0.0,-0.0149821704253554,60.0,-16.284706115722656,-0.0,-1.286931734512109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.000103233862319,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001087101045413,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,8.029303717194125e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,0.0001087103009922,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0005156738916411,290.7338256835937,294.1499938964844,272.5599975585937,271.0060729980469,273.6937561035156,272.5855712890625,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013749400386586,1.7828670095809684e-08,0.0013749222271144,-0.0454506799578666,0.0,0.0,0.0,-0.0150326574221253,60.0,-16.297903060913086,-0.0,-1.2889243805602746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.000103341830254,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.000108823798655,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,8.037700899876654e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,0.0001088239951059,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,0.0005162132438272,290.729736328125,294.1499938964844,272.54998779296875,271.0020751953125,273.67987060546875,272.575439453125,289.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763777678832,1.7963483145422288e-08,0.0013763598399236,-0.0458025857806205,0.0,0.0,0.0,-0.0151009336113929,60.0,-16.314918518066406,-0.0,-1.291621742893767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,0.000103471946204,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001089608194888,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,8.047821029322222e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0001089610159397,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0005168631905689,290.72564697265625,294.1499938964844,272.5399169921875,270.9980163574219,273.6659851074219,272.5653076171875,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013781104935333,1.812595762373803e-08,0.0013780924491584,-0.0462266728281974,0.0,0.0,0.0,-0.0151832187548279,60.0,-16.335187911987305,-0.0,-1.294876170732096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001036338580888,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001091313170036,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,8.06041425676085e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.0001091315134544,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0005176719860173,290.7215270996094,294.1499938964844,272.5296936035156,270.9938659667969,273.6521301269531,272.5550231933594,289.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013802666217088,1.832813367741437e-08,0.0013802483445033,-0.046754352748394,0.0,0.0,0.0,-0.0152856111526489,60.0,-16.360063552856445,-0.0,-1.298931522342173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001038191476254,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001093264363589,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,8.074825746007264e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001093266328098,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0005185975460335,290.7173767089844,294.1499938964844,272.519287109375,270.9896240234375,273.6383056640625,272.5446472167969,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013827342772856,1.855951126117361e-08,0.0013827156508341,-0.0473582074046134,0.0,0.0,0.0,-0.0154027920216321,60.0,-16.388591766357422,-0.0,-1.303580319245157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0001040366187226,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,0.0001095554398489,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,8.091740164672956e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0001095556362997,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,0.0005196838756091,290.7132263183594,294.1499938964844,272.5087890625,270.9852600097656,273.6244812011719,272.5341186523437,289.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001385630457662,1.8831066483926413e-08,0.0013856115983799,-0.0480668507516384,0.0,0.0,0.0,-0.0155403222888708,60.0,-16.422426223754883,-0.0,-1.309047092945548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001042750736814,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.000109806547698,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,8.11028658063151e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4108581542969,0.0,0.0,0.0001098067441489,292.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,0.0005208749789744,290.70904541015625,294.1499938964844,272.4981384277344,270.9808044433594,273.6106872558594,272.5234375,289.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013888061512261,1.912883718091507e-08,0.001388786942698,-0.0488438233733177,0.0,0.0,0.0,-0.0156911294907331,60.0,-16.4598331451416,-0.0,-1.3150547317763994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538024902344,0.0,0.0,0.0001045427998178,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001100884765037,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,8.131109643727541e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.0001100886729545,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026794433594,0.0,0.0,0.0005222123581916,290.704833984375,294.1499938964844,272.4873962402344,270.9762878417969,273.59686279296875,272.5126037597656,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923714868724,1.946315286716072e-08,0.0013923520455136,-0.0497160479426384,0.0,0.0,0.0,-0.015860442072153,60.0,-16.50179100036621,-0.0,-1.3218159722327982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001048338526743,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001103949689422,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,8.153746603056788e-05,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,0.0001103951653931,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0005236662109382,290.7006225585937,294.1499938964844,272.4765625,270.9716796875,273.58306884765625,272.5016174316406,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013962477678433,1.9826606134643043e-08,0.0013962279772385,-0.0506641641259193,0.0,0.0,0.0,-0.0160445142537355,60.0,-16.54816436767578,-0.0,-1.3291860057051968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0001051527578965,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001107307980419,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,8.178551070159301e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001107309872168,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0005252592382021,290.69635009765625,294.1499938964844,272.4656066894531,270.967041015625,273.5692443847656,272.4904479980469,289.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004950644448,2.0224847574468185e-08,0.0014004748081788,-0.0517028756439685,0.0,0.0,0.0,-0.0162462051957845,60.0,-16.59912109375,-0.0,-1.3372850560244842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,0.0001054899694281,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0001110859011532,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,8.204778714571148e-05,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,0.0001110860903281,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0005269436514936,290.69207763671875,294.1499938964844,272.45458984375,270.9623413085937,273.555419921875,272.47918701171875,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014049860183149,2.0645947174102733e-08,0.0014049654128029,-0.0528010316193103,0.0,0.0,0.0,-0.0164594706147909,60.0,-16.653181076049805,-0.0,-1.345875659808371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001058546331478,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001114699043682,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,8.233141124946997e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.0001114700935431,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0005287652020342,290.6877746582031,294.1499938964844,272.4435119628906,270.95758056640625,273.5415954589844,272.4678039550781,289.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098426327109,2.1101323355310345e-08,0.0014098214451223,-0.0539883598685264,0.0,0.0,0.0,-0.0166900977492332,60.0,-16.71179962158203,-0.0,-1.355196559416072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,0.0001062357550836,292.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001118712461902,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,8.262784103862941e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0001118714353651,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0005306689999997,290.6834411621094,294.1499938964844,272.432373046875,270.95281982421875,273.5277404785156,272.4563293457031,289.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014149184571579,2.1577266196004533e-08,0.001414896803908,-0.0552290789783,0.0,0.0,0.0,-0.0169311389327049,60.0,-16.773273468017578,-0.0,-1.3649724905917537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0001066399781848,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001122969115385,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,8.294223516713828e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0001122971007134,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,0.0005326881655491,290.6790771484375,294.1499938964844,272.42120361328125,270.947998046875,273.5138854980469,272.4447631835937,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014203018508851,2.2082057071770578e-08,0.0014202798483893,-0.0565447211265563,0.0,0.0,0.0,-0.0171867907047271,60.0,-16.838430404663086,-0.0,-1.3753793837167905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0001070661601261,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001127456998801,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,8.327370596816763e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,0.000112745889055,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,0.0005348170525394,290.6746826171875,294.1499938964844,272.40997314453125,270.94317626953125,273.5,272.43310546875,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259779127314,2.261427489713697e-08,0.001425955328159,-0.0579315386712551,0.0,0.0,0.0,-0.0174563322216272,60.0,-16.90767478942871,-0.0,-1.3863945014236378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,0.0001075066975317,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001132096076617,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,8.361635264009237e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001132097968365,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0005370176513679,290.6702575683594,294.1499938964844,272.39874267578125,270.9383544921875,273.486083984375,272.42138671875,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318451285362,2.3164426821153945e-08,0.0014318219618871,-0.0593647435307502,0.0,0.0,0.0,-0.01773495785892,60.0,-16.979488372802734,-0.0,-1.3978268498249238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.000107965497591,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001136927530751,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,8.397319470532238e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.000113692934974,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,0.000539309461601,290.6658020019531,294.1499938964844,272.38751220703125,270.9335327148437,273.47216796875,272.4096374511719,289.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014379554195329,2.3737390719702492e-08,0.0014379316708073,-0.0608569905161857,0.0,0.0,0.0,-0.0180251337587833,60.0,-17.054241180419922,-0.0,-1.4097830103310116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,0.0001084410469047,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001141935281339,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,8.43430680106394e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.0001141937100328,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0005416849162429,290.66131591796875,294.1499938964844,272.3762512207031,270.9287109375,273.4582214355469,272.3978576660156,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014442889951169,2.4331272996391817e-08,0.0014442646643146,-0.0624033026397228,0.0,0.0,0.0,-0.0183259062469005,60.0,-17.132064819335938,-0.0,-1.4222294453247741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001089293509721,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0001147077273344,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,8.472285844618455e-05,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.0001147079165093,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0005441241082735,290.6567687988281,294.1499938964844,272.3650207519531,270.9239196777344,273.4442138671875,272.3860778808594,289.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014507923042401,2.4941087417573733e-08,0.0014507673913612,-0.0639906376600265,0.0,0.0,0.0,-0.018634745851159,60.0,-17.21205711364746,-0.0,-1.4350663946061104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001094306062441,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001152355762314,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,8.511272608302534e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001152357654063,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0005466279690153,290.6522216796875,294.1499938964844,272.3537902832031,270.9191589355469,273.4302062988281,272.37432861328125,289.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014574682572856,2.5567089778633093e-08,0.0014574426459148,-0.0656196177005767,0.0,0.0,0.0,-0.0189517829567194,60.0,-17.294309616088867,-0.0,-1.4483040899904156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,0.0001099441506084,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001157763690571,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,8.551214705221355e-05,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.000115776558232,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,0.0005491932388395,290.64764404296875,294.1499938964844,272.3426208496094,270.9144287109375,273.4161682128906,272.3625793457031,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014643080066889,2.620844341549856e-08,0.0014642816968262,-0.0672880187630653,0.0,0.0,0.0,-0.0192765966057777,60.0,-17.37919044494629,-0.0,-1.461929315382804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0001104657640098,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001163256456493,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,8.59178471728228e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0001163258348242,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.0005517987883649,290.6430358886719,294.1499938964844,272.3314819335937,270.90972900390625,273.402099609375,272.3508605957031,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014712548581883,2.6859872548357092e-08,0.0014712279662489,-0.0689820572733879,0.0,0.0,0.0,-0.0196065120398998,60.0,-17.46550750732422,-0.0,-1.475833641961799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001109967997763,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001168848539236,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,8.633087418274954e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0001168850430985,292.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,0.0005544514278881,290.63836669921875,294.1499938964844,272.3204040527344,270.9051208496094,273.38800048828125,272.3392028808594,289.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014783274382352,2.7523082479774533e-08,0.0014782999642193,-0.0707061439752578,0.0,0.0,0.0,-0.0199423935264349,60.0,-17.553577423095703,-0.0,-1.4900570022291506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.0001115334162022,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001174499411717,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,8.674824493937194e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001174501303466,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0005571319488808,290.6336669921875,294.1499938964844,272.30938720703125,270.9005432128906,273.3739013671875,272.32763671875,289.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014854744076728,2.8193273493570814e-08,0.0014854461187496,-0.0724477469921112,0.0,0.0,0.0,-0.0202818103134632,60.0,-17.642728805541992,-0.0,-1.504499209659116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001120761735364,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001180214894702,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,8.717038872418925e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001180216713692,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0005598431453108,290.6289367675781,294.1499938964844,272.2984619140625,270.8960876464844,273.3597412109375,272.3161315917969,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014927031006664,2.887113126348596e-08,0.0014926742296665,-0.0742086246609687,0.0,0.0,0.0,-0.0206251088529825,60.0,-17.73313331604004,-0.0,-1.5191773172773537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001126221904996,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0001185964720207,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,8.75950645422563e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0001185966611956,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0005625706398859,290.6241760253906,294.1499938964844,272.28759765625,270.89166259765625,273.3455810546875,272.3047180175781,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014999751001596,2.9553074654131706e-08,0.0014999455306679,-0.0759794265031814,0.0,0.0,0.0,-0.0209704767912626,60.0,-17.82421875,-0.0,-1.534015581228232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
