time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001131716999225,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001191751289297,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,8.802246156847104e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001191753181046,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,0.0005653155385516,290.619384765625,294.1499938964844,272.27685546875,270.8873596191406,273.33135986328125,272.2933959960937,289.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015072937821969,3.023938077717504e-08,0.0015072635142132,-0.0777608603239059,0.0,0.0,0.0,-0.0213180519640445,60.0,-17.916046142578125,-0.0,-1.5490213911562028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001137228682637,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001197555393446,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,8.84511464391835e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001197557212435,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0005680687609128,290.6145324707031,294.1499938964844,272.2662048339844,270.8831787109375,273.317138671875,272.2822265625,289.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00151463446673,3.0927772343147815e-08,0.0015146035002544,-0.0795469731092453,0.0,0.0,0.0,-0.0216666851192712,60.0,-18.008264541625977,-0.0,-1.564146003829592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,0.0001142756082117,292.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0001203376014018,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,8.888105367077515e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0001203377833007,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0005708297831006,290.60968017578125,294.1499938964844,272.2557067871094,270.87908935546875,273.30291748046875,272.2711486816406,289.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015219961060211,3.1618125007071285e-08,0.0015219644410535,-0.0813374444842338,0.0,0.0,0.0,-0.0220163110643625,60.0,-18.10075569152832,-0.0,-1.5793874297287402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001148288793046,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0001209202237077,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,8.93113756319508e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001209204056067,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0005735934828408,290.6047668457031,294.1499938964844,272.2453308105469,270.8751220703125,273.2886657714844,272.2602233886719,289.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015293647302314,3.230915623930741e-08,0.0015293324831873,-0.0831288993358612,0.0,0.0,0.0,-0.0223662797361612,60.0,-18.193368911743164,-0.0,-1.594717673469859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001153816556325,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001215023221448,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,8.97413119673729e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0001215025040437,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0005763546796515,290.5998229980469,294.1499938964844,272.2350769042969,270.87127685546875,273.2743835449219,272.2494812011719,289.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015367269515991,3.2999572852077115e-08,0.0015366938896477,-0.0849179774522781,0.0,0.0,0.0,-0.02271593734622,60.0,-18.285982131958008,-0.0,-1.6101080291264225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001159333187388,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001220832491526,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,9.017038973979652e-05,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001220834383275,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0005791104049421,290.5948181152344,294.1499938964844,272.2250061035156,270.8675842285156,273.2601013183594,272.2388610839844,289.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015440742718055,3.3688611011939435e-08,0.0015440405113622,-0.0867027044296264,0.0,0.0,0.0,-0.0230648964643478,60.0,-18.378456115722656,-0.0,-1.625541159455679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001164817149401,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001226607419084,291.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.059691365109757e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001226609165314,292.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0005818497156724,290.5898132324219,294.1499938964844,272.215087890625,270.864013671875,273.2458190917969,272.2284851074219,289.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001551378169097,3.4373574209212165e-08,0.0015513437101617,-0.0884760692715644,0.0,0.0,0.0,-0.0234117917716503,60.0,-18.47047233581543,-0.0,-1.640955815673806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0001170272880699,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001232352515216,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.102124749915674e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001232354261446,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0005845749983564,290.5847473144531,294.1499938964844,272.2053527832031,270.8606262207031,273.2315368652344,272.2182312011719,289.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015586442314088,3.505501666722921e-08,0.0015586091903969,-0.090239517390728,0.0,0.0,0.0,-0.0237569026648998,60.0,-18.562015533447266,-0.0,-1.656363224356028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.0001175683937617,292.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001238050608662,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.144211071543396e-05,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001238052354892,292.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0005872779292985,290.57965087890625,294.1499938964844,272.19580078125,270.8573913574219,273.2172241210937,272.20819091796875,289.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015658510383218,3.57308884701979e-08,0.001565815298818,-0.0919877365231514,0.0,0.0,0.0,-0.0240991916507482,60.0,-18.652982711791992,-0.0,-1.6717154949219548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001181016050395,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001243665610672,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.18568330234848e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001243667356902,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0005899414536543,290.5745544433594,294.1499938964844,272.1864624023437,270.8543701171875,273.20294189453125,272.19830322265625,289.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015729526057839,3.639691215084896e-08,0.0015729161677882,-0.0937096774578094,0.0,0.0,0.0,-0.024436492472887,60.0,-18.743003845214844,-0.0,-1.686913293497128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0001186248264275,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001249175402335,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.226378460880368e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001249177148565,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0005925550358369,290.5693664550781,294.1499938964844,272.17730712890625,270.8515014648437,273.18865966796875,272.188720703125,289.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015799212269484,3.705046225377373e-08,0.0015798840904608,-0.0953985899686813,0.0,0.0,0.0,-0.0247674789279699,60.0,-18.83123016357422,-0.0,-1.7018932396695169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.0001191405244753,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001254606031579,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.266487904824317e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001254607777809,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0005951310740783,290.5641784667969,294.1499938964844,272.1683959960937,270.84881591796875,273.1744079589844,272.1793518066406,289.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015867894981056,3.769461898173177e-08,0.0015867517795413,-0.0970624461770057,0.0,0.0,0.0,-0.0250937044620513,60.0,-18.918291091918945,-0.0,-1.716722408673377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001196430530399,292.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001259897835552,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.305573621531948e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001259899581782,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0005976412794552,290.5589294433594,294.1499938964844,272.15972900390625,270.84637451171875,273.16015625,272.17022705078125,289.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015934824477881,3.832233019807063e-08,0.0015934441471472,-0.0986830741167068,0.0,0.0,0.0,-0.0254116021096706,60.0,-19.003332138061523,-0.0,-1.7312346756170882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,0.0001201351988129,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001265080354642,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.343851706944406e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001265082100871,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0006000996800139,290.5536804199219,294.1499938964844,272.1512756347656,270.8441162109375,273.1459350585937,272.16131591796875,289.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016000370960682,3.893708466762291e-08,0.0015999982133507,-0.1002695187926292,0.0,0.0,0.0,-0.0257229395210742,60.0,-19.086658477783203,-0.0,-1.7455064948990184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.000120615484775,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0001270138018298,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.381207200931384e-05,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001270139764528,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0006024987669661,290.5483703613281,294.1499938964844,272.1430969238281,270.84210205078125,273.1317138671875,272.1526794433594,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016064337687566,3.953702076842092e-08,0.0016063943039625,-0.1018170118331909,0.0,0.0,0.0,-0.0260267704725265,60.0,-19.16785430908203,-0.0,-1.759490544372966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.000121084114653,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001275072863791,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.417656110599636e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000127507461002,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0006048397044651,290.5430603027344,294.1499938964844,272.1351928710937,270.8403015136719,273.1175537109375,272.144287109375,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016126752598211,4.012241205941791e-08,0.001612635096535,-0.1033263057470321,0.0,0.0,0.0,-0.0263232327997684,60.0,-19.24723243713379,-0.0,-1.773189239884232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0001215416414197,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0001279890857404,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.453241364099084e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001279892603633,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0006071251700632,290.5376892089844,294.1499938964844,272.1275329589844,270.8387756347656,273.1034240722656,272.1362609863281,289.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016187687870115,4.069393355621288e-08,0.0016187280416488,-0.1047991886734962,0.0,0.0,0.0,-0.0266126748174428,60.0,-19.323957443237305,-0.0,-1.786614660659325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,0.0001219910482177,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001284623431274,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.488195064477624e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001284625031985,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.000609370006714,290.53228759765625,294.1499938964844,272.1202087402344,270.83746337890625,273.08935546875,272.12847900390625,289.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016247541643679,4.1255319160882216e-08,0.0016247129533439,-0.1062452942132949,0.0,0.0,0.0,-0.0268969796597957,60.0,-19.39906120300293,-0.0,-1.7998509349581584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0001224329316755,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001289276697207,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.52256450545974e-05,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001289278443437,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0006115773576311,290.52685546875,294.1499938964844,272.1131591796875,270.83642578125,273.0753173828125,272.1210021972656,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016306394245475,4.180731849601217e-08,0.001630597631447,-0.1076666042208671,0.0,0.0,0.0,-0.0271765328943729,60.0,-19.47227668762207,-0.0,-1.812913410503825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001228664332302,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001293841633014,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.556280565448104e-05,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001293843379244,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0006137427408248,290.5213928222656,294.1499938964844,272.1064147949219,270.8356628417969,273.06134033203125,272.11383056640625,289.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016364130424335,4.2348837325789646e-08,0.0016363706672564,-0.1090603098273277,0.0,0.0,0.0,-0.0274507775902748,60.0,-19.54410743713379,-0.0,-1.825773665586894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001232920767506,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001298323768423,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.58938617259264e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001298325514653,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.000615868892055,290.5158996582031,294.1499938964844,272.1000061035156,270.8351745605469,273.04742431640625,272.10699462890625,289.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016420817701146,4.288054711309997e-08,0.0016420389292761,-0.1104281693696975,0.0,0.0,0.0,-0.0277200546115636,60.0,-19.61395835876465,-0.0,-1.838445200519345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001237074902746,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0001302698365179,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.621696517569944e-05,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001302700111409,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0006179440533742,290.5103759765625,294.1499938964844,272.09393310546875,270.8349914550781,273.0335998535156,272.1005249023437,289.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001647614641115,4.339950265830339e-08,0.0016475712182,-0.1117626503109932,0.0,0.0,0.0,-0.027982871979475,60.0,-19.68199157714844,-0.0,-1.8508548293993962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001241121353814,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001306959456996,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.653168672230096e-05,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001306961203226,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0006199653143994,290.5048217773437,294.1499938964844,272.08819580078125,270.8351135253906,273.01983642578125,272.0943603515625,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001653003739193,4.3904989865950483e-08,0.0016529598506167,-0.1130619272589683,0.0,0.0,0.0,-0.0282388683408498,60.0,-19.748130798339844,-0.0,-1.862982230704802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001245048770215,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001311095256824,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.68371532508172e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001311096857534,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0006219271454028,290.4992370605469,294.1499938964844,272.0827941894531,270.83551025390625,273.0061340332031,272.08856201171875,289.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016582345124334,4.4395616072279154e-08,0.0016581901581957,-0.1143224835395813,0.0,0.0,0.0,-0.0284873377531766,60.0,-19.81220817565918,-0.0,-1.874791024647493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001248854096047,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,0.000131510241772,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.713312465464696e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.000131510416395,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0006238279747776,290.4936218261719,294.1499938964844,272.0777893066406,270.8362731933594,272.9925231933594,272.0831298828125,289.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016633026534691,4.487099758421209e-08,0.0016632578335702,-0.1155433803796768,0.0,0.0,0.0,-0.028728088364005,60.0,-19.87406349182129,-0.0,-1.886268563566773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001252528600161,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,0.0001318971917498,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.741891699377447e-05,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001318973518209,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0006256634951569,290.4880065917969,294.1499938964844,272.0731506347656,270.8373107910156,272.97900390625,272.0780334472656,289.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016681965207681,4.533003661322255e-08,0.0016681512352079,-0.116721823811531,0.0,0.0,0.0,-0.0289605613797903,60.0,-19.933656692504883,-0.0,-1.8973844362335512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001256042160093,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001322671741945,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.769218740984796e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001322673488175,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0006274185143411,290.4823303222656,294.1499938964844,272.06890869140625,270.8387145996094,272.9656066894531,272.0733642578125,289.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016728759510442,4.576896373009731e-08,0.0016728301998227,-0.1178481951355934,0.0,0.0,0.0,-0.0291828475892543,60.0,-19.990217208862305,-0.0,-1.90804371413833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001259399869013,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001326207711827,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.795335063245147e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001326209312537,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0006290958262979,290.4766540527344,294.1499938964844,272.0650634765625,270.8404846191406,272.9522705078125,272.0691223144531,289.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016773480456322,4.6188443292294323e-08,0.0016773018287494,-0.1189242601394653,0.0,0.0,0.0,-0.0293952859938144,60.0,-20.04405975341797,-0.0,-1.9182586186161648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001262616569874,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001329595106653,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.82035417109728e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001329596707364,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0006307026487775,290.4709167480469,294.1499938964844,272.0616149902344,270.84259033203125,272.9390869140625,272.06524658203125,289.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016816322458907,4.6590297841930806e-08,0.001681585679762,-0.1199547424912452,0.0,0.0,0.0,-0.0295987986028194,60.0,-20.095191955566406,-0.0,-1.92806979271154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001265654864255,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001332794490735,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.843985026236624e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001332796091446,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0006322203553281,290.4651794433594,294.1499938964844,272.05859375,270.8450622558594,272.9259948730469,272.0617980957031,289.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016856787260621,4.696986977137385e-08,0.0016856318106874,-0.1209277361631393,0.0,0.0,0.0,-0.0297910254448652,60.0,-20.14324760437012,-0.0,-1.937359854764509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001268513442482,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,0.000133580469992,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.866218897514044e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001335806446149,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000633648247458,290.4594116210937,294.1499938964844,272.0560302734375,270.847900390625,272.9130249023437,272.05877685546875,289.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016894860891625,4.7326988550366884e-08,0.0016894387081265,-0.1218428835272789,0.0,0.0,0.0,-0.0299718827009201,60.0,-20.1881103515625,-0.0,-1.946120846696431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001271179062314,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001338611764367,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.8869510111399e-05,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001338613365078,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.000634979805909,290.4536437988281,294.1499938964844,272.05389404296875,270.85113525390625,272.90020751953125,272.0561828613281,289.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016930362908169,4.766000571976292e-08,0.001692988560535,-0.1226959973573684,0.0,0.0,0.0,-0.0301405321806669,60.0,-20.2295150756836,-0.0,-1.9543081464235001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001273661036975,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001341225288342,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.90625485428609e-05,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001341226889053,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006362195708788,290.44781494140625,294.1499938964844,272.0521850585937,270.8547668457031,272.88751220703125,272.0540771484375,289.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016963416710495,4.797006525336656e-08,0.001696293707937,-0.123490072786808,0.0,0.0,0.0,-0.0302975568920373,60.0,-20.26738166809082,-0.0,-1.961946480832921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001275930117117,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0001343614858342,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.923903417075052e-05,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001343616459053,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0006373530486598,290.4419860839844,294.1499938964844,272.0509948730469,270.8587951660156,272.8749694824219,272.05242919921875,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016993639292195,4.825355048865276e-08,0.0016993156168609,-0.1242158859968185,0.0,0.0,0.0,-0.0304411239922046,60.0,-20.30147933959961,-0.0,-1.968943195151951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001278018316952,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001345813798252,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.940144809661432e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001345815398963,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0006383961299434,290.4361572265625,294.1499938964844,272.0502624511719,270.8632507324219,272.8625793457031,272.0512390136719,289.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017021449748426,4.851442270137341e-08,0.0017020965460687,-0.1248836442828178,0.0,0.0,0.0,-0.0305732376873493,60.0,-20.33222198486328,-0.0,-1.9753927915644454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.000127988460008,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,0.0001347779034404,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.954660345101728e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001347780635114,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0006393283838406,290.4302673339844,294.1499938964844,272.04998779296875,270.8681335449219,272.8503723144531,272.050537109375,289.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017046305583789,4.8747569536544695e-08,0.0017045817803591,-0.1254802942276001,0.0,0.0,0.0,-0.030691310763359,60.0,-20.3587589263916,-0.0,-1.981165809183949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001281620207009,292.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001349606900475,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.968159429263324e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001349608355667,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0006401953869499,290.4244079589844,294.1499938964844,272.04998779296875,270.87322998046875,272.8383178710937,272.0502319335937,289.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017069421010091,4.8964409415930283e-08,0.001706893206574,-0.1260350942611694,0.0,0.0,0.0,-0.0308011248707771,60.0,-20.38216781616211,-0.0,-1.9865424860654457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001283320598304,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001351397513644,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.981384937418623e-05,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001351398968836,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0006410447531379,290.4184875488281,294.1499938964844,272.04998779296875,270.8783569335937,272.8263854980469,272.0500793457031,289.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017092067282646,4.9176840377640494e-08,0.0017091574845835,-0.1265785098075866,0.0,0.0,0.0,-0.0309087075293064,60.0,-20.40367317199707,-0.0,-1.99181698690154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001284985919483,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0001353151164948,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.994337597163394e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.000135315262014,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0006418766570277,290.4125671386719,294.1499938964844,272.04998779296875,270.88348388671875,272.8146667480469,272.0500183105469,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017114245565608,4.938488729067103e-08,0.0017113751964643,-0.1271106004714965,0.0,0.0,0.0,-0.0310140680521726,60.0,-20.423471450805664,-0.0,-1.9969893116922321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
