time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001286629703827,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001354881969746,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001000712218228,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001354883570456,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0006426976760849,290.4066467285156,294.1499938964844,272.04998779296875,270.8886413574219,272.8031005859375,272.0500183105469,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017136135138571,4.95902341413057e-08,0.00171356392093,-0.1276356875896453,0.0,0.0,0.0,-0.0311180613934993,60.0,-20.442598342895508,-0.0,-2.0021010982418375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001288251805817,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,0.0001356590364594,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001001973942038,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001356591819785,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0006435080431401,290.4006652832031,294.1499938964844,272.04998779296875,270.893798828125,272.7917175292969,272.0500183105469,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017157740658149,4.979289869311288e-08,0.0017157242400571,-0.1281538158655166,0.0,0.0,0.0,-0.0312206968665123,60.0,-20.461105346679688,-0.0,-2.0071526307674506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001289850915782,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0001358274166705,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001003217621473,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001358275767415,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0006443068268708,290.39471435546875,294.1499938964844,272.04998779296875,270.8989562988281,272.7804870605469,272.04998779296875,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001717903651297,4.999267488869919e-08,0.0017178535927087,-0.1286644637584686,0.0,0.0,0.0,-0.0313218683004379,60.0,-20.479135513305664,-0.0,-2.012138224927185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001291431399295,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001359938469249,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001004446894512,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.000135994006996,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0006450962973758,290.3887023925781,294.1499938964844,272.04998779296875,270.9041442871094,272.7693786621094,272.04998779296875,289.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017200084403157,5.0190124056825887e-08,0.001719958265312,-0.1291690617799759,0.0,0.0,0.0,-0.0314218625426292,60.0,-20.49679183959961,-0.0,-2.0170718073586613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001292986707994,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0001361576287308,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001005656522465,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.00013615777425,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.000645873195026,290.3827209472656,294.1499938964844,272.04998779296875,270.9093017578125,272.7584228515625,272.04998779296875,289.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017220797017216,5.038442552063317e-08,0.0017220292938873,-0.1296655386686325,0.0,0.0,0.0,-0.0315202623605728,60.0,-20.51408195495605,-0.0,-2.021932772322544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001294506364502,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001363176706945,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001006838574539,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001363178162137,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0006466323393397,290.3766784667969,294.1499938964844,272.04998779296875,270.9144592285156,272.7476806640625,272.04998779296875,289.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017241036985069,5.0574289645055615e-08,0.0017240530578419,-0.1301505714654922,0.0,0.0,0.0,-0.0316164158284664,60.0,-20.530750274658203,-0.0,-2.026688150635892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0001295993570238,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001364742638543,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0001007995160762,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001364744093734,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0006473751855082,290.3706359863281,294.1499938964844,272.04998779296875,270.91961669921875,272.737060546875,272.04998779296875,289.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017260841559618,5.0760075254174815e-08,0.0017260333988815,-0.1306251138448715,0.0,0.0,0.0,-0.0317105017602443,60.0,-20.54691505432129,-0.0,-2.031346895137176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001297456183237,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.000136628295877,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0001009132829494,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001366284413961,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.000648105808068,290.3645935058594,294.1499938964844,272.04998779296875,270.9247436523437,272.7265930175781,272.04998779296875,289.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001728032133542,5.094281618767128e-08,0.001727981143631,-0.1310917884111404,0.0,0.0,0.0,-0.0318030454218387,60.0,-20.562715530395508,-0.0,-2.0359344432563373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001298857823712,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0001367758814012,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0001010222913464,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001367760269204,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0006488059298135,290.3585205078125,294.1499938964844,272.04998779296875,270.92987060546875,272.7162475585937,272.04998779296875,289.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017298986203968,5.1117915234044644e-08,0.0017298475140705,-0.1315388679504394,0.0,0.0,0.0,-0.0318917222321033,60.0,-20.577735900878903,-0.0,-2.040334976527447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.000130021260702,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001369185483781,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001011276690405,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001369186938973,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0006494826520793,290.3524475097656,294.1499938964844,272.04998779296875,270.9349670410156,272.7060546875,272.04998779296875,289.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017317030578851,5.1287173619130064e-08,0.0017316517187282,-0.1319709718227386,0.0,0.0,0.0,-0.0319774411618709,60.0,-20.59203338623047,-0.0,-2.0445932591428573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001301499432884,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001370540703646,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001012277571135,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001370542158838,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0006501254974864,290.3463439941406,294.1499938964844,272.04998779296875,270.9400329589844,272.69598388671875,272.04998779296875,289.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017334168078377,5.1447951676664174e-08,0.0017333653522655,-0.1323813498020172,0.0,0.0,0.0,-0.0320588611066341,60.0,-20.60553741455078,-0.0,-2.04864235797686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001302709570154,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001371815014863,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001013218789012,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001371816470054,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.000650729984045,290.3402404785156,294.1499938964844,272.04998779296875,270.9450988769531,272.68609619140625,272.04998779296875,289.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017350284615531,5.1599126749124486e-08,0.0017349767731502,-0.1327671706676483,0.0,0.0,0.0,-0.0321354232728481,60.0,-20.61775588989257,-0.0,-2.052453140777289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001303831668337,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0001372996775899,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001014091540127,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001372998085571,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0006512905238196,290.3341064453125,294.1499938964844,272.04998779296875,270.9501037597656,272.67633056640625,272.04998779296875,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017365228850394,5.1739323936317305e-08,0.0017364711966365,-0.1331249177455902,0.0,0.0,0.0,-0.0322064198553562,60.0,-20.628774642944336,-0.0,-2.0559903646244493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001304844190599,292.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0001374062849208,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.000101487901702,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.00013740643044,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0006517962901853,290.3279724121094,294.1499938964844,272.04998779296875,270.9551086425781,272.6667175292969,272.04998779296875,289.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017378713237121,5.186580764870997e-08,0.0017378194024786,-0.1334476321935653,0.0,0.0,0.0,-0.0322704762220382,60.0,-20.638324737548828,-0.0,-2.059184254221691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001305737241636,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001375003339489,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001015573579934,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0001375004649162,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0006522423936985,290.3218078613281,294.1499938964844,272.04998779296875,270.9600524902344,272.6572265625,272.04998779296875,289.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017390606226399,5.197737351636533e-08,0.001739008584991,-0.1337322443723678,0.0,0.0,0.0,-0.032326977699995,60.0,-20.646472930908203,-0.0,-2.06200354568864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001306514604948,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001375821884721,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001016178284771,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0001375823339913,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0006526306970044,290.3156433105469,294.1499938964844,272.04998779296875,270.9649658203125,272.6478881835937,272.04998779296875,289.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017400959040969,5.20744940502027e-08,0.0017400437500327,-0.1339799761772155,0.0,0.0,0.0,-0.0323761589825153,60.0,-20.652416229248047,-0.0,-2.064459181383427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0001307129714405,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001376469590468,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001016656606225,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001376471045659,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0006529379170387,290.3094787597656,294.1499938964844,272.04998779296875,270.9698181152344,272.6387023925781,272.04998779296875,289.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017409150023013,5.215132503622044e-08,0.0017408628482371,-0.134175956249237,0.0,0.0,0.0,-0.032415073364973,60.0,-20.65619468688965,-0.0,-2.0664030841999192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0001307620404986,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001376986474497,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001017038302961,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001376987784169,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,0.0006531830877065,290.30328369140625,294.1499938964844,272.04998779296875,270.974609375,272.629638671875,272.04998779296875,289.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001741568557918,5.221263066346182e-08,0.0017415164038538,-0.1343323141336441,0.0,0.0,0.0,-0.0324461199343204,60.0,-20.658048629760746,-0.0,-2.067954625317725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001307940401602,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001377323496853,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.0001017287213471,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001377324806526,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0006533429259434,290.2970886230469,294.1499938964844,272.04998779296875,270.9793701171875,272.6207275390625,272.04998779296875,289.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017419947544112,5.2252602245062014e-08,0.0017419424839317,-0.1344342529773712,0.0,0.0,0.0,-0.0324663631618022,60.0,-20.657411575317383,-0.0,-2.0689665802819945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001308134960709,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001377528242301,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.000101743848063,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001377529551973,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0006534400745294,290.2908630371094,294.1499938964844,272.04998779296875,270.98406982421875,272.6119689941406,272.04998779296875,289.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001742253662087,5.2276881490342943e-08,0.0017422013916075,-0.1344961673021316,0.0,0.0,0.0,-0.0324786566197872,60.0,-20.654664993286133,-0.0,-2.0695814839655213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.000130817250465,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.000137756782351,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.000101746772998,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001377569133182,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0006534588756039,290.2846374511719,294.1499938964844,272.04998779296875,270.9887084960937,272.6033020019531,272.04998779296875,289.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017423037206754,5.2281571072398953e-08,0.0017422514501959,-0.1345081329345703,0.0,0.0,0.0,-0.0324810333549976,60.0,-20.64946746826172,-0.0,-2.069700286710941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.000130809872644,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001377490116283,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001017410322674,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001377491425955,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0006534220301546,290.2784118652344,294.1499938964844,272.04998779296875,270.9933166503906,272.5948181152344,272.04998779296875,289.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017422053497284,5.2272330464120393e-08,0.0017421530792489,-0.1344845592975616,0.0,0.0,0.0,-0.0324763543903827,60.0,-20.642234802246094,-0.0,-2.069466233933781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001307905622525,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,0.0001377286680508,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001017260074149,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.000137728799018,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0006533255218528,290.2721862792969,294.1499938964844,272.04998779296875,270.997802734375,272.58642578125,272.04998779296875,289.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017419479554519,5.224818266924559e-08,0.0017418958013877,-0.1344229727983474,0.0,0.0,0.0,-0.0324641242623329,60.0,-20.63291549682617,-0.0,-2.068854882963933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001307629863731,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001376996515318,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001017045724438,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001376997679471,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0006531878607347,290.2659606933594,294.1499938964844,272.04998779296875,271.00225830078125,272.57818603515625,272.04998779296875,289.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017415808979421,5.2213724899274894e-08,0.0017415286274626,-0.1343351006507873,0.0,0.0,0.0,-0.0324466750025749,60.0,-20.62202835083008,-0.0,-2.067982478592967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001307287166127,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0001376635482301,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001016779060591,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0001376636791974,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0006530166137963,290.2597045898437,294.1499938964844,272.04998779296875,271.0066223144531,272.5700378417969,272.04998779296875,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017411240842193,5.2170879172308566e-08,0.0017410719301551,-0.1342258304357528,0.0,0.0,0.0,-0.0324249789118766,60.0,-20.60990524291992,-0.0,-2.0668980482696497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0001306907506659,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,0.000137623574119,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001016483729472,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001376236905343,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.000652826973237,290.2534484863281,294.1499938964844,272.04998779296875,271.01092529296875,272.5620422363281,272.04998779296875,289.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017406183760613,5.212342557570082e-08,0.0017405662219971,-0.1341048032045364,0.0,0.0,0.0,-0.0324009470641613,60.0,-20.596359252929688,-0.0,-2.0656973731547626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001306508493144,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.0001375815627397,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0001016173482639,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0001375816791551,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0006526276702061,290.2471923828125,294.1499938964844,272.04998779296875,271.0151062011719,272.5541687011719,272.04998779296875,289.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017400868237018,5.2073566791932535e-08,0.001740034786053,-0.1339776217937469,0.0,0.0,0.0,-0.0323756970465183,60.0,-20.58228302001953,-0.0,-2.064436017690241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001306060876231,292.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0001375344145344,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001015825328067,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001375345455016,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0006524040945805,290.2409362792969,294.1499938964844,272.04998779296875,271.01922607421875,272.5464172363281,272.04998779296875,289.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017394905444234,5.2017622209632464e-08,0.0017394386231899,-0.1338349133729934,0.0,0.0,0.0,-0.0323473662137985,60.0,-20.56747055053711,-0.0,-2.0630213271033426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001305529294768,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001374784478684,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001015411835396,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001374785642838,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0006521385512314,290.23468017578125,294.1499938964844,272.04998779296875,271.0232849121094,272.5387878417969,272.04998779296875,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017387825064361,5.195119001655257e-08,0.0017387305852025,-0.133665457367897,0.0,0.0,0.0,-0.0323137231171131,60.0,-20.55185890197754,-0.0,-2.0613420304016483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001304896286455,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0001374117855448,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001014919544104,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.000137411916512,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0006518223672173,290.2283935546875,294.1499938964844,272.04998779296875,271.0272216796875,272.53131103515625,272.04998779296875,289.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017379394266754,5.187209239920777e-08,0.0017378876218572,-0.1334636658430099,0.0,0.0,0.0,-0.0322736650705337,60.0,-20.53486442565918,-0.0,-2.059343415794501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001304184697801,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001373368577333,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001014366062008,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001373369741486,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0006514668930321,290.2221069335937,294.1499938964844,272.04998779296875,271.03106689453125,272.5238952636719,272.04998779296875,289.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017369915731251,5.17831644231137e-08,0.0017369397683069,-0.1332367807626724,0.0,0.0,0.0,-0.0322286300361156,60.0,-20.516714096069336,-0.0,-2.057097532315311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.000130338667077,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0001372528204228,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001013745350064,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.0001372529368381,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0006510682869702,290.2158508300781,294.1499938964844,272.04998779296875,271.0348205566406,272.5166320800781,272.04998779296875,289.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017359287012368,5.168344330286345e-08,0.0017358770128339,-0.1329823285341262,0.0,0.0,0.0,-0.0321781300008297,60.0,-20.497201919555664,-0.0,-2.054580647836701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001302512100664,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0001371607213513,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001013065120787,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001371608377667,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0006506313802674,290.2095642089844,294.1499938964844,272.04998779296875,271.0384521484375,272.5094909667969,272.04998779296875,289.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017347637331113,5.157414406653516e-08,0.0017347121611237,-0.132703423500061,0.0,0.0,0.0,-0.0321227796375751,60.0,-20.476396560668945,-0.0,-2.051823742021952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,0.000130156535306,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001370610261801,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001012328793876,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001370611425954,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0006501585012301,290.2032775878906,294.1499938964844,272.04998779296875,271.0419921875,272.5024719238281,272.04998779296875,289.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017335027223452,5.1455845806458456e-08,0.001733451266773,-0.1324015110731125,0.0,0.0,0.0,-0.0320628695189952,60.0,-20.45434188842773,-0.0,-2.048841878377061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001300553412875,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001369544625049,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0001011541680782,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,0.0001369545643683,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0006496529676951,290.1969909667969,294.1499938964844,272.04998779296875,271.04541015625,272.4955139160156,272.04998779296875,289.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017321547493338,5.132939051577525e-08,0.0017321034101769,-0.1320787370204925,0.0,0.0,0.0,-0.0319988280534744,60.0,-20.43131256103516,-0.0,-2.045656799509743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001299474679399,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0001368408557027,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0001010702690109,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.000136840972118,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.000649114139378,290.190673828125,294.1499938964844,272.04998779296875,271.0487365722656,272.4887390136719,272.04998779296875,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017307179514318,5.1194597006087874e-08,0.0017306667286902,-0.1317346394062042,0.0,0.0,0.0,-0.0319305658340454,60.0,-20.40694808959961,-0.0,-2.04226438427213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001298349525313,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0001367223885608,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,0.0001009827610687,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001367225049762,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0006485521444119,290.18438720703125,294.1499938964844,272.04998779296875,271.05194091796875,272.4820251464844,272.04998779296875,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017292194534093,5.105401612581773e-08,0.001729168347083,-0.131375715136528,0.0,0.0,0.0,-0.0318593718111515,60.0,-20.381765365600582,-0.0,-2.0387292920531769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001297188282478,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001366000942653,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001008924373309,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001366002106806,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0006479720468632,290.1781005859375,294.1499938964844,272.04998779296875,271.05499267578125,272.4754333496094,272.04998779296875,289.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017276727594435,5.0908901982893446e-08,0.0017276217695325,-0.1310051828622818,0.0,0.0,0.0,-0.0317858830094337,60.0,-20.35589408874512,-0.0,-2.0350834972759912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001295986730838,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0001364735799143,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001007989849313,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001364736817777,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0006473718676716,290.1718139648437,294.1499938964844,272.04998779296875,271.0579528808594,272.46893310546875,272.04998779296875,289.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001726072281599,5.0758771408254695e-08,0.0017260215245187,-0.1306217908859253,0.0,0.0,0.0,-0.0317098535597324,60.0,-20.32941627502441,-0.0,-2.031315062822614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
